time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289080,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6641540527344,0.0,0.0,9.225851681549102e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6625061035156,0.0,0.0,9.715267515275627e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6605834960937,0.0,0.0,7.175663631642237e-05,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6640930175781,0.0,0.0,9.715266787679866e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6683044433594,0.0,0.0,0.000460850278614,281.7164001464844,294.1499938964844,286.2978210449219,282.97149658203125,286.61737060546875,286.1253967285156,282.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983007135801,3.87706622362316e-09,0.0009830032940953,-0.0092094857245683,0.0,1.0,0.0,-0.0067348438315093,60.0,2.863033056259156,-0.0,-6.588285828001973e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6664428710937,0.0,0.0,9.212093573296444e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.664794921875,0.0,0.0,9.700778900878504e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.66290283203125,0.0,0.0,7.164962880779058e-05,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6663818359375,0.0,0.0,9.700778173282744e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6705322265625,0.0,0.0,0.0004601630207616,281.71881103515625,294.1499938964844,286.34381103515625,283.02752685546875,286.6129455566406,286.1500244140625,282.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815411176532,3.7056517854239246e-09,0.0009815375087782,-0.0087603544816374,0.0,1.0,0.0,-0.0066498662345111,60.0,2.8872408866882324,-0.0,-6.568650690041977e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6666259765625,0.0,0.0,9.210938878823072e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6650085449219,0.0,0.0,9.699563088361174e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6630859375,0.0,0.0,7.164065027609468e-05,297.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6665954589844,0.0,0.0,9.699562360765412e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.67071533203125,0.0,0.0,0.0004601053369697,281.7190246582031,294.1499938964844,286.3479309082031,283.0325012207031,286.61260986328125,286.1522216796875,282.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981418066658,3.691264405247807e-09,0.0009814144577831,-0.0087226564064621,0.0,1.0,0.0,-0.0066427337005734,60.0,2.8894505500793457,-0.0,-6.567003651980485e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6690979003906,0.0,0.0,9.196883911499754e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.66748046875,0.0,0.0,9.684763062978163e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6656188964844,0.0,0.0,7.153133628889918e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6690673828125,0.0,0.0,9.68476160778664e-05,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.67315673828125,0.0,0.0,0.0004594032943714,281.7216491699219,294.1499938964844,286.4015808105469,283.0957336425781,286.6088256835937,286.18072509765625,282.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979920499958,3.5161591416255082e-09,0.0009799170074984,-0.0082638477906584,0.0,1.0,0.0,-0.0065559260547161,60.0,2.918389081954956,-0.0,-6.546977715515824e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6690979003906,0.0,0.0,9.196883911499754e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.66748046875,0.0,0.0,9.684763062978163e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6656188964844,0.0,0.0,7.153133628889918e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6690673828125,0.0,0.0,9.68476160778664e-05,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.67315673828125,0.0,0.0,0.0004594032943714,281.7216491699219,294.1499938964844,286.4015808105469,283.0957336425781,286.6088256835937,286.18072509765625,282.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979920499958,3.5161591416255082e-09,0.0009799170074984,-0.0082638477906584,0.0,1.0,0.0,-0.0065559260547161,60.0,2.918389081954956,-0.0,-6.546977715515824e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.67156982421875,0.0,0.0,9.183833026327191e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.66998291015625,0.0,0.0,9.671019506640732e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6681213378906,0.0,0.0,7.14298221282661e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,9.671018779044972e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6755676269531,0.0,0.0,0.0004587513685692,281.7242431640625,294.1499938964844,286.4587707519531,283.16119384765625,286.6061096191406,286.2108764648437,282.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785299189388,3.353559874241796e-09,0.0009785265428945,-0.0078378031030297,0.0,1.0,0.0,-0.0064753182232379,60.0,2.9498863220214844,-0.0,-6.52840981274494e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.67156982421875,0.0,0.0,9.183833026327191e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.66998291015625,0.0,0.0,9.671019506640732e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6681213378906,0.0,0.0,7.14298221282661e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,9.671018779044972e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6755676269531,0.0,0.0,0.0004587513685692,281.7242431640625,294.1499938964844,286.4587707519531,283.16119384765625,286.6061096191406,286.2108764648437,282.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785299189388,3.353559874241796e-09,0.0009785265428945,-0.0078378031030297,0.0,1.0,0.0,-0.0064753182232379,60.0,2.9498863220214844,-0.0,-6.52840981274494e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6728210449219,0.0,0.0,9.177784522762522e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6712341308594,0.0,0.0,9.664650133345276e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6694030761719,0.0,0.0,7.13827830622904e-05,297.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6727600097656,0.0,0.0,9.664649405749516e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6767883300781,0.0,0.0,0.0004584492417052,281.7255554199219,294.1499938964844,286.4887084960937,283.1947631835937,286.605224609375,286.2266845703125,282.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778855601325,3.278203708489968e-09,0.0009778823005035,-0.0076403524726629,0.0,1.0,0.0,-0.0064379614777863,60.0,2.9667751789093018,-0.0,-6.519812956184978e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6740417480469,0.0,0.0,9.171968849841504e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6724853515625,0.0,0.0,9.658525959821418e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.670654296875,0.0,0.0,7.133754843380302e-05,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.67401123046875,0.0,0.0,9.658524504629896e-05,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.677978515625,0.0,0.0,0.0004581586981657,281.72686767578125,294.1499938964844,286.5195617675781,283.2288818359375,286.6045837402344,286.2428283691406,282.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772659977898,3.2057421162079436e-09,0.0009772627381607,-0.0074504851363599,0.0,1.0,0.0,-0.0064020394347608,60.0,2.9841761589050293,-0.0,-6.511552186339031e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.676513671875,0.0,0.0,9.16136268642731e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6749572753906,0.0,0.0,9.647356637287884e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67315673828125,0.0,0.0,7.125505362637341e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67645263671875,0.0,0.0,9.647355909692124e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.680419921875,0.0,0.0,0.0004576289211399,281.7294616699219,294.1499938964844,286.5840148925781,283.2987365722656,286.6041259765625,286.2763671875,282.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761356050148,3.0736000411479836e-09,0.0009761325200088,-0.0071042384952306,0.0,1.0,0.0,-0.0063365292735397,60.0,3.021066427230835,-0.0,-6.496500759567425e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.676513671875,0.0,0.0,9.16136268642731e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6749572753906,0.0,0.0,9.647356637287884e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67315673828125,0.0,0.0,7.125505362637341e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67645263671875,0.0,0.0,9.647355909692124e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.680419921875,0.0,0.0,0.0004576289211399,281.7294616699219,294.1499938964844,286.5840148925781,283.2987365722656,286.6041259765625,286.2763671875,282.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761356050148,3.0736000411479836e-09,0.0009761325200088,-0.0071042384952306,0.0,1.0,0.0,-0.0063365292735397,60.0,3.021066427230835,-0.0,-6.496500759567425e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.678955078125,0.0,0.0,9.15210839593783e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67742919921875,0.0,0.0,9.637611219659448e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6756591796875,0.0,0.0,7.11830725776963e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6789245605469,0.0,0.0,9.637610492063686e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6828308105469,0.0,0.0,0.000457166635897,281.7320556640625,294.1499938964844,286.65216064453125,283.3707275390625,286.6048278808594,286.3116455078125,282.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751494508236,2.9583016036838213e-09,0.0009751465404406,-0.0068021244369447,0.0,1.0,0.0,-0.0062793707475066,60.0,3.060710906982422,-0.0,-6.483382009037086e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.678955078125,0.0,0.0,9.15210839593783e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67742919921875,0.0,0.0,9.637611219659448e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6756591796875,0.0,0.0,7.11830725776963e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6789245605469,0.0,0.0,9.637610492063686e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6828308105469,0.0,0.0,0.000457166635897,281.7320556640625,294.1499938964844,286.65216064453125,283.3707275390625,286.6048278808594,286.3116455078125,282.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751494508236,2.9583016036838213e-09,0.0009751465404406,-0.0068021244369447,0.0,1.0,0.0,-0.0062793707475066,60.0,3.060710906982422,-0.0,-6.483382009037086e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6814270019531,0.0,0.0,9.14431584533304e-05,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6799011230469,0.0,0.0,9.629405394662172e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6781311035156,0.0,0.0,7.112246385077015e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6813659667969,0.0,0.0,9.62940466706641e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.68524169921875,0.0,0.0,0.0004567774012684,281.734619140625,294.1499938964844,286.7240600585937,283.4448547363281,286.60675048828125,286.3487854003906,282.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743191185407,2.8612179292508703e-09,0.0009743162663653,-0.0065477369353175,0.0,1.0,0.0,-0.0062312418594956,60.0,3.1032447814941406,-0.0,-6.472346569807996e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6814270019531,0.0,0.0,9.14431584533304e-05,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6799011230469,0.0,0.0,9.629405394662172e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6781311035156,0.0,0.0,7.112246385077015e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6813659667969,0.0,0.0,9.62940466706641e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.68524169921875,0.0,0.0,0.0004567774012684,281.734619140625,294.1499938964844,286.7240600585937,283.4448547363281,286.60675048828125,286.3487854003906,282.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743191185407,2.8612179292508703e-09,0.0009743162663653,-0.0065477369353175,0.0,1.0,0.0,-0.0062312418594956,60.0,3.1032447814941406,-0.0,-6.472346569807996e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6838684082031,0.0,0.0,9.138050518231466e-05,298.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.682373046875,0.0,0.0,9.622808283893391e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6806335449219,0.0,0.0,7.107373676262796e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.683837890625,0.0,0.0,9.62280755629763e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6876220703125,0.0,0.0,0.0004564644186757,281.7372131347656,294.1499938964844,286.7997436523437,283.5210876464844,286.6098937988281,286.3880310058594,282.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736515348777,2.783158592478685e-09,0.0009736487409099,-0.006343197543174,0.0,1.0,0.0,-0.0061925440095365,60.0,3.1487135887146,-0.0,-6.463479707008446e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6838684082031,0.0,0.0,9.138050518231466e-05,298.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.682373046875,0.0,0.0,9.622808283893391e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6806335449219,0.0,0.0,7.107373676262796e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.683837890625,0.0,0.0,9.62280755629763e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6876220703125,0.0,0.0,0.0004564644186757,281.7372131347656,294.1499938964844,286.7997436523437,283.5210876464844,286.6098937988281,286.3880310058594,282.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736515348777,2.783158592478685e-09,0.0009736487409099,-0.006343197543174,0.0,1.0,0.0,-0.0061925440095365,60.0,3.1487135887146,-0.0,-6.463479707008446e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6850891113281,0.0,0.0,9.135499567491934e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6836242675781,0.0,0.0,9.620122000342236e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.681884765625,0.0,0.0,7.105389522621408e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.68505859375,0.0,0.0,9.620120545150712e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6888427734375,0.0,0.0,0.000456337002106,281.7384948730469,294.1499938964844,286.8390197753906,283.5599670410156,286.6119689941406,286.4085388183594,282.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733798797242,2.751374905685111e-09,0.0009733770857565,-0.0062599144876003,0.0,1.0,0.0,-0.0061767883598804,60.0,3.1725761890411377,-0.0,-6.459871570996256e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.68634033203125,0.0,0.0,9.133381536230444e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6848449707031,0.0,0.0,9.617891191737726e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6831359863281,0.0,0.0,7.103742245817557e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.686279296875,0.0,0.0,9.617890464141964e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6900329589844,0.0,0.0,0.0004562311805784,281.7397766113281,294.1499938964844,286.8792724609375,283.5993347167969,286.6143798828125,286.4297180175781,282.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731541504152,2.724983794166746e-09,0.0009731514146551,-0.0061907614581286,0.0,1.0,0.0,-0.0061637046746909,60.0,3.1972360610961914,-0.0,-6.456875922822293e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.68878173828125,0.0,0.0,9.130386024480686e-05,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.68731689453125,0.0,0.0,9.614737064111978e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.68560791015625,0.0,0.0,7.101412484189495e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.688720703125,0.0,0.0,9.614736336516216e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.69244384765625,0.0,0.0,0.0004560815868899,281.7423400878906,294.1499938964844,286.9626770019531,283.6796569824219,286.62017822265625,286.4740905761719,282.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347649797,2.68766897626449e-09,0.0009728320874273,-0.0060929846949875,0.0,1.0,0.0,-0.0061452048830688,60.0,3.248799085617065,-0.0,-6.452641798659897e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.68878173828125,0.0,0.0,9.130386024480686e-05,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.68731689453125,0.0,0.0,9.614737064111978e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.68560791015625,0.0,0.0,7.101412484189495e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.688720703125,0.0,0.0,9.614736336516216e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.69244384765625,0.0,0.0,0.0004560815868899,281.7423400878906,294.1499938964844,286.9626770019531,283.6796569824219,286.62017822265625,286.4740905761719,282.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347649797,2.68766897626449e-09,0.0009728320874273,-0.0060929846949875,0.0,1.0,0.0,-0.0061452048830688,60.0,3.248799085617065,-0.0,-6.452641798659897e-08,0.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,281.69122314453125,0.0,0.050000000745058,9.12911636987701e-05,298.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,281.6897888183594,0.0,0.050000000745058,9.613400470698252e-05,298.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,281.6880798339844,0.0,0.050000000745058,7.100425136741251e-05,298.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,281.6911926269531,0.0,0.050000000745058,9.613399743102492e-05,298.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,281.6948547363281,0.0,0.050000000745058,0.0004560181696433,281.7449035644531,291.1499938964844,287.04998779296875,283.7619323730469,286.6273498535156,286.5216064453125,282.0530700683594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726993739604,2.671847409985162e-09,0.000972696696408,-0.0060515273362398,0.0,1.0,0.0,-0.0061373612843453,60.0,3.303561925888061,-0.0,-6.450846967709367e-08,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,281.69122314453125,0.0,0.050000000745058,9.12911636987701e-05,298.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,281.6897888183594,0.0,0.050000000745058,9.613400470698252e-05,298.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,281.6880798339844,0.0,0.050000000745058,7.100425136741251e-05,298.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,281.6911926269531,0.0,0.050000000745058,9.613399743102492e-05,298.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,281.6948547363281,0.0,0.050000000745058,0.0004560181696433,281.7449035644531,291.1499938964844,287.04998779296875,283.7619323730469,286.6273498535156,286.5216064453125,282.0530700683594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726993739604,2.671847409985162e-09,0.000972696696408,-0.0060515273362398,0.0,1.0,0.0,-0.0061373612843453,60.0,3.303561925888061,-0.0,-6.450846967709367e-08,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9723815917969,0.6339399218559265,0.050000000745058,0.0408348329365253,298.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,281.9718933105469,0.6339399218559265,0.050000000745058,0.0430010445415973,298.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9713439941406,0.6339399218559265,0.050000000745058,0.031760424375534,298.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9723815917969,0.6339399218559265,0.050000000745058,0.0430010445415973,298.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9736022949219,0.6339399218559265,0.050000000745058,0.2039784342050552,282.0,291.1499938964844,287.0957336425781,283.8036499023437,293.84674072265625,295.6663513183594,282.2641906738281,1.0,0.1097135320305824,0.1074976995587349,0.1074976995587349,1.0,1.0,-0.4357013404369354,0.0020866175182163,0.4336147308349609,-0.1331957429647445,0.0,1.0,0.0,10.16826343536377,60.0,1559.665771484375,-0.0,12.276548385620115,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8921203613281,0.6310504674911499,0.050000000745058,0.0452290587127208,298.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.89208984375,0.6310504674911499,0.050000000745058,0.0476283766329288,298.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8920593261719,0.6310504674911499,0.050000000745058,0.0351781584322452,297.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8921203613281,0.6310504674911499,0.050000000745058,0.0476283766329288,298.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8921813964844,0.6310504674911499,0.050000000745058,0.2259285151958465,283.0178527832031,291.1499938964844,287.1435241699219,283.8454895019531,294.8261108398437,298.0570068359375,283.8722229003906,1.0,0.1210877746343612,0.2149953991174698,0.2149953991174698,1.0,1.0,-0.4819283485412597,0.0260218307375907,0.4559065103530884,-0.1197800263762474,0.0,1.0,0.0,12.510986328125,60.0,3179.618896484375,-0.0,16.677284240722656,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.5707469582557678,0.050000000745058,0.045681919902563,297.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.5707469582557678,0.050000000745058,0.0481052584946155,298.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.5707469582557678,0.050000000745058,0.0355303809046745,297.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.5707469582557678,0.050000000745058,0.0481052584946155,298.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.5707469582557678,0.050000000745058,0.2281906455755233,285.8203125,291.1499938964844,287.2451171875,283.9295959472656,294.804931640625,298.0904541015625,286.32843017578125,1.0,0.1405834406614303,0.4299907982349396,0.4299907982349396,1.0,1.0,-0.4867500066757202,0.1099185645580291,0.376831442117691,-0.0373554043471813,0.0,1.0,0.0,20.046220779418945,60.0,3090.544189453125,-0.0,23.18519401550293,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.5707469582557678,0.050000000745058,0.045681919902563,297.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.5707469582557678,0.050000000745058,0.0481052584946155,298.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.5707469582557678,0.050000000745058,0.0355303809046745,297.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.5707469582557678,0.050000000745058,0.0481052584946155,298.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.5707469582557678,0.050000000745058,0.2281906455755233,285.8203125,291.1499938964844,287.2451171875,283.9295959472656,294.804931640625,298.0904541015625,286.32843017578125,1.0,0.1405834406614303,0.4299907982349396,0.4299907982349396,1.0,1.0,-0.4867500066757202,0.1099185645580291,0.376831442117691,-0.0373554043471813,0.0,1.0,0.0,20.046220779418945,60.0,3090.544189453125,-0.0,23.18519401550293,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67724609375,0.5490217208862305,0.050000000745058,0.0458194799721241,297.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67724609375,0.5490217208862305,0.050000000745058,0.0482501164078712,298.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67724609375,0.5490217208862305,0.050000000745058,0.0356373712420463,297.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67724609375,0.5490217208862305,0.050000000745058,0.0482501164078712,298.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67724609375,0.5490217208862305,0.050000000745058,0.2288777828216552,286.7682800292969,291.1499938964844,287.2987060546875,283.9718017578125,294.6977233886719,298.0841369628906,287.20684814453125,1.0,0.1489778757095337,0.5374885201454163,0.5374885201454163,1.0,1.0,-0.4882157444953918,0.1597854644060135,0.3284302651882171,0.0119633758440613,0.0,1.0,0.0,23.72534370422364,60.0,2794.591796875,-0.0,26.334291458129883,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.51641845703125,0.5322996377944946,0.050000000745058,0.0459506064653396,297.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51641845703125,0.5322996377944946,0.050000000745058,0.0483882017433643,298.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51641845703125,0.5322996377944946,0.050000000745058,0.0357393585145473,297.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.51641845703125,0.5322996377944946,0.050000000745058,0.0483882017433643,298.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51641845703125,0.5322996377944946,0.050000000745058,0.2295327931642532,287.5954895019531,291.1499938964844,287.3541259765625,284.0140380859375,294.0742492675781,298.0986022949219,287.9696655273437,1.0,0.1565334647893905,0.629990816116333,0.629990816116333,0.9993079304695128,1.0,-0.4896129369735718,0.1887880861759185,0.3008248209953308,0.0405275374650955,0.0,1.0,0.0,27.23568725585937,60.0,2388.000732421875,-0.0,29.362110137939453,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.81707763671875,0.5095416307449341,0.050000000745058,0.0461894609034061,297.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.81707763671875,0.5095416307449341,0.050000000745058,0.0486397258937358,298.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.81707763671875,0.5095416307449341,0.050000000745058,0.0359251350164413,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81707763671875,0.5095416307449341,0.050000000745058,0.0486397258937358,297.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81707763671875,0.5095416307449341,0.050000000745058,0.2307259142398834,288.873046875,291.1499938964844,287.4700012207031,284.0986328125,293.5971374511719,298.15045166015625,289.1457824707031,1.0,0.1693587452173233,0.8149954080581665,0.8149954080581665,0.997923731803894,1.0,-0.4921580851078033,0.2109031975269317,0.2812548875808716,0.0619841776788234,0.0,1.0,0.0,33.62604904174805,60.0,1718.142578125,-0.0,34.92728805541992,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.81707763671875,0.5095416307449341,0.050000000745058,0.0461894609034061,297.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.81707763671875,0.5095416307449341,0.050000000745058,0.0486397258937358,298.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.81707763671875,0.5095416307449341,0.050000000745058,0.0359251350164413,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81707763671875,0.5095416307449341,0.050000000745058,0.0486397258937358,297.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81707763671875,0.5095416307449341,0.050000000745058,0.2307259142398834,288.873046875,291.1499938964844,287.4700012207031,284.0986328125,293.5971374511719,298.15045166015625,289.1457824707031,1.0,0.1693587452173233,0.8149954080581665,0.8149954080581665,0.997923731803894,1.0,-0.4921580851078033,0.2109031975269317,0.2812548875808716,0.0619841776788234,0.0,1.0,0.0,33.62604904174805,60.0,1718.142578125,-0.0,34.92728805541992,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4924011230469,0.4998328983783722,0.050000000745058,0.0463242419064044,297.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4924011230469,0.4998328983783722,0.050000000745058,0.0487816557288169,298.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4924011230469,0.4998328983783722,0.050000000745058,0.03602996468544,297.79595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4924011230469,0.4998328983783722,0.050000000745058,0.0487816557288169,297.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4924011230469,0.4998328983783722,0.050000000745058,0.2313991785049438,289.541748046875,291.1499938964844,287.5475769042969,284.15283203125,293.548095703125,298.1733703613281,289.784912109375,1.0,0.1761496216058731,0.9335739016532898,0.9335739016532898,0.9970365166664124,1.0,-0.493594229221344,0.2151053100824356,0.2784889340400696,0.065858781337738,0.0,1.0,0.0,37.23104095458984,60.0,1441.09814453125,-0.0,38.09421157836914,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8380126953125,0.4954478740692138,0.050000000745058,0.0463932901620864,297.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8380126953125,0.4954478740692138,0.050000000745058,0.0488543696701526,298.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8380126953125,0.4954478740692138,0.050000000745058,0.0360836684703826,297.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8380126953125,0.4954478740692138,0.050000000745058,0.0488543696701526,297.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8380126953125,0.4954478740692138,0.050000000745058,0.2317440956830978,289.8841857910156,291.1499938964844,287.5921325683594,284.18316650390625,293.5428161621094,298.1727905273437,290.11090087890625,1.0,0.1795209348201751,1.0,1.0,0.9965395331382751,1.0,-0.4943300783634186,0.2163684964179992,0.2779615819454193,0.0669615790247917,0.0,1.0,0.0,39.07781982421875,60.0,1313.3377685546875,-0.0,39.72381210327149,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806030273437,0.4857680201530456,0.050000000745058,0.046562124043703,297.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806030273437,0.4857680201530456,0.050000000745058,0.0490321591496467,298.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806030273437,0.4857680201530456,0.050000000745058,0.0362149849534034,297.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806030273437,0.4857680201530456,0.050000000745058,0.0490321591496467,297.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806030273437,0.4857680201530456,0.050000000745058,0.232587456703186,290.7181396484375,290.6499938964844,287.7199401855469,284.2674865722656,293.5933532714844,298.1758728027344,290.9019775390625,1.0,0.187489315867424,1.0,1.0,0.99406635761261,1.0,-0.4961291849613189,0.2172116488218307,0.278917521238327,0.0674386546015739,0.0,1.0,0.0,43.59333801269531,48.0,1027.9390869140625,-0.0,43.72884750366211,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806030273437,0.4857680201530456,0.050000000745058,0.046562124043703,297.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806030273437,0.4857680201530456,0.050000000745058,0.0490321591496467,298.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806030273437,0.4857680201530456,0.050000000745058,0.0362149849534034,297.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806030273437,0.4857680201530456,0.050000000745058,0.0490321591496467,297.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806030273437,0.4857680201530456,0.050000000745058,0.232587456703186,290.7181396484375,290.6499938964844,287.7199401855469,284.2674865722656,293.5933532714844,298.1758728027344,290.9019775390625,1.0,0.187489315867424,1.0,1.0,0.99406635761261,1.0,-0.4961291849613189,0.2172116488218307,0.278917521238327,0.0674386546015739,0.0,1.0,0.0,43.59333801269531,48.0,1027.9390869140625,-0.0,43.72884750366211,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
