time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291180,298.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816772460937,0.4833990633487701,0.050000000745058,0.0466057993471622,297.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816772460937,0.4833990633487701,0.050000000745058,0.0490781515836715,298.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816772460937,0.4833990633487701,0.050000000745058,0.0362489558756351,297.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816772460937,0.4833990633487701,0.050000000745058,0.0490781515836715,297.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816772460937,0.4833990633487701,0.050000000745058,0.2328056246042251,291.312744140625,290.6499938964844,287.835205078125,284.3404235839844,293.6479187011719,298.1835021972656,291.4642028808594,1.0,0.1890503019094467,1.0,1.0,0.991916000843048,1.0,-0.4965948164463043,0.2174179852008819,0.2791768312454223,0.0676060169935226,0.0,1.0,0.0,44.762020111083984,48.0,835.0299682617188,-0.0,44.76999282836914,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620300292969,0.4834941327571869,0.050000000745058,0.0466040410101413,297.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620300292969,0.4834941327571869,0.050000000745058,0.0490762963891029,298.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620300292969,0.4834941327571869,0.050000000745058,0.0362475849688053,297.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620300292969,0.4834941327571869,0.050000000745058,0.0490762963891029,297.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620300292969,0.4834941327571869,0.050000000745058,0.2327968329191208,291.3921813964844,290.1499938964844,287.8528137207031,284.3513488769531,293.6564025878906,298.1849060058594,291.53924560546875,1.0,0.1889267265796661,1.0,1.0,0.9915931820869446,1.0,-0.4965761303901672,0.2174110412597656,0.2791650891304016,0.0676154047250747,0.0,1.0,0.0,44.71503829956055,36.0,809.500244140625,-0.0,44.72809600830078,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.64947509765625,0.4847108125686645,0.050000000745058,0.0465815514326095,297.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.64947509765625,0.4847108125686645,0.050000000745058,0.0490526184439659,298.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.64947509765625,0.4847108125686645,0.050000000745058,0.0362300984561443,297.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64947509765625,0.4847108125686645,0.050000000745058,0.0490526184439659,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.64947509765625,0.4847108125686645,0.050000000745058,0.2326845079660415,291.6763916015625,290.1499938964844,287.9209899902344,284.39306640625,293.6893310546875,298.1907958984375,291.8077087402344,1.0,0.1877322942018509,1.0,1.0,0.9903566241264344,1.0,-0.4963366985321045,0.2173121720552444,0.2790245115756988,0.0676225423812866,0.0,1.0,0.0,44.11420822143555,36.0,718.7982788085938,-0.0,44.19260787963867,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9056091308594,0.4872307479381561,0.050000000745058,0.0465354658663272,297.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9056091308594,0.4872307479381561,0.050000000745058,0.0490040853619575,298.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9056091308594,0.4872307479381561,0.050000000745058,0.0361942499876022,297.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9056091308594,0.4872307479381561,0.050000000745058,0.0490040853619575,297.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9056091308594,0.4872307479381561,0.050000000745058,0.2324542850255966,291.9296569824219,289.6499938964844,287.9902038574219,284.4346008300781,293.7228698730469,298.197265625,292.0470275878906,1.0,0.1854385286569595,1.0,1.0,0.98849755525589,1.0,-0.4958455860614776,0.2171134054660797,0.2787321805953979,0.0675956830382347,0.0,1.0,0.0,42.882301330566406,25.0,639.0484619140625,-0.0,43.09624862670898,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.339599609375,0.4953606724739074,0.050000000745058,0.0463947132229805,297.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.339599609375,0.4953606724739074,0.050000000745058,0.0488558672368526,298.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.339599609375,0.4953606724739074,0.050000000745058,0.0360847748816013,297.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.339599609375,0.4953606724739074,0.050000000745058,0.0488558672368526,297.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.339599609375,0.4953606724739074,0.050000000745058,0.2317511886358261,292.3588562011719,289.1499938964844,288.1314697265625,284.5170593261719,293.7915954589844,298.211181640625,292.4530334472656,1.0,0.1784782856702804,1.0,1.0,0.9847795367240906,1.0,-0.4943460822105407,0.2164919078350067,0.277854174375534,0.0674615278840065,0.0,1.0,0.0,39.11968994140625,25.0,507.4709777832031,-0.0,39.76066589355469,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.339599609375,0.4953606724739074,0.050000000745058,0.0463947132229805,297.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.339599609375,0.4953606724739074,0.050000000745058,0.0488558672368526,298.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.339599609375,0.4953606724739074,0.050000000745058,0.0360847748816013,297.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.339599609375,0.4953606724739074,0.050000000745058,0.0488558672368526,297.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.339599609375,0.4953606724739074,0.050000000745058,0.2317511886358261,292.3588562011719,289.1499938964844,288.1314697265625,284.5170593261719,293.7915954589844,298.211181640625,292.4530334472656,1.0,0.1784782856702804,1.0,1.0,0.9847795367240906,1.0,-0.4943460822105407,0.2164919078350067,0.277854174375534,0.0674615278840065,0.0,1.0,0.0,39.11968994140625,25.0,507.4709777832031,-0.0,39.76066589355469,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5714111328125,0.500210165977478,0.050000000745058,0.0463185384869575,297.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5714111328125,0.500210165977478,0.050000000745058,0.0487756505608558,298.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5714111328125,0.500210165977478,0.1751741617918014,0.0360255278646945,297.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5714111328125,0.500210165977478,0.050000000745058,0.0487756505608558,297.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5714111328125,0.500210165977478,0.050000000745058,0.2313706874847412,292.5882263183594,289.1499938964844,288.2237854003906,284.5694274902344,293.8367004394531,298.2204284667969,292.6703796386719,1.0,0.1748966127634048,1.0,1.0,0.9823964238166808,1.0,-0.4935340285301208,0.2161534875631332,0.2773805558681488,0.0674129873514175,0.0,1.0,0.0,37.08366775512695,25.0,440.1310119628906,-0.0,37.9638557434082,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.69354248046875,0.5133418440818787,0.050000000745058,0.0461427420377731,297.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.69354248046875,0.5133418440818787,0.050000000745058,0.0485905297100544,298.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7286376953125,0.7526689171791077,0.1790772974491119,0.1043911576271057,297.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.69354248046875,0.5133418440818787,0.050000000745058,0.0485905297100544,297.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.69354248046875,0.5133418440818787,0.050000000745058,0.2304925471544265,292.7149963378906,288.6499938964844,288.2760314941406,284.5985717773437,293.8758239746094,298.227783203125,292.79998779296875,1.0,0.1741382330656051,1.0,1.0,0.9810614585876464,1.0,-0.5738183856010437,0.250345915555954,0.3234724402427673,0.0827916637063026,0.0,1.0,0.0,33.01298522949219,28.0,435.5732727050781,-0.0,42.960731506347656,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0521850585937,0.5211419463157654,0.050000000745058,0.046056218445301,297.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0521850585937,0.5211419463157654,0.050000000745058,0.0484994165599346,298.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.087646484375,0.8196244835853577,0.1860489696264267,0.1292737424373626,297.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0521850585937,0.5211419463157654,0.050000000745058,0.0484994165599346,298.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0521850585937,0.5211419463157654,0.050000000745058,0.2300603538751602,293.0737609863281,288.1499938964844,288.4233093261719,284.6789245605469,293.93798828125,298.2020263671875,293.13104248046875,1.0,0.1729037910699844,1.0,1.0,0.9780612587928772,1.0,-0.60289067029953,0.2625645995140075,0.3403260409832001,0.0891522020101547,0.0,1.0,0.0,30.9521713256836,25.0,374.0098571777344,-0.0,44.19025802612305,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0521850585937,0.5211419463157654,0.050000000745058,0.046056218445301,297.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0521850585937,0.5211419463157654,0.050000000745058,0.0484994165599346,298.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.087646484375,0.8196244835853577,0.1860489696264267,0.1292737424373626,297.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0521850585937,0.5211419463157654,0.050000000745058,0.0484994165599346,298.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0521850585937,0.5211419463157654,0.050000000745058,0.2300603538751602,293.0737609863281,288.1499938964844,288.4233093261719,284.6789245605469,293.93798828125,298.2020263671875,293.13104248046875,1.0,0.1729037910699844,1.0,1.0,0.9780612587928772,1.0,-0.60289067029953,0.2625645995140075,0.3403260409832001,0.0891522020101547,0.0,1.0,0.0,30.9521713256836,25.0,374.0098571777344,-0.0,44.19025802612305,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3445739746094,0.840279757976532,0.1715444475412368,0.1531016677618026,297.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3105773925781,0.5554639101028442,0.1525241732597351,0.0482028909027576,298.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.34649658203125,0.875965416431427,0.1955648064613342,0.1352070719003677,297.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3105773925781,0.5554639101028442,0.050000000745058,0.0482028909027576,298.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3105773925781,0.5554639101028442,0.050000000745058,0.2286537587642669,293.3369445800781,288.1499938964844,288.5531311035156,284.7477722167969,293.9808654785156,298.1415405273437,293.38299560546875,1.0,0.1737751066684723,1.0,1.0,0.9754526019096376,1.0,-0.7360777258872986,0.3189237415790558,0.4171540141105652,0.1188573092222213,0.0,1.0,0.0,24.635467529296875,25.0,339.5546569824219,-0.0,53.49039077758789,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3791198730469,0.861306369304657,0.1719959080219268,0.1540471762418747,297.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3529663085937,0.6650307774543762,0.1538859605789184,0.0743124186992645,298.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3806457519531,0.8995342254638672,0.1971551775932312,0.1361808180809021,297.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3471984863281,0.5713129043579102,0.050000000745058,0.0481011047959327,298.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3472900390625,0.5793697834014893,0.15578593313694,0.2362398207187652,293.37237548828125,287.6499938964844,288.5727233886719,284.7580261230469,293.9781799316406,298.12432861328125,293.41412353515625,1.0,0.1742993593215942,1.0,1.0,0.9750609993934632,1.0,-0.7784267663955688,0.3377636671066284,0.4406630992889404,0.126839280128479,0.0,1.0,0.0,22.43385124206543,45.0,329.5707397460937,-0.0,56.50436782836914,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5209045410156,0.8901702761650085,0.1776359528303146,0.0991874784231185,297.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5208740234375,0.8901702761650085,0.1575610786676406,0.1044491901993751,298.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5209045410156,0.8901702761650085,0.2067514359951019,0.0771458148956298,297.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4941711425781,0.687370240688324,0.050000000745058,0.0476570017635822,297.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.52264404296875,0.8901702761650085,0.1597653329372406,0.4954619705677032,293.5280456542969,287.6499938964844,288.6480407714844,284.7970275878906,293.9979248046875,298.0792541503906,293.5619201660156,1.0,0.1827731877565384,1.0,1.0,0.973560869693756,1.0,-0.9867194294929504,0.4269037544727325,0.5598157048225403,0.1801986843347549,0.0,1.0,0.0,13.51695728302002,45.0,321.58953857421875,-0.0,77.36695861816406,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.64044189453125,0.8892372250556946,0.1837062388658523,0.0985434427857399,297.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.64044189453125,0.8892372250556946,0.1611050069332122,0.1037709861993789,298.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.64044189453125,0.8892372250556946,0.2156740128993988,0.0766448974609375,297.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6321716308594,0.8660778403282166,0.1482150554656982,0.0959972366690635,297.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.64044189453125,0.8892372250556946,0.1634781807661056,0.4922448992729187,293.6448974609375,287.1499938964844,288.7236633300781,284.835693359375,294.0284729003906,298.1268615722656,293.66943359375,1.0,0.1914383023977279,1.0,1.0,0.8971982002258301,1.0,-1.0406798124313354,0.4539346396923065,0.5867452025413513,0.1967141032218933,0.0,1.0,0.0,14.130719184875488,65.0,287.0151062011719,-0.0,88.97905731201172,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7947082519531,0.9018913507461548,0.1958014816045761,0.1076166778802871,297.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7947082519531,0.9018913507461548,0.1690260469913482,0.1133255437016487,298.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7947082519531,0.9018913507461548,0.2315438836812973,0.0837018638849258,297.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.79608154296875,0.980341911315918,0.1516556739807129,0.1428454965353012,297.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7947082519531,0.9018913507461548,0.1715234071016311,0.5375676155090332,293.7967224121094,286.6499938964844,288.8755187988281,284.91180419921875,293.9441223144531,298.1405944824219,293.8047790527344,1.0,0.2151521295309066,1.0,1.0,0.7444729208946228,1.0,-1.181840181350708,0.5366017818450928,0.6452383995056152,0.2521983087062835,0.0,1.0,0.0,16.575876235961914,85.0,166.856689453125,-0.0,127.03958129882812,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7947082519531,0.9018913507461548,0.1958014816045761,0.1076166778802871,297.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7947082519531,0.9018913507461548,0.1690260469913482,0.1133255437016487,298.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7947082519531,0.9018913507461548,0.2315438836812973,0.0837018638849258,297.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.79608154296875,0.980341911315918,0.1516556739807129,0.1428454965353012,297.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7947082519531,0.9018913507461548,0.1715234071016311,0.5375676155090332,293.7967224121094,286.6499938964844,288.8755187988281,284.91180419921875,293.9441223144531,298.1405944824219,293.8047790527344,1.0,0.2151521295309066,1.0,1.0,0.7444729208946228,1.0,-1.181840181350708,0.5366017818450928,0.6452383995056152,0.2521983087062835,0.0,1.0,0.0,16.575876235961914,85.0,166.856689453125,-0.0,127.03958129882812,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7532958984375,0.9271581172943116,0.2059872895479202,0.1265419721603393,297.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7532653808594,0.9271581172943116,0.1762694418430328,0.1332547813653946,298.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7532958984375,0.9271581172943116,0.2447059154510498,0.0984215289354324,297.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.752197265625,0.96188884973526,0.1562442928552627,0.1470444202423095,297.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7532958984375,0.9271581172943116,0.1787323355674743,0.6321033239364624,293.74981689453125,286.1499938964844,289.0277404785156,284.9862976074219,293.5018920898437,298.1127319335937,293.7303771972656,1.0,0.2466360926628112,1.0,1.0,0.5917475819587708,1.0,-1.3649803400039673,0.6973739266395569,0.6676063537597656,0.3765782713890075,0.0,1.0,0.0,20.59946632385254,105.0,-101.21822357177734,-0.0,192.20689392089844,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7532958984375,0.9271581172943116,0.2059872895479202,0.1265419721603393,297.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7532653808594,0.9271581172943116,0.1762694418430328,0.1332547813653946,298.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7532958984375,0.9271581172943116,0.2447059154510498,0.0984215289354324,297.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.752197265625,0.96188884973526,0.1562442928552627,0.1470444202423095,297.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7532958984375,0.9271581172943116,0.1787323355674743,0.6321033239364624,293.74981689453125,286.1499938964844,289.0277404785156,284.9862976074219,293.5018920898437,298.1127319335937,293.7303771972656,1.0,0.2466360926628112,1.0,1.0,0.5917475819587708,1.0,-1.3649803400039673,0.6973739266395569,0.6676063537597656,0.3765782713890075,0.0,1.0,0.0,20.59946632385254,105.0,-101.21822357177734,-0.0,192.20689392089844,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,298.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.35107421875,0.9395120739936828,0.2119195163249969,0.1367101222276687,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3429260253906,0.9913339018821716,0.1797022968530655,0.1695125848054886,298.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.35107421875,0.9395120739936828,0.2528763115406036,0.1063300892710685,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3487243652344,0.9549477696418762,0.1596453636884689,0.1504021435976028,297.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3493347167969,0.954709768295288,0.1829545348882675,0.7129488587379456,293.3332824707031,286.1499938964844,289.1405334472656,285.0404663085937,292.2312316894531,298.0760803222656,293.24761962890625,1.0,0.274718165397644,1.0,1.0,0.4161485135555267,1.0,-1.5308356285095217,1.015277862548828,0.5155577659606934,0.6601491570472717,0.0,1.0,0.0,24.231353759765625,105.0,-739.3427124023438,-0.0,267.06884765625,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,298.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0417175292969,0.9420779943466188,0.2134881764650344,0.1389737725257873,297.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0317687988281,0.9902229309082032,0.1804187893867492,0.1703673750162124,298.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0417175292969,0.9420779943466188,0.2552879750728607,0.1080907061696052,297.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0392761230469,0.9540767073631288,0.160547450184822,0.1514198780059814,297.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0362854003906,0.9724987149238586,0.1838526725769043,0.7597382664680481,293.0172119140625,286.14288330078125,289.1797180175781,285.05908203125,291.6458740234375,298.0570983886719,292.9112243652344,1.0,0.2854069471359253,1.0,1.0,0.3550485372543335,1.0,-1.5944044589996338,1.1657897233963013,0.4286148250102997,0.7971600294113159,0.0,1.0,0.0,25.628374099731445,125.0,-1059.8170166015625,-0.0,300.036865234375,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4457092285156,0.9570955634117126,0.2125943452119827,0.1929740458726883,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4554748535156,0.8992452621459961,0.1809984594583511,0.1720208972692489,298.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4402770996094,0.9937311410903932,0.2587980031967163,0.1696814596652984,297.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46392822265625,0.8651062250137329,0.161433070898056,0.1535132676362991,297.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45440673828125,0.903914511203766,0.1834187656641006,0.8283624053001404,291.4327697753906,286.1065979003906,289.3308410644531,285.13006591796875,289.7566833496094,297.967041015625,291.3307800292969,1.0,0.3290157914161682,1.0,1.0,0.118349514901638,1.0,-1.816790580749512,1.7453187704086304,0.0714718252420425,1.3288098573684692,0.0,1.0,0.0,36.977806091308594,145.0,-1851.7275390625,-0.0,457.1277770996094,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4457092285156,0.9570955634117126,0.2125943452119827,0.1929740458726883,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4554748535156,0.8992452621459961,0.1809984594583511,0.1720208972692489,298.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4402770996094,0.9937311410903932,0.2587980031967163,0.1696814596652984,297.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46392822265625,0.8651062250137329,0.161433070898056,0.1535132676362991,297.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45440673828125,0.903914511203766,0.1834187656641006,0.8283624053001404,291.4327697753906,286.1065979003906,289.3308410644531,285.13006591796875,289.7566833496094,297.967041015625,291.3307800292969,1.0,0.3290157914161682,1.0,1.0,0.118349514901638,1.0,-1.816790580749512,1.7453187704086304,0.0714718252420425,1.3288098573684692,0.0,1.0,0.0,36.977806091308594,145.0,-1851.7275390625,-0.0,457.1277770996094,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6813659667969,0.8317522406578064,0.2084197551012039,0.1903779506683349,297.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6894226074219,0.7912795543670654,0.1798754781484604,0.1720980107784271,298.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6729736328125,0.8871551752090454,0.2548768222332001,0.180291086435318,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6964416503906,0.7613570094108582,0.1601813286542892,0.1535660773515701,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68878173828125,0.7943364381790161,0.1815391182899475,0.825580894947052,290.67095947265625,286.0885925292969,289.4059143066406,285.16485595703125,289.4013977050781,297.878662109375,290.6015319824219,1.0,0.3477984666824341,1.0,1.0,0.0,1.0,-1.8267171382904053,1.8267101049423216,7.027141691651195e-06,1.409313082695007,0.0,1.0,0.0,54.792518615722656,145.0,-1827.776611328125,-0.0,518.10400390625,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3416442871094,0.7661040425300598,0.2047957777976989,0.1875387877225875,297.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3445129394531,0.7324850559234619,0.1785160452127456,0.1716235727071762,297.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33819580078125,0.8199160099029541,0.252009779214859,0.1784776598215103,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3472595214844,0.7056615352630615,0.1584756076335907,0.1528713107109069,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3443603515625,0.7340328097343445,0.1793110072612762,0.8196972608566284,290.3373718261719,286.0706787109375,289.48052978515625,285.1991882324219,289.4759521484375,297.7987365722656,290.3069763183594,1.0,0.3640963733196258,1.0,1.0,0.0,1.0,-1.8126637935638428,1.8126611709594729,2.658983248693403e-06,1.398253083229065,0.0,1.0,0.0,73.6528091430664,133.0,-1331.7496337890625,-0.0,567.025390625,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.076904296875,0.723719596862793,0.2012602537870407,0.1843708604574203,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07830810546875,0.6928731203079224,0.1770647764205932,0.1707696169614792,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.07501220703125,0.7742164134979248,0.2500550746917724,0.1770328432321548,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0798034667969,0.6638631224632263,0.1561547368764877,0.1513050496578216,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.07830810546875,0.6926004886627197,0.1763714551925659,0.8091627955436707,290.0745849609375,286.0428771972656,289.5964050292969,285.25201416015625,289.5918273925781,297.7101135253906,290.0585021972656,1.0,0.3785216510295868,1.0,1.0,0.0,1.0,-1.7915656566619873,1.7915630340576172,2.598695800770656e-06,1.3815313577651978,0.0,1.0,0.0,92.9329071044922,133.0,-760.2617797851562,-0.0,611.4485473632812,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0307312011719,0.717282772064209,0.2006827294826507,0.1838216930627823,297.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0318603515625,0.6864225268363953,0.1768336445093155,0.1706182062625885,297.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0291748046875,0.7674708366394043,0.2499279528856277,0.1769190728664398,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331115722656,0.6575118899345398,0.155643805861473,0.1509047150611877,297.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0318908691406,0.6855874061584473,0.1757237166166305,0.8065787553787231,290.0288391113281,286.03521728515625,289.6282043457031,285.26641845703125,289.6236572265625,297.691650390625,290.0157165527344,1.0,0.3811371028423309,1.0,1.0,0.0,1.0,-1.7870028018951416,1.7870001792907717,2.585777338026673e-06,1.3778972625732422,0.0,1.0,0.0,96.53832244873048,121.0,-644.478515625,-0.0,619.1930541992188,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7029663920402527,0.1996738463640213,0.1827558428049087,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9336242675781,0.6732487082481384,0.1765327006578445,0.1704151928424835,297.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9325256347656,0.7543913722038269,0.2503946125507355,0.1771402209997177,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9341735839844,0.644335150718689,0.1543454974889755,0.1497830003499984,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93365478515625,0.6705915331840515,0.1740439385175705,0.7993393540382385,289.9324035644531,286.0093994140625,289.73583984375,285.3149719238281,289.7312927246094,297.6421203613281,289.9271850585937,1.0,0.3868347704410553,1.0,1.0,0.0,1.0,-1.775699257850647,1.7756967544555664,2.5538888621667866e-06,1.36885404586792,0.0,1.0,0.0,104.73560333251952,121.0,-342.39520263671875,-0.0,635.9724731445312,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9173889160156,0.7004722952842712,0.1996295303106308,0.1826419979333877,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91766357421875,0.6710816621780396,0.176597848534584,0.1704601347446441,297.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9169616699219,0.7524566650390625,0.2508391439914703,0.1774031966924667,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.91802978515625,0.6419713497161865,0.1540553867816925,0.1494931578636169,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9176940917969,0.6678231358528137,0.1736485511064529,0.7974303960800171,289.9169006347656,286.0003967285156,289.7732849121094,285.331787109375,289.7687683105469,297.6289367675781,289.91375732421875,1.0,0.387821763753891,1.0,1.0,0.0,1.0,-1.7732906341552734,1.7732881307601929,2.547100393712753e-06,1.3669084310531616,0.0,1.0,0.0,106.26834106445312,109.0,-264.6637268066406,-0.0,638.8712158203125,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9105224609375,0.6986714601516724,0.2002737522125244,0.1829395890235901,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.910400390625,0.6696760654449463,0.1772924363613128,0.1709575206041336,297.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91070556640625,0.7520529627799988,0.2529535293579101,0.178689494729042,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9102783203125,0.6393646001815796,0.1536325812339782,0.1489262729883194,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9103698730469,0.6645926237106323,0.172967255115509,0.793416440486908,289.9107360839844,285.9720153808594,289.8916320800781,285.384765625,289.88720703125,297.5969543457031,289.91259765625,1.0,0.388507217168808,1.0,1.0,0.0,1.0,-1.7702840566635132,1.770281434059143,2.5385279514011927e-06,1.3643916845321655,0.0,1.0,0.0,107.72228240966795,109.0,-82.2831039428711,-0.0,641.09375,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.916015625,0.6993038058280945,0.2005329579114914,0.1831088215112686,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.91583251953125,0.6702834367752075,0.1775174438953399,0.171121671795845,297.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9162902832031,0.7528972029685974,0.2534927129745483,0.1790209114551544,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9156188964844,0.6396343111991882,0.1536388099193573,0.1488807946443557,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9158020019531,0.6648465394973755,0.1729349344968795,0.7930004000663757,289.91632080078125,285.96636962890625,289.9151306152344,285.395263671875,289.91070556640625,297.5921936035156,289.9188842773437,1.0,0.388247400522232,1.0,1.0,0.0,1.0,-1.7705272436141968,1.7705247402191162,2.539168690418592e-06,1.36455500125885,0.0,1.0,0.0,107.44583892822266,97.0,-56.04386901855469,-0.0,640.43603515625,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97674560546875,0.7076456546783447,0.2026625126600265,0.1846113353967666,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9763488769531,0.6781492233276367,0.1792811751365661,0.172432541847229,297.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9774169921875,0.7623674273490906,0.2572285234928131,0.1813282519578933,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97576904296875,0.645041286945343,0.154140219092369,0.1489803940057754,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9762268066406,0.6706522107124329,0.1732681095600128,0.7925876975059509,289.9774780273437,285.9332275390625,290.0531921386719,285.45684814453125,290.0489196777344,297.5707397460937,289.9831848144531,1.0,0.3849959075450897,1.0,1.0,0.0,1.0,-1.7762953042984009,1.7762928009033203,2.5550552891218103e-06,1.3689392805099487,0.0,1.0,0.0,103.2914581298828,85.0,57.5706672668457,-0.0,632.037841796875,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97674560546875,0.7076456546783447,0.2026625126600265,0.1846113353967666,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9763488769531,0.6781492233276367,0.1792811751365661,0.172432541847229,297.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9774169921875,0.7623674273490906,0.2572285234928131,0.1813282519578933,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97576904296875,0.645041286945343,0.154140219092369,0.1489803940057754,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9762268066406,0.6706522107124329,0.1732681095600128,0.7925876975059509,289.9774780273437,285.9332275390625,290.0531921386719,285.45684814453125,290.0489196777344,297.5707397460937,289.9831848144531,1.0,0.3849959075450897,1.0,1.0,0.0,1.0,-1.7762953042984009,1.7762928009033203,2.5550552891218103e-06,1.3689392805099487,0.0,1.0,0.0,103.2914581298828,85.0,57.5706672668457,-0.0,632.037841796875,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.021240234375,0.714296817779541,0.204045832157135,0.1856327056884765,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.020751953125,0.6846742033958435,0.1804051846265792,0.1732837259769439,297.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02203369140625,0.7698662877082825,0.2593813240528106,0.182664155960083,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.6501179337501526,0.1546623706817627,0.1492542624473571,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0205993652344,0.6761850118637085,0.1737395375967025,0.7936142086982727,290.0220642089844,285.91705322265625,290.1206359863281,285.4869689941406,290.1164245605469,297.5637512207031,290.0287170410156,1.0,0.3824731409549713,1.0,1.0,0.0,1.0,-1.7817070484161377,1.7817044258117676,2.5701131107780384e-06,1.373128056526184,0.0,1.0,0.0,99.87895965576172,85.0,92.11056518554688,-0.0,625.5736694335938,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
