time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293160,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.071533203125,0.7219942808151245,0.2055840790271759,0.1867861002683639,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0710144042969,0.6927371025085449,0.1816547065973281,0.1742399632930755,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0724182128906,0.7790733575820923,0.2616735696792602,0.1840902417898178,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0702209472656,0.6566968560218811,0.1553273499011993,0.1496506035327911,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0708312988281,0.6832992434501648,0.1743695139884948,0.7953008413314819,290.07244873046875,285.9011535644531,290.1868896484375,285.5166320800781,290.1827697753906,297.5575561523437,290.0797119140625,1.0,0.3795413970947265,1.0,1.0,0.0,1.0,-1.7884521484375,1.78844952583313,2.588983079476748e-06,1.3783698081970217,0.0,1.0,0.0,95.8509750366211,73.0,116.8249282836914,-0.0,618.1393432617188,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1822204589844,0.7408872246742249,0.2089933305978775,0.1893771588802337,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.181640625,0.7129392027854919,0.1844326853752136,0.1763911545276641,297.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1831970214844,0.8023836612701416,0.266555905342102,0.1871365010738372,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1807556152344,0.6744290590286255,0.156977966427803,0.1507243067026138,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.181396484375,0.7019691467285156,0.1759912818670272,0.8002007603645325,290.1832275390625,285.8702697753906,290.3155822753906,285.5746459960937,290.3116760253906,297.544921875,290.191162109375,1.0,0.372859925031662,1.0,1.0,0.0,1.0,-1.8049747943878167,1.8049720525741573,2.635603777889628e-06,1.3912456035614014,0.0,1.0,0.0,86.5618896484375,61.0,146.9617919921875,-0.0,601.429931640625,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1822204589844,0.7408872246742249,0.2089933305978775,0.1893771588802337,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.181640625,0.7129392027854919,0.1844326853752136,0.1763911545276641,297.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1831970214844,0.8023836612701416,0.266555905342102,0.1871365010738372,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1807556152344,0.6744290590286255,0.156977966427803,0.1507243067026138,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.181396484375,0.7019691467285156,0.1759912818670272,0.8002007603645325,290.1832275390625,285.8702697753906,290.3155822753906,285.5746459960937,290.3116760253906,297.544921875,290.191162109375,1.0,0.372859925031662,1.0,1.0,0.0,1.0,-1.8049747943878167,1.8049720525741573,2.635603777889628e-06,1.3912456035614014,0.0,1.0,0.0,86.5618896484375,61.0,146.9617919921875,-0.0,601.429931640625,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2995300292969,0.7669776678085327,0.2127349525690078,0.1922547072172165,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2989196777344,0.7369126677513123,0.1874955743551254,0.1787922382354736,297.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.300537109375,0.8309921622276306,0.2717269957065582,0.1903740167617797,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2980041503906,0.6990804672241211,0.1589594781398773,0.1520950198173523,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.29864501953125,0.7256046533584595,0.1779708564281463,0.8066704869270325,290.300537109375,285.8406982421875,290.4386901855469,285.63092041015625,290.4349975585937,297.5371398925781,290.30859375,1.0,0.3654362261295318,1.0,1.0,0.0,1.0,-1.824613332748413,1.8246105909347528,2.691701865842333e-06,1.4065778255462646,0.0,1.0,0.0,76.15465545654297,49.0,160.01150512695312,-0.0,583.0764770507812,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2995300292969,0.7669776678085327,0.2127349525690078,0.1922547072172165,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2989196777344,0.7369126677513123,0.1874955743551254,0.1787922382354736,297.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.300537109375,0.8309921622276306,0.2717269957065582,0.1903740167617797,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2980041503906,0.6990804672241211,0.1589594781398773,0.1520950198173523,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.29864501953125,0.7256046533584595,0.1779708564281463,0.8066704869270325,290.300537109375,285.8406982421875,290.4386901855469,285.63092041015625,290.4349975585937,297.5371398925781,290.30859375,1.0,0.3654362261295318,1.0,1.0,0.0,1.0,-1.824613332748413,1.8246105909347528,2.691701865842333e-06,1.4065778255462646,0.0,1.0,0.0,76.15465545654297,49.0,160.01150512695312,-0.0,583.0764770507812,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.417724609375,0.8036755323410034,0.2167051136493683,0.19533172249794,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4171142578125,0.7698778510093689,0.1907559633255005,0.1813711076974868,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.418701171875,0.8689594864845276,0.2770803272724151,0.1937345713376999,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41619873046875,0.7300900220870972,0.1611732840538025,0.1536793559789657,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4168395996094,0.7559505105018616,0.1801840960979461,0.8141842484474182,290.4186706542969,285.8126525878906,290.5556640625,285.6855773925781,290.5522155761719,297.53253173828125,290.42657470703125,1.0,0.3575684130191803,1.0,1.0,0.0,1.0,-1.846363306045532,1.8463605642318728,2.7546680030354764e-06,1.4235714673995972,0.0,1.0,0.0,65.0784683227539,37.0,163.10093688964844,-0.0,563.6323852539062,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.417724609375,0.8036755323410034,0.2167051136493683,0.19533172249794,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4171142578125,0.7698778510093689,0.1907559633255005,0.1813711076974868,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.418701171875,0.8689594864845276,0.2770803272724151,0.1937345713376999,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41619873046875,0.7300900220870972,0.1611732840538025,0.1536793559789657,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4168395996094,0.7559505105018616,0.1801840960979461,0.8141842484474182,290.4186706542969,285.8126525878906,290.5556640625,285.6855773925781,290.5522155761719,297.53253173828125,290.42657470703125,1.0,0.3575684130191803,1.0,1.0,0.0,1.0,-1.846363306045532,1.8463605642318728,2.7546680030354764e-06,1.4235714673995972,0.0,1.0,0.0,65.0784683227539,37.0,163.10093688964844,-0.0,563.6323852539062,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331420898437,0.8521265387535095,0.2208284735679626,0.1985437124967575,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325622558594,0.8186556100845337,0.1941463947296142,0.1840691566467285,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5340881347656,0.9279027581214904,0.2825369834899902,0.1971657425165176,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5316772460937,0.7732502222061157,0.1635439991950988,0.1554098725318908,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5322570800781,0.8026939034461975,0.1825398951768875,0.8223423361778259,290.5340270996094,285.78619384765625,290.6658630371094,285.7387084960937,290.66265869140625,297.5297241210937,290.54156494140625,1.0,0.3494519889354706,1.0,1.0,0.0,1.0,-1.869453310966492,1.869450569152832,2.8224592369952006e-06,1.4416168928146362,0.0,1.0,0.0,53.6102294921875,25.0,160.44525146484375,-0.0,543.3429565429688,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331420898437,0.8521265387535095,0.2208284735679626,0.1985437124967575,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325622558594,0.8186556100845337,0.1941463947296142,0.1840691566467285,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5340881347656,0.9279027581214904,0.2825369834899902,0.1971657425165176,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5316772460937,0.7732502222061157,0.1635439991950988,0.1554098725318908,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5322570800781,0.8026939034461975,0.1825398951768875,0.8223423361778259,290.5340270996094,285.78619384765625,290.6658630371094,285.7387084960937,290.66265869140625,297.5297241210937,290.54156494140625,1.0,0.3494519889354706,1.0,1.0,0.0,1.0,-1.869453310966492,1.869450569152832,2.8224592369952006e-06,1.4416168928146362,0.0,1.0,0.0,53.6102294921875,25.0,160.44525146484375,-0.0,543.3429565429688,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58905029296875,0.8874883055686951,0.2229334861040115,0.2001880407333374,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5884704589844,0.8503041863441467,0.1958771347999572,0.1854509711265564,297.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899353027344,0.9701761603355408,0.2852882146835327,0.1988970190286636,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58758544921875,0.8053944706916809,0.164780855178833,0.1563199013471603,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5881652832031,0.8337069153785706,0.1837535351514816,0.826583743095398,290.58990478515625,285.77362060546875,290.7182312011719,285.76470947265625,290.7151794433594,297.5278625488281,290.5971984863281,1.0,0.3453376591205597,1.0,1.0,0.0,1.0,-1.8813515901565552,1.881348729133606,2.857768549802131e-06,1.4509161710739136,0.0,1.0,0.0,47.772064208984375,25.0,157.6949920654297,-0.0,532.89697265625,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6435852050781,0.9339243173599244,0.2250521183013916,0.2018724232912063,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6430358886719,0.8907005786895752,0.197616845369339,0.1868704557418823,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6444091796875,0.9990000128746032,0.2881905436515808,0.1939870864152908,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6421813964844,0.8412168025970459,0.1660417020320892,0.1572810560464859,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6427307128906,0.8713409900665283,0.1849754154682159,0.831000804901123,290.6444091796875,285.7615051269531,290.7687072753906,285.7903747558594,290.7657775878906,297.5265808105469,290.6514587402344,1.0,0.3410254120826721,1.0,1.0,0.0,1.0,-1.889019250869751,1.889016389846801,2.8808626666432247e-06,1.457054615020752,0.0,1.0,0.0,42.40846633911133,25.0,154.3101043701172,-0.0,520.0065307617188,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469482421875,0.9825031757354736,0.2292712926864624,0.2054956555366516,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7464294433594,0.939768612384796,0.2010691314935684,0.1899673193693161,297.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471008300781,0.9921100735664368,0.2972001433372497,0.165589302778244,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7456359863281,0.8816835284233093,0.1685684323310852,0.1594951450824737,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.74615478515625,0.915044367313385,0.1874258369207382,0.8411409258842468,290.7475891113281,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5380554199219,290.7540283203125,1.0,0.3348086774349212,1.0,1.0,0.0,1.0,-1.874548316001892,1.8745454549789429,2.837785132214776e-06,1.4457699060440063,0.0,1.0,0.0,37.85831069946289,43.0,144.83847045898438,-0.0,496.56390380859375,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469482421875,0.9825031757354736,0.2292712926864624,0.2054956555366516,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7464294433594,0.939768612384796,0.2010691314935684,0.1899673193693161,297.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471008300781,0.9921100735664368,0.2972001433372497,0.165589302778244,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7456359863281,0.8816835284233093,0.1685684323310852,0.1594951450824737,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.74615478515625,0.915044367313385,0.1874258369207382,0.8411409258842468,290.7475891113281,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5380554199219,290.7540283203125,1.0,0.3348086774349212,1.0,1.0,0.0,1.0,-1.874548316001892,1.8745454549789429,2.837785132214776e-06,1.4457699060440063,0.0,1.0,0.0,37.85831069946289,43.0,144.83847045898438,-0.0,496.56390380859375,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83453369140625,0.9947653412818908,0.2332299053668975,0.2089933305978775,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83404541015625,0.955521523952484,0.2043101489543914,0.1929784268140792,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8344421386719,0.9890620112419128,0.3068472743034363,0.1589976698160171,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.83331298828125,0.8947210907936096,0.170984074473381,0.1617227494716644,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8337707519531,0.9297905564308168,0.1898189187049865,0.8515443205833435,290.8351135253906,285.71954345703125,290.94354248046875,285.885986328125,290.94110107421875,297.5572204589844,290.8412170410156,1.0,0.3371496200561523,1.0,1.0,0.0,1.0,-1.88951313495636,1.8895102739334104,2.8819056296924828e-06,1.4571303129196167,0.0,1.0,0.0,37.400535583496094,43.0,135.25009155273438,-0.0,505.163330078125,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294000,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8417358398437,0.994622528553009,0.2335690110921859,0.2092983722686767,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8412475585937,0.9552934169769288,0.2045876830816269,0.1932419836521148,297.6846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8416442871094,0.9892936944961548,0.3075804710388183,0.1594594717025756,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.84051513671875,0.8944728374481201,0.1711922734975814,0.1619206070899963,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8409729003906,0.9294518828392028,0.1900261342525482,0.8524773716926575,290.84228515625,285.7179870605469,290.95001220703125,285.8897705078125,290.94757080078125,297.55841064453125,290.8483581542969,1.0,0.3376626074314117,1.0,1.0,0.0,1.0,-1.8921022415161133,1.892099380493164,2.889640200010035e-06,1.4591392278671265,0.0,1.0,0.0,37.51763534545898,63.0,134.455810546875,-0.0,507.29290771484375,1.0,278.5385131835937,280.33160400390625,290.4461364746094,291.9283447265625,313.5184020996094,312.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.650613712076604e-21,3.325306856038302e-21,3.3253066540899107e-21,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294060,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1282653808594,0.9813826680183412,0.2346165180206298,0.2121644020080566,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1993103027344,0.9377515912055968,0.2059901803731918,0.1958015412092209,297.6718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1059875488281,0.9951295256614684,0.3118419051170349,0.1736936420202255,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3090209960937,0.8790060877799988,0.1721244156360626,0.1638458669185638,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2436218261719,0.9109159708023072,0.1907877475023269,0.8614309430122375,288.0374755859375,285.7022399902344,291.0157165527344,285.9286193847656,291.01336669921875,297.54931640625,287.1692810058594,1.0,0.3457910418510437,1.0,1.0,0.0,1.0,-1.9287655353546145,1.928762555122376,3.000658807650325e-06,1.487736701965332,0.9697141647338868,1.0,0.0,40.22952651977539,63.0,14283.6298828125,-0.0,541.4695434570312,1.0,278.5208435058594,289.3182373046875,291.3816223144531,292.7953796386719,313.5184020996094,312.99609375,278.1499938964844,1544.768310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2318615913391113,1.0,0.0,0.0,0.8278576135635376,0.8278643488883972,7.205157714906818e-08,4.216757774353027,4.216747283935547,1.0194230526394676e-05,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5836.87158203125,0.0,18.323366165161133,1887.684814453125,-0.0,0.0,0.2211548089981079,1.0,0.0,3.0,1.0,0.0
12294120,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.9659898281097412,0.2301102131605148,0.2111103236675262,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859802246094,0.9205601811408995,0.2034343034029007,0.1953366100788116,297.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.9978151321411132,0.3083134889602661,0.183746799826622,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87603759765625,0.8649371862411499,0.1699130833148956,0.1634079068899154,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221130371094,0.8955490589141846,0.1882191896438598,0.85874342918396,285.6584167480469,285.6983642578125,291.0317687988281,285.9380798339844,291.0294189453125,297.5085144042969,285.0072326660156,1.0,0.3482779860496521,1.0,1.0,0.0,1.0,-1.935279130935669,1.9352761507034304,3.0209694159566425e-06,1.4930506944656372,0.9409087896347046,1.0,0.0,41.85624694824219,83.0,17751.818359375,-0.0,551.43701171875,1.0,278.458740234375,286.1047668457031,291.8512268066406,293.5072631835937,313.5184020996094,312.99609375,278.1499938964844,2448.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855921030044555,1.0,0.0,0.0,1.042289972305298,1.0422940254211426,8.21763137537346e-08,4.254495143890381,4.254485607147217,9.883081474981736e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5657.64892578125,0.0,35.035011291503906,1893.8447265625,-0.0,251.06446838378903,0.274411141872406,1.0,0.0,3.0,1.0,0.0
12294180,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7561950683594,0.7759934067726135,0.1984343379735946,0.1866972595453262,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7611999511719,0.7531936168670654,0.1827833503484726,0.1797078996896743,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,281.7426147460937,0.8583698272705078,0.2727028131484985,0.1976975351572036,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,281.7726745605469,0.7114563584327698,0.1519447416067123,0.1499856561422348,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,281.7662658691406,0.7333230972290039,0.1670515239238739,0.7830478549003601,281.74468994140625,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.1611022949219,281.66094970703125,1.0,0.3560743927955627,1.0,1.0,0.0,1.0,-1.7970783710479736,1.7970757484436035,2.614768618514063e-06,1.3862354755401611,0.8520137071609497,1.0,0.0,69.09124755859375,71.0,20911.998046875,-0.0,542.3844604492188,1.0,278.21539306640625,280.8524475097656,290.7652282714844,292.7923278808594,313.5184020996094,312.99609375,278.1499938964844,9156.1845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889366745948792,1.0,0.0,0.0,2.015492677688598,2.015499830245972,2.71084388714371e-07,4.265914440155029,4.265904903411865,9.78601019596681e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4645.00439453125,0.0,250.618408203125,1895.435791015625,-0.0,2370.736083984375,0.50909423828125,1.0,0.0,3.0,1.0,0.0
12294240,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7561950683594,0.7759934067726135,0.1984343379735946,0.1866972595453262,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7611999511719,0.7531936168670654,0.1827833503484726,0.1797078996896743,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,281.7426147460937,0.8583698272705078,0.2727028131484985,0.1976975351572036,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,281.7726745605469,0.7114563584327698,0.1519447416067123,0.1499856561422348,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,281.7662658691406,0.7333230972290039,0.1670515239238739,0.7830478549003601,281.74468994140625,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.1611022949219,281.66094970703125,1.0,0.3560743927955627,1.0,1.0,0.0,1.0,-1.7970783710479736,1.7970757484436035,2.614768618514063e-06,1.3862354755401611,0.8520137071609497,1.0,0.0,69.09124755859375,71.0,20911.998046875,-0.0,542.3844604492188,1.0,278.21539306640625,280.8524475097656,290.7652282714844,292.7923278808594,313.5184020996094,312.99609375,278.1499938964844,9156.1845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889366745948792,1.0,0.0,0.0,2.015492677688598,2.015499830245972,2.71084388714371e-07,4.265914440155029,4.265904903411865,9.78601019596681e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4645.00439453125,0.0,250.618408203125,1895.435791015625,-0.0,2370.736083984375,0.50909423828125,1.0,0.0,3.0,1.0,0.0
12294300,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.264892578125,0.7336944341659546,0.1876074373722076,0.1756144911050796,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,281.2676086425781,0.716507077217102,0.1744529455900192,0.1713890135288238,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,281.25567626953125,0.8152905702590942,0.260597288608551,0.187896192073822,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.275146484375,0.6718593835830688,0.144509419798851,0.1426798850297927,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,281.2712097167969,0.6938491463661194,0.158041775226593,0.7410485148429871,281.257080078125,285.72900390625,291.1538391113281,286.009765625,291.15118408203125,297.0514831542969,281.2019348144531,1.0,0.3535380661487579,1.0,1.0,0.0,1.0,-1.7027854919433594,1.702783226966858,2.355204514969955e-06,1.3115488290786743,0.8172931671142578,1.0,0.0,78.86389923095703,71.0,21065.728515625,-0.0,510.156982421875,1.0,278.171630859375,280.3441162109375,289.9790344238281,291.8965148925781,313.5184020996094,312.99609375,278.1499938964844,13007.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431805968284607,1.0,0.0,0.0,2.4022741317749023,2.402283906936645,3.8506996702381e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4449.30419921875,0.0,424.359375,1895.4371337890625,-0.0,2871.445556640625,0.6021642088890076,1.0,0.0,3.0,1.0,0.0
12294360,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,280.9507751464844,0.7117133736610413,0.1800121963024139,0.1676173359155655,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,280.9525146484375,0.6944833397865295,0.1679384261369705,0.1646249443292617,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,280.9442138671875,0.7915535569190979,0.2520597279071808,0.1809166967868805,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,280.9577941894531,0.6507022380828857,0.1385926008224487,0.1366148740053177,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,280.9552307128906,0.6699591279029846,0.1507561653852462,0.7056750059127808,280.9453125,285.777587890625,291.1943359375,286.033447265625,291.1915588378906,296.9815368652344,280.90655517578125,1.0,0.3491071164608001,1.0,1.0,0.0,1.0,-1.62690532207489,1.6269031763076782,2.1580783595709363e-06,1.2512198686599731,0.781593382358551,1.0,0.0,83.4700698852539,59.0,21031.08984375,-0.0,476.706298828125,1.0,278.156005859375,280.04443359375,289.4355773925781,291.1933898925781,313.5184020996094,312.99609375,278.1499938964844,16738.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527672290802002,1.0,0.0,0.0,2.725118398666382,2.725131034851074,4.955232952852384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4313.4560546875,0.0,619.4732055664062,1895.4371337890625,-0.0,2961.196044921875,0.6796512603759766,1.0,0.0,3.0,1.0,0.0
12294420,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,280.5906677246094,0.6925575733184814,0.170569509267807,0.1576354652643203,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,280.59149169921875,0.6758043169975281,0.1588807255029678,0.1549542993307113,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,280.5872802734375,0.773891806602478,0.2412343472242355,0.1720927953720092,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,280.59423828125,0.6334148049354553,0.1301813572645187,0.1277094334363937,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,280.5931091308594,0.6488720774650574,0.1402142792940139,0.6529896259307861,280.5879821777344,285.8124694824219,291.27508544921875,286.0804748535156,291.2721252441406,296.9096069335937,280.56842041015625,1.0,0.3367965817451477,1.0,1.0,0.0,1.0,-1.5187379121780396,1.5187360048294067,1.8953280687128429e-06,1.164946436882019,0.709415078163147,1.0,0.0,83.47977447509766,47.0,20582.173828125,-0.0,415.5357360839844,1.0,278.1502685546875,279.7020874023437,288.9264831542969,290.4337463378906,313.5184020996094,312.99609375,278.1499938964844,23151.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120579123497009,1.0,0.0,0.0,3.204896926879883,3.2049145698547363,6.853642275927996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4163.6826171875,0.0,1007.6488037109376,1895.4371337890625,-0.0,2582.157470703125,0.794492781162262,1.0,0.0,3.0,1.0,0.0
12294480,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,280.5906677246094,0.6925575733184814,0.170569509267807,0.1576354652643203,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,280.59149169921875,0.6758043169975281,0.1588807255029678,0.1549542993307113,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,280.5872802734375,0.773891806602478,0.2412343472242355,0.1720927953720092,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,280.59423828125,0.6334148049354553,0.1301813572645187,0.1277094334363937,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,280.5931091308594,0.6488720774650574,0.1402142792940139,0.6529896259307861,280.5879821777344,285.8124694824219,291.27508544921875,286.0804748535156,291.2721252441406,296.9096069335937,280.56842041015625,1.0,0.3367965817451477,1.0,1.0,0.0,1.0,-1.5187379121780396,1.5187360048294067,1.8953280687128429e-06,1.164946436882019,0.709415078163147,1.0,0.0,83.47977447509766,47.0,20582.173828125,-0.0,415.5357360839844,1.0,278.1502685546875,279.7020874023437,288.9264831542969,290.4337463378906,313.5184020996094,312.99609375,278.1499938964844,23151.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120579123497009,1.0,0.0,0.0,3.204896926879883,3.2049145698547363,6.853642275927996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4163.6826171875,0.0,1007.6488037109376,1895.4371337890625,-0.0,2582.157470703125,0.794492781162262,1.0,0.0,3.0,1.0,0.0
12294540,296.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,280.41192626953125,0.693390429019928,0.1651394665241241,0.1518570482730865,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,280.4124450683594,0.6756568551063538,0.1531617641448974,0.1486793905496597,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,280.4100341796875,0.7764734029769897,0.2348034381866455,0.1668577492237091,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,280.4140014648437,0.6320351958274841,0.1247485429048538,0.1217643395066261,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,280.4134521484375,0.645587146282196,0.1332432925701141,0.6173164248466492,280.4105224609375,285.8442687988281,291.3554077148437,286.12701416015625,291.3523254394531,296.88330078125,280.3995056152344,1.0,0.3220475316047668,1.0,1.0,0.0,1.0,-1.4480087757110596,1.4480069875717163,1.7350591861031717e-06,1.1083693504333496,0.6358221173286438,1.0,0.0,76.89476013183594,35.0,20161.05859375,-0.0,362.6124572753906,1.0,278.1499938964844,279.5299377441406,288.8548583984375,290.2320556640625,313.5184020996094,312.99609375,278.1499938964844,27812.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532455921173096,1.0,0.0,0.0,3.5127339363098145,3.5127551555633545,8.233486710196303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4119.79931640625,0.0,1326.79296875,1895.4371337890625,-0.0,2053.59521484375,0.8679906725883484,1.0,0.0,3.0,1.0,0.0
12294600,296.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,280.41192626953125,0.693390429019928,0.1651394665241241,0.1518570482730865,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,280.4124450683594,0.6756568551063538,0.1531617641448974,0.1486793905496597,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,280.4100341796875,0.7764734029769897,0.2348034381866455,0.1668577492237091,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,280.4140014648437,0.6320351958274841,0.1247485429048538,0.1217643395066261,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,280.4134521484375,0.645587146282196,0.1332432925701141,0.6173164248466492,280.4105224609375,285.8442687988281,291.3554077148437,286.12701416015625,291.3523254394531,296.88330078125,280.3995056152344,1.0,0.3220475316047668,1.0,1.0,0.0,1.0,-1.4480087757110596,1.4480069875717163,1.7350591861031717e-06,1.1083693504333496,0.6358221173286438,1.0,0.0,76.89476013183594,35.0,20161.05859375,-0.0,362.6124572753906,1.0,278.1499938964844,279.5299377441406,288.8548583984375,290.2320556640625,313.5184020996094,312.99609375,278.1499938964844,27812.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532455921173096,1.0,0.0,0.0,3.5127339363098145,3.5127551555633545,8.233486710196303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4119.79931640625,0.0,1326.79296875,1895.4371337890625,-0.0,2053.59521484375,0.8679906725883484,1.0,0.0,3.0,1.0,0.0
12294660,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,280.3127136230469,0.7052974700927734,0.1615884453058242,0.1480107903480529,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,280.3130187988281,0.6862143278121948,0.1492349058389663,0.1442770957946777,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,280.3115539550781,0.7903409004211426,0.230377197265625,0.1632457971572876,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,280.3139953613281,0.6397366523742676,0.1209811046719551,0.1175313219428062,296.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,280.3136901855469,0.652241587638855,0.1282768696546554,0.591541588306427,280.3118896484375,285.8729858398437,291.4353332519531,286.1730651855469,291.4321594238281,296.8768005371094,280.3052062988281,1.0,0.3061346709728241,1.0,1.0,0.0,1.0,-1.397737979888916,1.3977363109588623,1.6266311604340444e-06,1.0680803060531616,0.5611289739608765,1.0,0.0,67.4800796508789,25.0,19823.787109375,-0.0,316.2186584472656,1.0,278.1499938964844,279.43359375,288.9559020996094,290.275146484375,313.5184020996094,312.99609375,278.1499938964844,30927.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084530591964722,1.0,0.0,0.0,3.70424485206604,3.704268455505371,9.15572343274107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4120.416015625,0.0,1555.8463134765625,1895.4371337890625,-0.0,1678.0909423828125,0.9136438369750975,1.0,0.0,3.0,1.0,0.0
12294720,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,280.3127136230469,0.7052974700927734,0.1615884453058242,0.1480107903480529,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,280.3130187988281,0.6862143278121948,0.1492349058389663,0.1442770957946777,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,280.3115539550781,0.7903409004211426,0.230377197265625,0.1632457971572876,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,280.3139953613281,0.6397366523742676,0.1209811046719551,0.1175313219428062,296.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,280.3136901855469,0.652241587638855,0.1282768696546554,0.591541588306427,280.3118896484375,285.8729858398437,291.4353332519531,286.1730651855469,291.4321594238281,296.8768005371094,280.3052062988281,1.0,0.3061346709728241,1.0,1.0,0.0,1.0,-1.397737979888916,1.3977363109588623,1.6266311604340444e-06,1.0680803060531616,0.5611289739608765,1.0,0.0,67.4800796508789,25.0,19823.787109375,-0.0,316.2186584472656,1.0,278.1499938964844,279.43359375,288.9559020996094,290.275146484375,313.5184020996094,312.99609375,278.1499938964844,30927.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084530591964722,1.0,0.0,0.0,3.70424485206604,3.704268455505371,9.15572343274107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4120.416015625,0.0,1555.8463134765625,1895.4371337890625,-0.0,1678.0909423828125,0.9136438369750975,1.0,0.0,3.0,1.0,0.0
12294780,296.90802001953125,297.1499938964844,293.1499938964844,0.0049101994372904,-521.5696411132812,283.1448059082031,0.7365663647651672,0.1661750078201294,0.1492935121059417,296.94366455078125,297.1499938964844,293.1499938964844,0.0044826711528003,-502.0951232910156,283.1460876464844,0.7161586284637451,0.1509232223033905,0.1436555683612823,296.9505310058594,297.1499938964844,293.1499938964844,0.0070167290978133,-572.447021484375,283.14361572265625,0.8252079486846924,0.2347408831119537,0.163923978805542,296.9341735839844,297.1499938964844,293.1499938964844,0.0036335499025881,-407.66839599609375,283.1484069824219,0.6654747128486633,0.1220073252916336,0.1165460348129272,296.86004638671875,297.1499938964844,293.1499938964844,0.003831482026726,-2038.5673828125,283.1476135253906,0.6779939532279968,0.1285794377326965,0.5829558372497559,280.265625,285.898681640625,291.5148010253906,286.2185974121094,291.5115966796875,296.9334716796875,280.2665405273437,1.0,0.2910946607589721,1.0,1.0,0.0,1.0,-1.3878233432769775,1.3878217935562134,1.6053709259722382e-06,1.0597028732299805,0.4858036637306213,1.0,0.0,55.28911972045898,25.0,19851.533203125,-0.0,283.0032043457031,1.0,278.1499938964844,279.3917236328125,289.09527587890625,290.3990478515625,313.5184020996094,312.99609375,278.1499938964844,32909.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837683320045471,1.0,0.0,0.0,3.82107186317444,3.821096897125244,9.742349220687174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4147.271484375,0.0,1707.7464599609375,1895.4371337890625,-0.0,1485.086181640625,0.94146728515625,1.0,0.0,3.0,1.0,0.0
12294840,296.90802001953125,297.1499938964844,293.1499938964844,0.0049101994372904,-521.5696411132812,283.1448059082031,0.7365663647651672,0.1661750078201294,0.1492935121059417,296.94366455078125,297.1499938964844,293.1499938964844,0.0044826711528003,-502.0951232910156,283.1460876464844,0.7161586284637451,0.1509232223033905,0.1436555683612823,296.9505310058594,297.1499938964844,293.1499938964844,0.0070167290978133,-572.447021484375,283.14361572265625,0.8252079486846924,0.2347408831119537,0.163923978805542,296.9341735839844,297.1499938964844,293.1499938964844,0.0036335499025881,-407.66839599609375,283.1484069824219,0.6654747128486633,0.1220073252916336,0.1165460348129272,296.86004638671875,297.1499938964844,293.1499938964844,0.003831482026726,-2038.5673828125,283.1476135253906,0.6779939532279968,0.1285794377326965,0.5829558372497559,280.265625,285.898681640625,291.5148010253906,286.2185974121094,291.5115966796875,296.9334716796875,280.2665405273437,1.0,0.2910946607589721,1.0,1.0,0.0,1.0,-1.3878233432769775,1.3878217935562134,1.6053709259722382e-06,1.0597028732299805,0.4858036637306213,1.0,0.0,55.28911972045898,25.0,19851.533203125,-0.0,283.0032043457031,1.0,278.1499938964844,279.3917236328125,289.09527587890625,290.3990478515625,313.5184020996094,312.99609375,278.1499938964844,32909.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837683320045471,1.0,0.0,0.0,3.82107186317444,3.821096897125244,9.742349220687174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4147.271484375,0.0,1707.7464599609375,1895.4371337890625,-0.0,1485.086181640625,0.94146728515625,1.0,0.0,3.0,1.0,0.0
12294900,296.94598388671875,297.1499938964844,293.1499938964844,0.0049801752902567,-528.7556762695312,283.1456298828125,0.7585806846618652,0.1683758795261383,0.1517486125230789,296.9691772460937,297.1499938964844,293.1499938964844,0.0045104096643626,-505.0562744140625,283.146728515625,0.7353397011756897,0.1521254479885101,0.1448907703161239,296.98553466796875,297.1499938964844,293.1499938964844,0.0070858588442206,-577.6406860351562,283.1446533203125,0.8482789993286133,0.2369225919246673,0.1658341586589813,296.9571228027344,297.1499938964844,293.1499938964844,0.0036507721524685,-409.502685546875,283.1486511230469,0.6853899359703064,0.1228948757052421,0.1174011528491973,296.8851928710937,297.1499938964844,293.1499938964844,0.003840624820441,-2042.9610595703125,283.14801025390625,0.6978598833084106,0.1292140930891037,0.5858287215232849,280.2735900878906,285.8844299316406,291.5543212890625,286.2411804199219,291.5511779785156,296.96417236328125,280.275146484375,1.0,0.2858358323574066,1.0,1.0,0.0,1.0,-1.3990259170532229,1.3990243673324585,1.6289594668705831e-06,1.0687090158462524,0.4486182928085327,1.0,0.0,49.58190536499024,25.0,20074.67578125,-0.0,274.1910400390625,1.0,278.1499938964844,279.3926696777344,289.1665954589844,290.4810485839844,313.5184020996094,312.99609375,278.1499938964844,33598.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787711977958679,1.0,0.0,0.0,3.860848426818848,3.860874176025391,9.946236332325498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4173.9462890625,0.0,1761.6357421875,1895.4371337890625,-0.0,1447.4168701171875,0.9509360194206238,1.0,0.0,3.0,1.0,0.0
12294960,296.970458984375,297.1499938964844,293.1499938964844,0.0050143995322287,-532.234619140625,283.1463623046875,0.7772969007492065,0.1694941222667694,0.1530517786741256,296.9873962402344,297.1499938964844,293.1499938964844,0.0045236516743898,-506.43756103515625,283.1473083496094,0.7515162825584412,0.1527734845876693,0.1455852836370468,297.0069885253906,297.1499938964844,293.1499938964844,0.0071172923780977,-579.9627075195312,283.14556884765625,0.8680571913719177,0.237993061542511,0.1668227016925811,296.97418212890625,297.1499938964844,293.1499938964844,0.0036577531136572,-410.2134704589844,283.1488952636719,0.7022249698638916,0.1233520954847335,0.1178597435355186,296.9042053222656,297.1499938964844,293.1499938964844,0.003839801531285,-2042.1859130859373,283.1483764648437,0.7140917778015137,0.1294074803590774,0.5868495106697083,280.28033447265625,285.92138671875,291.59375,286.2636108398437,291.59063720703125,296.98504638671875,280.2811889648437,1.0,0.2814313173294067,1.0,1.0,0.0,1.0,-1.4043917655944824,1.4043900966644287,1.640355435483798e-06,1.073040246963501,0.4108848869800567,1.0,0.0,45.350379943847656,25.0,20226.7578125,-0.0,266.3338623046875,1.0,278.1499938964844,279.39239501953125,289.2329406738281,290.5615234375,313.5184020996094,312.99609375,278.1499938964844,34135.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780629754066467,1.0,0.0,0.0,3.89156174659729,3.891587972640991,1.010511255117308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4196.06640625,0.0,1804.0130615234373,1895.4371337890625,-0.0,1442.1182861328125,0.9582456946372986,1.0,0.0,3.0,1.0,0.0
