time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295020,296.9999084472656,297.1499938964844,293.1499938964844,0.005036327522248,-534.4489135742188,283.14752197265625,0.806181013584137,0.1702225357294082,0.1538987010717392,297.01104736328125,297.1499938964844,293.1499938964844,0.0045296372845768,-507.0338134765625,283.148193359375,0.7778254747390747,0.1531265527009964,0.1459706276655197,297.0300598144531,297.1499938964844,293.1499938964844,0.0071335430257022,-581.1371459960938,283.1470031738281,0.8994709849357605,0.2385371774435043,0.1673734188079834,296.99755859375,297.1499938964844,293.1499938964844,0.0036567179486155,-410.0440673828125,283.1492614746094,0.7263548970222473,0.123506560921669,0.1180045753717422,296.9303894042969,297.1499938964844,293.1499938964844,0.0038218311965465,-2032.419677734375,283.1489562988281,0.7362913489341736,0.1289637088775634,0.5849630236625671,280.28570556640625,285.9411315917969,291.6722106933594,286.3080444335937,291.6690979003906,297.0103454589844,280.2858581542969,1.0,0.2744382619857788,1.0,1.0,0.0,1.0,-1.4044468402862549,1.4044451713562012,1.640501182009757e-06,1.073114037513733,0.3357254862785339,1.0,0.0,39.58892059326172,25.0,20385.85546875,-0.0,252.5853729248047,1.0,278.1499938964844,279.3888244628906,289.3309020996094,290.6852111816406,313.5184020996094,312.99609375,278.1499938964844,34882.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834259033203125,1.0,0.0,0.0,3.933930158615112,3.933956861495972,1.0326343726774212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4225.06787109375,0.0,1863.579345703125,1895.4371337890625,-0.0,1482.4891357421875,0.9683270454406738,1.0,0.0,3.0,1.0,0.0
12295080,296.9999084472656,297.1499938964844,293.1499938964844,0.005036327522248,-534.4489135742188,283.14752197265625,0.806181013584137,0.1702225357294082,0.1538987010717392,297.01104736328125,297.1499938964844,293.1499938964844,0.0045296372845768,-507.0338134765625,283.148193359375,0.7778254747390747,0.1531265527009964,0.1459706276655197,297.0300598144531,297.1499938964844,293.1499938964844,0.0071335430257022,-581.1371459960938,283.1470031738281,0.8994709849357605,0.2385371774435043,0.1673734188079834,296.99755859375,297.1499938964844,293.1499938964844,0.0036567179486155,-410.0440673828125,283.1492614746094,0.7263548970222473,0.123506560921669,0.1180045753717422,296.9303894042969,297.1499938964844,293.1499938964844,0.0038218311965465,-2032.419677734375,283.1489562988281,0.7362913489341736,0.1289637088775634,0.5849630236625671,280.28570556640625,285.9411315917969,291.6722106933594,286.3080444335937,291.6690979003906,297.0103454589844,280.2858581542969,1.0,0.2744382619857788,1.0,1.0,0.0,1.0,-1.4044468402862549,1.4044451713562012,1.640501182009757e-06,1.073114037513733,0.3357254862785339,1.0,0.0,39.58892059326172,25.0,20385.85546875,-0.0,252.5853729248047,1.0,278.1499938964844,279.3888244628906,289.3309020996094,290.6852111816406,313.5184020996094,312.99609375,278.1499938964844,34882.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834259033203125,1.0,0.0,0.0,3.933930158615112,3.933956861495972,1.0326343726774212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4225.06787109375,0.0,1863.579345703125,1895.4371337890625,-0.0,1482.4891357421875,0.9683270454406738,1.0,0.0,3.0,1.0,0.0
12295140,297.017822265625,297.1499938964844,293.1499938964844,0.0050340951420366,-534.2073974609375,283.1483459472656,0.8247953653335571,0.1701472699642181,0.1538204997777938,297.025390625,297.1499938964844,293.1499938964844,0.0045201764442026,-505.9796752929688,283.1488037109375,0.796585202217102,0.1528263390064239,0.145669400691986,297.0411682128906,297.1499938964844,293.1499938964844,0.0071230437606573,-580.3230590820312,283.14801025390625,0.9230036735534668,0.2381517589092254,0.1671187579631805,297.0126647949219,297.1499938964844,293.1499938964844,0.003643681993708,-408.5823974609375,283.1495361328125,0.7418637871742249,0.123116098344326,0.1175997704267501,296.9471740722656,297.1499938964844,293.1499938964844,0.0037893960252404,-2015.237060546875,283.1493530273437,0.7511147856712341,0.1278908103704452,0.5800687074661255,280.28643798828125,285.9579467773437,291.7501220703125,286.35186767578125,291.7470092773437,297.0247802734375,280.286376953125,1.0,0.2691349685192108,1.0,1.0,0.0,1.0,-1.3973264694213867,1.397324800491333,1.6254344927801867e-06,1.0674128532409668,0.2603250443935394,1.0,0.0,36.03007507324219,25.0,20442.4609375,-0.0,241.25128173828125,1.0,278.1499938964844,279.38433837890625,289.3846435546875,290.7548828125,313.5184020996094,312.99609375,278.1499938964844,35331.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905034184455872,1.0,0.0,0.0,3.959191083908081,3.95921802520752,1.045938574861793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4239.23095703125,0.0,1899.710205078125,1895.4371337890625,-0.0,1536.62890625,0.9743366241455078,1.0,0.0,3.0,1.0,0.0
12295200,297.017822265625,297.1499938964844,293.1499938964844,0.0050340951420366,-534.2073974609375,283.1483459472656,0.8247953653335571,0.1701472699642181,0.1538204997777938,297.025390625,297.1499938964844,293.1499938964844,0.0045201764442026,-505.9796752929688,283.1488037109375,0.796585202217102,0.1528263390064239,0.145669400691986,297.0411682128906,297.1499938964844,293.1499938964844,0.0071230437606573,-580.3230590820312,283.14801025390625,0.9230036735534668,0.2381517589092254,0.1671187579631805,297.0126647949219,297.1499938964844,293.1499938964844,0.003643681993708,-408.5823974609375,283.1495361328125,0.7418637871742249,0.123116098344326,0.1175997704267501,296.9471740722656,297.1499938964844,293.1499938964844,0.0037893960252404,-2015.237060546875,283.1493530273437,0.7511147856712341,0.1278908103704452,0.5800687074661255,280.28643798828125,285.9579467773437,291.7501220703125,286.35186767578125,291.7470092773437,297.0247802734375,280.286376953125,1.0,0.2691349685192108,1.0,1.0,0.0,1.0,-1.3973264694213867,1.397324800491333,1.6254344927801867e-06,1.0674128532409668,0.2603250443935394,1.0,0.0,36.03007507324219,25.0,20442.4609375,-0.0,241.25128173828125,1.0,278.1499938964844,279.38433837890625,289.3846435546875,290.7548828125,313.5184020996094,312.99609375,278.1499938964844,35331.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905034184455872,1.0,0.0,0.0,3.959191083908081,3.95921802520752,1.045938574861793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4239.23095703125,0.0,1899.710205078125,1895.4371337890625,-0.0,1536.62890625,0.9743366241455078,1.0,0.0,3.0,1.0,0.0
12295260,297.03155517578125,297.1499938964844,293.1499938964844,0.0050256079994142,-533.3292236328125,283.1488952636719,0.8374739289283752,0.169867917895317,0.1535160392522812,297.03533935546875,297.1499938964844,293.1499938964844,0.0045034713111817,-504.1382446289063,283.14923095703125,0.8094485402107239,0.1522614657878875,0.1450973749160766,297.0477905273437,297.1499938964844,293.1499938964844,0.0071026608347892,-578.7666625976562,283.148681640625,0.9403078556060792,0.2374501675367355,0.1666069477796554,297.0237121582031,297.1499938964844,293.1499938964844,0.003624832490459,-406.4828796386719,283.14971923828125,0.7526987791061401,0.1224986761808395,0.1169711574912071,296.9591369628906,297.1499938964844,293.1499938964844,0.0037493566051125,-1994.0826416015625,283.1496276855469,0.7610049843788147,0.1265387684106826,0.5738417506217957,280.2860412597656,285.971923828125,291.82745361328125,286.3951110839844,291.8243408203125,297.0347900390625,280.28594970703125,1.0,0.2649436295032501,1.0,1.0,0.0,1.0,-1.3874309062957764,1.3874293565750122,1.604631393092859e-06,1.0594732761383057,0.1847352981567382,1.0,0.0,33.700225830078125,25.0,20454.765625,-0.0,231.8605499267578,1.0,278.1499938964844,279.38037109375,289.4162292480469,290.7925109863281,313.5184020996094,312.99609375,278.1499938964844,35600.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948286890983582,1.0,0.0,0.0,3.9742350578308105,3.9742624759674072,1.0539024515310302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4246.3759765625,0.0,1921.4482421875,1895.4371337890625,-0.0,1570.1832275390625,0.9779151678085328,1.0,0.0,3.0,1.0,0.0
12295320,297.03155517578125,297.1499938964844,293.1499938964844,0.0050256079994142,-533.3292236328125,283.1488952636719,0.8374739289283752,0.169867917895317,0.1535160392522812,297.03533935546875,297.1499938964844,293.1499938964844,0.0045034713111817,-504.1382446289063,283.14923095703125,0.8094485402107239,0.1522614657878875,0.1450973749160766,297.0477905273437,297.1499938964844,293.1499938964844,0.0071026608347892,-578.7666625976562,283.148681640625,0.9403078556060792,0.2374501675367355,0.1666069477796554,297.0237121582031,297.1499938964844,293.1499938964844,0.003624832490459,-406.4828796386719,283.14971923828125,0.7526987791061401,0.1224986761808395,0.1169711574912071,296.9591369628906,297.1499938964844,293.1499938964844,0.0037493566051125,-1994.0826416015625,283.1496276855469,0.7610049843788147,0.1265387684106826,0.5738417506217957,280.2860412597656,285.971923828125,291.82745361328125,286.3951110839844,291.8243408203125,297.0347900390625,280.28594970703125,1.0,0.2649436295032501,1.0,1.0,0.0,1.0,-1.3874309062957764,1.3874293565750122,1.604631393092859e-06,1.0594732761383057,0.1847352981567382,1.0,0.0,33.700225830078125,25.0,20454.765625,-0.0,231.8605499267578,1.0,278.1499938964844,279.38037109375,289.4162292480469,290.7925109863281,313.5184020996094,312.99609375,278.1499938964844,35600.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948286890983582,1.0,0.0,0.0,3.9742350578308105,3.9742624759674072,1.0539024515310302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4246.3759765625,0.0,1921.4482421875,1895.4371337890625,-0.0,1570.1832275390625,0.9779151678085328,1.0,0.0,3.0,1.0,0.0
12295380,297.0434265136719,297.1499938964844,293.1499938964844,0.0050162128172814,-532.355712890625,283.1492614746094,0.8466388583183289,0.1695758551359176,0.1531974226236343,297.04315185546875,297.1499938964844,293.1499938964844,0.0044836332090198,-501.9491271972656,283.1495056152344,0.8178088068962097,0.1516046822071075,0.1444355249404907,297.0525817871094,297.1499938964844,293.1499938964844,0.007077966351062,-576.8785400390625,283.149169921875,0.9519683122634888,0.236643448472023,0.1660164445638656,297.0325927734375,297.1499938964844,293.1499938964844,0.0036035892553627,-404.1151123046875,283.1498413085937,0.760211169719696,0.1218042522668838,0.1162705570459365,296.96856689453125,297.1499938964844,293.1499938964844,0.0037059066817164,-1971.11279296875,283.1498107910156,0.7672737240791321,0.1250821053981781,0.5671252012252808,280.2856750488281,285.9830627441406,291.9041748046875,286.4377136230469,291.9010925292969,297.0428466796875,280.2856140136719,1.0,0.2615196406841278,1.0,1.0,0.0,1.0,-1.3766413927078247,1.3766398429870603,1.5821404986127163e-06,1.050806999206543,0.1090046614408493,1.0,0.0,32.10068130493164,25.0,20448.5,-0.0,223.96807861328125,1.0,278.1499938964844,279.377197265625,289.44439697265625,290.82098388671875,313.5184020996094,312.99609375,278.1499938964844,35761.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960474848747253,1.0,0.0,0.0,3.983188629150391,3.983215808868408,1.0586563803371971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4251.78955078125,0.0,1934.4637451171875,1895.4371337890625,-0.0,1579.701416015625,0.9800447821617126,1.0,0.0,3.0,1.0,0.0
12295440,297.0434265136719,297.1499938964844,293.1499938964844,0.0050162128172814,-532.355712890625,283.1492614746094,0.8466388583183289,0.1695758551359176,0.1531974226236343,297.04315185546875,297.1499938964844,293.1499938964844,0.0044836332090198,-501.9491271972656,283.1495056152344,0.8178088068962097,0.1516046822071075,0.1444355249404907,297.0525817871094,297.1499938964844,293.1499938964844,0.007077966351062,-576.8785400390625,283.149169921875,0.9519683122634888,0.236643448472023,0.1660164445638656,297.0325927734375,297.1499938964844,293.1499938964844,0.0036035892553627,-404.1151123046875,283.1498413085937,0.760211169719696,0.1218042522668838,0.1162705570459365,296.96856689453125,297.1499938964844,293.1499938964844,0.0037059066817164,-1971.11279296875,283.1498107910156,0.7672737240791321,0.1250821053981781,0.5671252012252808,280.2856750488281,285.9830627441406,291.9041748046875,286.4377136230469,291.9010925292969,297.0428466796875,280.2856140136719,1.0,0.2615196406841278,1.0,1.0,0.0,1.0,-1.3766413927078247,1.3766398429870603,1.5821404986127163e-06,1.050806999206543,0.1090046614408493,1.0,0.0,32.10068130493164,25.0,20448.5,-0.0,223.96807861328125,1.0,278.1499938964844,279.377197265625,289.44439697265625,290.82098388671875,313.5184020996094,312.99609375,278.1499938964844,35761.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960474848747253,1.0,0.0,0.0,3.983188629150391,3.983215808868408,1.0586563803371971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4251.78955078125,0.0,1934.4637451171875,1895.4371337890625,-0.0,1579.701416015625,0.9800447821617126,1.0,0.0,3.0,1.0,0.0
12295500,297.0489501953125,297.1499938964844,293.1499938964844,0.0050118062645196,-531.897216796875,283.1494140625,0.8502260446548462,0.1694485545158386,0.1530572175979614,297.0466003417969,297.1499938964844,293.1499938964844,0.0044732303358614,-500.79888916015625,283.1496276855469,0.8208338022232056,0.1512686014175415,0.1440982967615127,297.0546264648437,297.1499938964844,293.1499938964844,0.007064742501825,-575.8649291992188,283.1493225097656,0.9561947584152222,0.2362282127141952,0.1657137125730514,297.0365600585937,297.1499938964844,293.1499938964844,0.0035926785785704,-402.8971862792969,283.14990234375,0.7629896998405457,0.1214524656534195,0.1159174367785453,296.97271728515625,297.1499938964844,293.1499938964844,0.0036836685612797,-1959.34521484375,283.14990234375,0.7693509459495544,0.1243432909250259,0.5637216567993164,280.28564453125,285.9655456542969,291.9423217773437,286.458740234375,291.939208984375,297.0464782714844,280.2855834960937,1.0,0.2600307166576385,1.0,1.0,0.0,1.0,-1.3711953163146973,1.371193766593933,1.5708645833001356e-06,1.0464296340942385,0.0713275074958801,1.0,0.0,31.488754272460938,25.0,20442.38671875,-0.0,220.4835968017578,1.0,278.1499938964844,279.3758850097656,289.46002197265625,290.8358459472656,313.5184020996094,312.99609375,278.1499938964844,35814.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958296298980713,1.0,0.0,0.0,3.9861555099487305,3.986182928085327,1.0602340125842602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4254.6494140625,0.0,1938.789794921875,1895.4371337890625,-0.0,1577.9979248046875,0.9807504415512084,1.0,0.0,3.0,1.0,0.0
12295560,297.0543212890625,297.1499938964844,293.1499938964844,0.0050077242776751,-531.470947265625,283.1495361328125,0.8533438444137573,0.1693380624055862,0.1529339253902435,297.04986572265625,297.1499938964844,293.1499938964844,0.004462749697268,-499.6383666992188,283.1496887207031,0.823350191116333,0.1509356498718261,0.1437650173902511,297.0565490722656,297.1499938964844,293.1499938964844,0.0070511931553483,-574.8244018554688,283.14947509765625,0.9596822261810304,0.2358128726482391,0.1654118448495865,297.0403137207031,297.1499938964844,293.1499938964844,0.0035817876923829,-401.6801452636719,283.1499328613281,0.7653039693832397,0.1211051940917968,0.1155697181820869,296.97662353515625,297.1499938964844,293.1499938964844,0.0036613626871258,-1947.53369140625,283.14996337890625,0.7709274888038635,0.1236066445708274,0.560331404209137,280.28570556640625,285.991455078125,291.98028564453125,286.4796447753906,291.9771728515625,297.0500183105469,280.28570556640625,1.0,0.2586528658866882,1.0,1.0,0.0,1.0,-1.3657974004745483,1.3657958507537842,1.559738848300185e-06,1.0420889854431152,0.0331855304539203,1.0,0.0,30.96220588684082,25.0,20435.603515625,-0.0,217.2407989501953,1.0,278.1499938964844,279.374755859375,289.4769592285156,290.85186767578125,313.5184020996094,312.99609375,278.1499938964844,35856.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953232288360596,1.0,0.0,0.0,3.9884769916534415,3.988504409790039,1.0614693337629433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4257.74267578125,0.0,1942.17919921875,1895.4371337890625,-0.0,1574.042236328125,0.9813026189804076,1.0,0.0,3.0,1.0,0.0
12295620,297.0646057128906,297.1499938964844,293.1499938964844,0.0050007728859782,-530.7396850585938,283.1496887207031,0.8584096431732178,0.1691755652427673,0.1527449041604995,297.0559997558594,297.1499938964844,293.1499938964844,0.0044419560581445,-497.3307800292969,283.1498413085937,0.8271703124046326,0.1502922922372818,0.1431228369474411,297.0600891113281,297.1499938964844,293.1499938964844,0.0070234821178019,-572.6905517578125,283.1496887207031,0.9649012088775636,0.2349923104047775,0.1648180484771728,297.0473937988281,297.1499938964844,293.1499938964844,0.0035604345612227,-399.2898559570313,283.1499938964844,0.7687833309173584,0.1204368770122528,0.1149023696780204,296.9839172363281,297.1499938964844,293.1499938964844,0.0036169860977679,-1924.010986328125,283.1500244140625,0.7728483080863953,0.122153989970684,0.5536561012268066,280.2862548828125,285.99713134765625,292.05572509765625,286.5209045410156,292.0526428222656,297.0567626953125,280.2862854003906,1.0,0.2561833560466766,1.0,1.0,0.0,1.0,-1.3552722930908203,1.3552707433700562,1.5381904177047543e-06,1.0336198806762695,5.551115123125783e-17,1.0,0.0,30.111717224121094,25.0,20421.814453125,-0.0,211.39122009277344,1.0,278.1499938964844,279.3728942871094,289.5142517089844,290.8875732421875,313.5184020996094,312.99609375,278.1499938964844,35914.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939038038253784,1.0,0.0,0.0,3.9916815757751465,3.991708993911743,1.0631757731971447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4264.60791015625,0.0,1946.8642578125,1895.4371337890625,-0.0,1562.979248046875,0.9820647835731506,1.0,0.0,3.0,1.0,0.0
12295680,297.0646057128906,297.1499938964844,293.1499938964844,0.0050007728859782,-530.7396850585938,283.1496887207031,0.8584096431732178,0.1691755652427673,0.1527449041604995,297.0559997558594,297.1499938964844,293.1499938964844,0.0044419560581445,-497.3307800292969,283.1498413085937,0.8271703124046326,0.1502922922372818,0.1431228369474411,297.0600891113281,297.1499938964844,293.1499938964844,0.0070234821178019,-572.6905517578125,283.1496887207031,0.9649012088775636,0.2349923104047775,0.1648180484771728,297.0473937988281,297.1499938964844,293.1499938964844,0.0035604345612227,-399.2898559570313,283.1499938964844,0.7687833309173584,0.1204368770122528,0.1149023696780204,296.9839172363281,297.1499938964844,293.1499938964844,0.0036169860977679,-1924.010986328125,283.1500244140625,0.7728483080863953,0.122153989970684,0.5536561012268066,280.2862548828125,285.99713134765625,292.05572509765625,286.5209045410156,292.0526428222656,297.0567626953125,280.2862854003906,1.0,0.2561833560466766,1.0,1.0,0.0,1.0,-1.3552722930908203,1.3552707433700562,1.5381904177047543e-06,1.0336198806762695,5.551115123125783e-17,1.0,0.0,30.111717224121094,25.0,20421.814453125,-0.0,211.39122009277344,1.0,278.1499938964844,279.3728942871094,289.5142517089844,290.8875732421875,313.5184020996094,312.99609375,278.1499938964844,35914.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939038038253784,1.0,0.0,0.0,3.9916815757751465,3.991708993911743,1.0631757731971447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4264.60791015625,0.0,1946.8642578125,1895.4371337890625,-0.0,1562.979248046875,0.9820647835731506,1.0,0.0,3.0,1.0,0.0
12295740,297.074462890625,297.1499938964844,293.1499938964844,0.0049956226721405,-530.1896362304688,283.1498107910156,0.8622844815254211,0.1690964698791504,0.152636632323265,297.0617980957031,297.1499938964844,293.1499938964844,0.0044218124821782,-495.0885314941406,283.1499328613281,0.8297916650772095,0.149691954255104,0.1425253450870514,297.0634460449219,297.1499938964844,293.1499938964844,0.006995357107371,-570.5169677734375,283.1498413085937,0.9684107303619384,0.2341953665018081,0.1642442196607589,297.0540466308594,297.1499938964844,293.1499938964844,0.0035400378983467,-397.0011291503906,283.1500244140625,0.7711051106452942,0.1198159307241439,0.1142840236425399,296.99072265625,297.1499938964844,293.1499938964844,0.0035733769182115,-1900.8636474609373,283.15008544921875,0.7735306024551392,0.1207427158951759,0.5471841096878052,280.2872619628906,286.0001525878906,292.1304931640625,286.5614624023437,292.1274108886719,297.06329345703125,280.287353515625,1.0,0.254025936126709,1.0,1.0,0.0,1.0,-1.3452247381210327,1.3452231884002686,1.5177965906332247e-06,1.0255273580551147,5.551115123125783e-17,1.0,0.0,29.461170196533203,25.0,20409.693359375,-0.0,206.25282287597656,1.0,278.1499938964844,279.37158203125,289.5542907714844,290.9266662597656,313.5184020996094,312.99609375,278.1499938964844,35948.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924350261688232,1.0,0.0,0.0,3.993597269058228,3.993624687194824,1.0641964536262094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4272.11376953125,0.0,1949.668701171875,1895.4371337890625,-0.0,1551.570556640625,0.9825204014778136,1.0,0.0,3.0,1.0,0.0
12295800,297.074462890625,297.1499938964844,293.1499938964844,0.0049956226721405,-530.1896362304688,283.1498107910156,0.8622844815254211,0.1690964698791504,0.152636632323265,297.0617980957031,297.1499938964844,293.1499938964844,0.0044218124821782,-495.0885314941406,283.1499328613281,0.8297916650772095,0.149691954255104,0.1425253450870514,297.0634460449219,297.1499938964844,293.1499938964844,0.006995357107371,-570.5169677734375,283.1498413085937,0.9684107303619384,0.2341953665018081,0.1642442196607589,297.0540466308594,297.1499938964844,293.1499938964844,0.0035400378983467,-397.0011291503906,283.1500244140625,0.7711051106452942,0.1198159307241439,0.1142840236425399,296.99072265625,297.1499938964844,293.1499938964844,0.0035733769182115,-1900.8636474609373,283.15008544921875,0.7735306024551392,0.1207427158951759,0.5471841096878052,280.2872619628906,286.0001525878906,292.1304931640625,286.5614624023437,292.1274108886719,297.06329345703125,280.287353515625,1.0,0.254025936126709,1.0,1.0,0.0,1.0,-1.3452247381210327,1.3452231884002686,1.5177965906332247e-06,1.0255273580551147,5.551115123125783e-17,1.0,0.0,29.461170196533203,25.0,20409.693359375,-0.0,206.25282287597656,1.0,278.1499938964844,279.37158203125,289.5542907714844,290.9266662597656,313.5184020996094,312.99609375,278.1499938964844,35948.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924350261688232,1.0,0.0,0.0,3.993597269058228,3.993624687194824,1.0641964536262094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4272.11376953125,0.0,1949.668701171875,1895.4371337890625,-0.0,1551.570556640625,0.9825204014778136,1.0,0.0,3.0,1.0,0.0
12295860,297.0838928222656,297.1499938964844,293.1499938964844,0.0049775037914514,-528.16552734375,283.14990234375,0.8649753928184509,0.1690972447395324,0.1526069045066833,297.0673522949219,297.1499938964844,293.1499938964844,0.0043896529823541,-491.39788818359375,283.1499938964844,0.8312726616859436,0.1491383910179138,0.1419781744480133,297.0666809082031,297.1499938964844,293.1499938964844,0.0069455425255,-566.5532836914062,283.1499938964844,0.9703831076622008,0.2334254682064056,0.1636938750743866,297.0604248046875,297.1499938964844,293.1499938964844,0.0035105643328279,-393.6017761230469,283.1500549316406,0.772310197353363,0.1192455887794494,0.1137196943163871,296.9971618652344,297.1499938964844,293.1499938964844,0.003520538797602,-1872.361328125,283.150146484375,0.7730391621589661,0.1193776279687881,0.5409470200538635,280.296142578125,286.00054931640625,292.2045288085937,286.6012878417969,292.3805847167969,297.0697326660156,280.3000793457031,1.0,0.2520968914031982,1.0,1.0,0.1423060446977615,1.0,-1.3357161283493042,1.2763692140579224,0.0593469031155109,0.958791434764862,5.551115123125783e-17,1.0,0.0,28.97121238708496,25.0,20514.83203125,-0.0,201.6627349853516,1.0,278.1499938964844,279.3762512207031,289.595703125,290.9697570800781,313.5184020996094,312.99609375,278.1499938964844,35969.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912646889686584,1.0,0.0,0.0,3.9947609901428223,3.994788408279419,1.0648167290128183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4285.09228515625,0.0,1951.37353515625,1895.4371337890625,-0.0,1542.5089111328125,0.982797145843506,1.0,0.0,3.0,1.0,0.0
12295920,297.0838928222656,297.1499938964844,293.1499938964844,0.0049775037914514,-528.16552734375,283.14990234375,0.8649753928184509,0.1690972447395324,0.1526069045066833,297.0673522949219,297.1499938964844,293.1499938964844,0.0043896529823541,-491.39788818359375,283.1499938964844,0.8312726616859436,0.1491383910179138,0.1419781744480133,297.0666809082031,297.1499938964844,293.1499938964844,0.0069455425255,-566.5532836914062,283.1499938964844,0.9703831076622008,0.2334254682064056,0.1636938750743866,297.0604248046875,297.1499938964844,293.1499938964844,0.0035105643328279,-393.6017761230469,283.1500549316406,0.772310197353363,0.1192455887794494,0.1137196943163871,296.9971618652344,297.1499938964844,293.1499938964844,0.003520538797602,-1872.361328125,283.150146484375,0.7730391621589661,0.1193776279687881,0.5409470200538635,280.296142578125,286.00054931640625,292.2045288085937,286.6012878417969,292.3805847167969,297.0697326660156,280.3000793457031,1.0,0.2520968914031982,1.0,1.0,0.1423060446977615,1.0,-1.3357161283493042,1.2763692140579224,0.0593469031155109,0.958791434764862,5.551115123125783e-17,1.0,0.0,28.97121238708496,25.0,20514.83203125,-0.0,201.6627349853516,1.0,278.1499938964844,279.3762512207031,289.595703125,290.9697570800781,313.5184020996094,312.99609375,278.1499938964844,35969.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912646889686584,1.0,0.0,0.0,3.9947609901428223,3.994788408279419,1.0648167290128183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4285.09228515625,0.0,1951.37353515625,1895.4371337890625,-0.0,1542.5089111328125,0.982797145843506,1.0,0.0,3.0,1.0,0.0
12295980,297.0929870605469,297.1499938964844,293.1499938964844,0.0048650526441633,-515.5514526367188,283.1501159667969,0.8666091561317444,0.1691819727420807,0.1526569277048111,297.0727233886719,297.1499938964844,293.1499938964844,0.0042748171836137,-477.8314208984375,283.1501770019531,0.8317510485649109,0.1486366540193557,0.1414842158555984,297.0697937011719,297.1499938964844,293.1499938964844,0.0067563764750957,-551.0859985351562,283.1502990722656,0.9710485935211182,0.2326871305704116,0.1631685346364975,297.0665283203125,297.1499938964844,293.1499938964844,0.003416032064706,-382.3497009277344,283.15020751953125,0.7725344896316528,0.1187305673956871,0.1132120415568351,297.0032958984375,297.1499938964844,293.1499938964844,0.003402947448194,-1806.7774658203125,283.1502990722656,0.7715297937393188,0.118064060807228,0.5349607467651367,280.3640441894531,285.9984130859375,292.27783203125,286.6403503417969,293.0284118652344,297.0760803222656,280.3707275390625,1.0,0.2503402233123779,1.0,1.0,0.284612089395523,1.0,-1.3267470598220823,1.1105067729949951,0.2162403762340545,0.7951831221580505,5.551115123125783e-17,1.0,0.0,28.60659408569336,25.0,20971.380859375,-0.0,197.50411987304688,1.0,278.1499938964844,279.403076171875,289.6490173339844,291.04296875,313.5184020996094,312.99609375,278.1499938964844,35981.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927672028541565,1.0,0.0,0.0,3.995450496673584,3.9954779148101807,1.0651842785591723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4320.642578125,0.0,1952.384033203125,1895.4371337890625,-0.0,1554.1470947265625,0.982961118221283,1.0,0.0,3.0,1.0,0.0
12296040,297.0929870605469,297.1499938964844,293.1499938964844,0.0048650526441633,-515.5514526367188,283.1501159667969,0.8666091561317444,0.1691819727420807,0.1526569277048111,297.0727233886719,297.1499938964844,293.1499938964844,0.0042748171836137,-477.8314208984375,283.1501770019531,0.8317510485649109,0.1486366540193557,0.1414842158555984,297.0697937011719,297.1499938964844,293.1499938964844,0.0067563764750957,-551.0859985351562,283.1502990722656,0.9710485935211182,0.2326871305704116,0.1631685346364975,297.0665283203125,297.1499938964844,293.1499938964844,0.003416032064706,-382.3497009277344,283.15020751953125,0.7725344896316528,0.1187305673956871,0.1132120415568351,297.0032958984375,297.1499938964844,293.1499938964844,0.003402947448194,-1806.7774658203125,283.1502990722656,0.7715297937393188,0.118064060807228,0.5349607467651367,280.3640441894531,285.9984130859375,292.27783203125,286.6403503417969,293.0284118652344,297.0760803222656,280.3707275390625,1.0,0.2503402233123779,1.0,1.0,0.284612089395523,1.0,-1.3267470598220823,1.1105067729949951,0.2162403762340545,0.7951831221580505,5.551115123125783e-17,1.0,0.0,28.60659408569336,25.0,20971.380859375,-0.0,197.50411987304688,1.0,278.1499938964844,279.403076171875,289.6490173339844,291.04296875,313.5184020996094,312.99609375,278.1499938964844,35981.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927672028541565,1.0,0.0,0.0,3.995450496673584,3.9954779148101807,1.0651842785591723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4320.642578125,0.0,1952.384033203125,1895.4371337890625,-0.0,1554.1470947265625,0.982961118221283,1.0,0.0,3.0,1.0,0.0
12296100,297.097412109375,297.1499938964844,293.1499938964844,0.0047977468930184,-508.0003662109375,283.15020751953125,0.8672513365745544,0.1692565679550171,0.1527119576930999,297.0753479003906,297.1499938964844,293.1499938964844,0.0042078150436282,-469.9074401855469,283.1502685546875,0.8318169713020325,0.1484061777591705,0.1412576138973236,297.07135009765625,297.1499938964844,293.1499938964844,0.0066456589847803,-541.9879760742188,283.15045166015625,0.971144437789917,0.2323307543992996,0.1629155874252319,297.0694885253906,297.1499938964844,293.1499938964844,0.0033613475970923,-375.8363342285156,283.1502685546875,0.7724834084510803,0.1184946522116661,0.1129797771573066,297.0062561035156,297.1499938964844,293.1499938964844,0.0033371697645634,-1770.018798828125,283.1503601074219,0.7706025838851929,0.1174276322126388,0.5320640802383423,280.4050598144531,285.9780578613281,292.314208984375,286.6596069335937,293.4310302734375,297.0792236328125,280.4135131835937,1.0,0.2495178878307342,1.0,1.0,0.3557651340961456,1.0,-1.322481393814087,1.0023114681243896,0.3201698660850525,0.6881216764450073,5.551115123125783e-17,1.0,0.0,28.45215606689453,25.0,21247.53515625,-0.0,195.56866455078125,1.0,278.1499938964844,279.4192199707031,289.6782531738281,291.08642578125,313.5184020996094,312.99609375,278.1499938964844,35986.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951425075531006,1.0,0.0,0.0,3.995681047439575,3.995708465576172,1.065307287717587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4341.52099609375,0.0,1952.72216796875,1895.4371337890625,-0.0,1572.63134765625,0.9830159544944764,1.0,0.0,3.0,1.0,0.0
12296160,297.1017761230469,297.1499938964844,293.1499938964844,0.0047009219415485,-497.1463623046875,283.1503601074219,0.8676336407661438,0.1693514883518219,0.1527867168188095,297.07794189453125,297.1499938964844,293.1499938964844,0.0041152401827275,-458.9459533691406,283.150390625,0.8316408395767212,0.1481883227825164,0.1410445123910904,297.0728759765625,297.1499938964844,293.1499938964844,0.0064927046187222,-529.3599243164062,283.150634765625,0.9709300994873048,0.2319821566343307,0.1626691818237304,297.0724182128906,297.1499938964844,293.1499938964844,0.0032864813692867,-366.9101257324219,283.1503601074219,0.7721959948539734,0.1182720586657524,0.1127616986632347,297.0091857910156,297.1499938964844,293.1499938964844,0.0032517344225198,-1722.1064453125,283.15045166015625,0.7694356441497803,0.1168037429451942,0.5292311310768127,280.46258544921875,285.9937744140625,292.3503723144531,286.6786804199219,294.05328369140625,297.0823669433594,280.4765625,1.0,0.2487229853868484,1.0,1.0,0.4677954316139221,1.0,-1.3183563947677612,0.8291593790054321,0.4891970455646515,0.5162011384963989,5.551115123125783e-17,1.0,0.0,28.32347869873047,25.0,21671.58984375,-0.0,193.7108764648437,1.0,278.1499938964844,279.4435119628906,289.7083740234375,291.13592529296875,313.5184020996094,312.99609375,278.1499938964844,35989.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986481547355652,1.0,0.0,0.0,3.995859384536743,3.99588680267334,1.0654023299139226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4370.22900390625,0.0,1952.9835205078125,1895.4371337890625,-0.0,1600.1007080078125,0.9830583930015564,1.0,0.0,3.0,1.0,0.0
12296220,297.1103515625,297.1499938964844,293.1499938964844,0.004521616268903,-477.0623474121094,283.1505126953125,0.8691254258155823,0.1696081310510635,0.152992308139801,297.0830993652344,297.1499938964844,293.1499938964844,0.0039429976604878,-438.594970703125,283.1505432128906,0.8319051861763,0.1477957367897033,0.1406550407409668,297.0758972167969,297.1499938964844,293.1499938964844,0.0062087685801088,-505.8240966796875,283.15087890625,0.9711983799934388,0.2313136160373687,0.1621933132410049,297.07818603515625,297.1499938964844,293.1499938964844,0.00314726610668,-350.366455078125,283.15045166015625,0.7722626328468323,0.1178719699382782,0.112364262342453,297.014892578125,297.1499938964844,293.1499938964844,0.0030925606843084,-1633.148681640625,283.15057373046875,0.7677235007286072,0.1155988201498985,0.5237385034561157,280.5780944824219,285.9867553710937,292.4220886230469,286.7161865234375,294.8720092773437,297.0886535644531,280.5839233398437,1.0,0.2472387254238128,1.0,1.0,0.6918559670448303,1.0,-1.3104926347732544,0.6178264617919922,0.6926661133766174,0.3067834377288818,5.551115123125783e-17,1.0,0.0,28.040956497192383,25.0,22256.533203125,-0.0,190.2481384277344,1.0,278.1499938964844,279.4803466796875,289.7691345214844,291.2408447265625,313.5184020996094,312.99609375,278.1499938964844,35993.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709446370601654,1.0,0.0,0.0,3.9961025714874254,3.996129989624024,1.065532046595763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4417.35888671875,0.0,1953.340087890625,1895.4371337890625,-0.0,1686.0848388671875,0.9831162095069884,1.0,0.0,3.0,1.0,0.0
12296280,297.1103515625,297.1499938964844,293.1499938964844,0.004521616268903,-477.0623474121094,283.1505126953125,0.8691254258155823,0.1696081310510635,0.152992308139801,297.0830993652344,297.1499938964844,293.1499938964844,0.0039429976604878,-438.594970703125,283.1505432128906,0.8319051861763,0.1477957367897033,0.1406550407409668,297.0758972167969,297.1499938964844,293.1499938964844,0.0062087685801088,-505.8240966796875,283.15087890625,0.9711983799934388,0.2313136160373687,0.1621933132410049,297.07818603515625,297.1499938964844,293.1499938964844,0.00314726610668,-350.366455078125,283.15045166015625,0.7722626328468323,0.1178719699382782,0.112364262342453,297.014892578125,297.1499938964844,293.1499938964844,0.0030925606843084,-1633.148681640625,283.15057373046875,0.7677235007286072,0.1155988201498985,0.5237385034561157,280.5780944824219,285.9867553710937,292.4220886230469,286.7161865234375,294.8720092773437,297.0886535644531,280.5839233398437,1.0,0.2472387254238128,1.0,1.0,0.6918559670448303,1.0,-1.3104926347732544,0.6178264617919922,0.6926661133766174,0.3067834377288818,5.551115123125783e-17,1.0,0.0,28.040956497192383,25.0,22256.533203125,-0.0,190.2481384277344,1.0,278.1499938964844,279.4803466796875,289.7691345214844,291.2408447265625,313.5184020996094,312.99609375,278.1499938964844,35993.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709446370601654,1.0,0.0,0.0,3.9961025714874254,3.996129989624024,1.065532046595763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4417.35888671875,0.0,1953.340087890625,1895.4371337890625,-0.0,1686.0848388671875,0.9831162095069884,1.0,0.0,3.0,1.0,0.0
12296340,297.1186828613281,297.1499938964844,293.1499938964844,0.0044872560538351,-473.1689147949219,283.150390625,0.8711220622062683,0.1699501872062683,0.1532739996910095,297.0881042480469,297.1499938964844,293.1499938964844,0.0038965591229498,-433.17193603515625,283.1504211425781,0.8325740098953247,0.147457018494606,0.1403160840272903,297.07891845703125,297.1499938964844,293.1499938964844,0.0061303218826651,-499.3680114746094,283.1507263183594,0.9718854427337646,0.2306792736053466,0.1617409735918045,297.083740234375,297.1499938964844,293.1499938964844,0.0031083517242223,-345.8086242675781,283.1503601074219,0.7727641463279724,0.1175281405448913,0.1120197176933288,297.0204162597656,297.1499938964844,293.1499938964844,0.0030329548753798,-1600.63916015625,283.1504821777344,0.7664190530776978,0.1144473552703857,0.5184839963912964,280.60614013671875,285.97735595703125,292.49298095703125,286.7528686523437,295.0679016113281,297.0949401855469,280.6065979003906,1.0,0.2458937466144561,1.0,1.0,0.9159165620803832,1.0,-1.3031593561172483,0.5728653073310852,0.7302940487861633,0.2632768154144287,5.551115123125783e-17,1.0,0.0,27.76011085510254,25.0,22318.634765625,-0.0,187.11941528320312,1.0,278.1499938964844,279.4849548339844,289.8014831542969,291.2934875488281,313.5184020996094,312.99609375,278.1499938964844,35996.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196609973907471,1.0,0.0,0.0,3.9962470531463614,3.996274471282959,1.0656090125849005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4428.39794921875,0.0,1953.552001953125,1895.4371337890625,-0.0,1769.2330322265625,0.9831505417823792,1.0,0.0,3.0,1.0,0.0
12296400,297.1186828613281,297.1499938964844,293.1499938964844,0.0044872560538351,-473.1689147949219,283.150390625,0.8711220622062683,0.1699501872062683,0.1532739996910095,297.0881042480469,297.1499938964844,293.1499938964844,0.0038965591229498,-433.17193603515625,283.1504211425781,0.8325740098953247,0.147457018494606,0.1403160840272903,297.07891845703125,297.1499938964844,293.1499938964844,0.0061303218826651,-499.3680114746094,283.1507263183594,0.9718854427337646,0.2306792736053466,0.1617409735918045,297.083740234375,297.1499938964844,293.1499938964844,0.0031083517242223,-345.8086242675781,283.1503601074219,0.7727641463279724,0.1175281405448913,0.1120197176933288,297.0204162597656,297.1499938964844,293.1499938964844,0.0030329548753798,-1600.63916015625,283.1504821777344,0.7664190530776978,0.1144473552703857,0.5184839963912964,280.60614013671875,285.97735595703125,292.49298095703125,286.7528686523437,295.0679016113281,297.0949401855469,280.6065979003906,1.0,0.2458937466144561,1.0,1.0,0.9159165620803832,1.0,-1.3031593561172483,0.5728653073310852,0.7302940487861633,0.2632768154144287,5.551115123125783e-17,1.0,0.0,27.76011085510254,25.0,22318.634765625,-0.0,187.11941528320312,1.0,278.1499938964844,279.4849548339844,289.8014831542969,291.2934875488281,313.5184020996094,312.99609375,278.1499938964844,35996.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196609973907471,1.0,0.0,0.0,3.9962470531463614,3.996274471282959,1.0656090125849005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4428.39794921875,0.0,1953.552001953125,1895.4371337890625,-0.0,1769.2330322265625,0.9831505417823792,1.0,0.0,3.0,1.0,0.0
12296460,297.1270446777344,297.1499938964844,293.1499938964844,0.0045000724494457,-474.5211791992188,283.1502380371094,0.8731679916381836,0.1704019606113433,0.1536437720060348,297.093017578125,297.1499938964844,293.1499938964844,0.0038901139050722,-432.4740905761719,283.1502990722656,0.8332198262214661,0.1471699923276901,0.140026569366455,297.08184814453125,297.1499938964844,293.1499938964844,0.0061159101314842,-498.2522277832031,283.1505126953125,0.9724743366241456,0.2300769984722137,0.1613114923238754,297.08917236328125,297.1499938964844,293.1499938964844,0.0031015172135084,-345.06134033203125,283.1502685546875,0.773267924785614,0.117236778140068,0.1117260009050369,297.0257263183594,297.1499938964844,293.1499938964844,0.0030048028565943,-1585.8568115234375,283.1503601074219,0.7650951743125916,0.1133454218506813,0.5134574770927429,280.6052551269531,285.9656677246094,292.5630187988281,286.7887268066406,295.11395263671875,297.10125732421875,280.6048889160156,1.0,0.2446707636117935,0.9795623421669006,0.9795623421669006,0.9495499730110168,1.0,-1.2963535785675049,0.5670523047447205,0.7293013334274292,0.2587371170520782,5.551115123125783e-17,1.0,0.0,27.509483337402344,25.0,22252.4765625,-0.0,184.2872467041016,1.0,278.1499938964844,279.4810791015625,289.8123474121094,291.30596923828125,313.5184020996094,312.99609375,278.1499938964844,35997.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244865894317627,1.0,0.0,0.0,3.99633264541626,3.996360301971436,1.0656548283805023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4426.9775390625,0.0,1953.6778564453125,1895.4371337890625,-0.0,1809.0928955078125,0.9831709861755372,1.0,0.0,3.0,1.0,0.0
12296520,297.1270446777344,297.1499938964844,293.1499938964844,0.0045000724494457,-474.5211791992188,283.1502380371094,0.8731679916381836,0.1704019606113433,0.1536437720060348,297.093017578125,297.1499938964844,293.1499938964844,0.0038901139050722,-432.4740905761719,283.1502990722656,0.8332198262214661,0.1471699923276901,0.140026569366455,297.08184814453125,297.1499938964844,293.1499938964844,0.0061159101314842,-498.2522277832031,283.1505126953125,0.9724743366241456,0.2300769984722137,0.1613114923238754,297.08917236328125,297.1499938964844,293.1499938964844,0.0031015172135084,-345.06134033203125,283.1502685546875,0.773267924785614,0.117236778140068,0.1117260009050369,297.0257263183594,297.1499938964844,293.1499938964844,0.0030048028565943,-1585.8568115234375,283.1503601074219,0.7650951743125916,0.1133454218506813,0.5134574770927429,280.6052551269531,285.9656677246094,292.5630187988281,286.7887268066406,295.11395263671875,297.10125732421875,280.6048889160156,1.0,0.2446707636117935,0.9795623421669006,0.9795623421669006,0.9495499730110168,1.0,-1.2963535785675049,0.5670523047447205,0.7293013334274292,0.2587371170520782,5.551115123125783e-17,1.0,0.0,27.509483337402344,25.0,22252.4765625,-0.0,184.2872467041016,1.0,278.1499938964844,279.4810791015625,289.8123474121094,291.30596923828125,313.5184020996094,312.99609375,278.1499938964844,35997.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244865894317627,1.0,0.0,0.0,3.99633264541626,3.996360301971436,1.0656548283805023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4426.9775390625,0.0,1953.6778564453125,1895.4371337890625,-0.0,1809.0928955078125,0.9831709861755372,1.0,0.0,3.0,1.0,0.0
12296580,297.1361694335937,297.1499938964844,293.1499938964844,0.0045200618915259,-476.6398315429688,283.150146484375,0.8753843307495117,0.1710373312234878,0.1541658192873001,297.09783935546875,297.1499938964844,293.1499938964844,0.0038873909506946,-432.2049255371094,283.15020751953125,0.8338478803634644,0.1469387114048004,0.1397896260023117,297.0847473144531,297.1499938964844,293.1499938964844,0.006106162443757,-497.5203857421875,283.1503601074219,0.9729666113853456,0.2295080870389938,0.1609055697917938,297.0943908691406,297.1499938964844,293.1499938964844,0.0030978564172983,-344.68048095703125,283.1501770019531,0.7737722992897034,0.1169976070523262,0.1114825084805488,297.0308837890625,297.1499938964844,293.1499938964844,0.0029796645976603,-1572.724853515625,283.1502990722656,0.7637531161308289,0.1122931689023971,0.508656919002533,280.6023864746094,285.9517517089844,292.6321716308594,286.82373046875,295.15533447265625,297.10797119140625,280.60211181640625,1.0,0.2435593903064727,0.9591246247291564,0.9591246247291564,0.9831833243370056,1.0,-1.2901535034179688,0.5622367262840271,0.7279167771339417,0.2550681233406067,5.551115123125783e-17,1.0,0.0,27.28386878967285,25.0,22187.873046875,-0.0,181.7364196777344,1.0,278.1499938964844,279.4771728515625,289.8253479003906,291.3135986328125,313.5184020996094,312.99609375,278.1499938964844,35998.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245911359786987,1.0,0.0,0.0,3.996383428573608,3.996410846710205,1.0656817721610423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4425.93212890625,0.0,1953.7520751953125,1895.4371337890625,-0.0,1809.96044921875,0.9831830263137816,1.0,0.0,3.0,1.0,0.0
