time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296640,297.1361694335937,297.1499938964844,293.1499938964844,0.0045200618915259,-476.6398315429688,283.150146484375,0.8753843307495117,0.1710373312234878,0.1541658192873001,297.09783935546875,297.1499938964844,293.1499938964844,0.0038873909506946,-432.2049255371094,283.15020751953125,0.8338478803634644,0.1469387114048004,0.1397896260023117,297.0847473144531,297.1499938964844,293.1499938964844,0.006106162443757,-497.5203857421875,283.1503601074219,0.9729666113853456,0.2295080870389938,0.1609055697917938,297.0943908691406,297.1499938964844,293.1499938964844,0.0030978564172983,-344.68048095703125,283.1501770019531,0.7737722992897034,0.1169976070523262,0.1114825084805488,297.0308837890625,297.1499938964844,293.1499938964844,0.0029796645976603,-1572.724853515625,283.1502990722656,0.7637531161308289,0.1122931689023971,0.508656919002533,280.6023864746094,285.9517517089844,292.6321716308594,286.82373046875,295.15533447265625,297.10797119140625,280.60211181640625,1.0,0.2435593903064727,0.9591246247291564,0.9591246247291564,0.9831833243370056,1.0,-1.2901535034179688,0.5622367262840271,0.7279167771339417,0.2550681233406067,5.551115123125783e-17,1.0,0.0,27.28386878967285,25.0,22187.873046875,-0.0,181.7364196777344,1.0,278.1499938964844,279.4771728515625,289.8253479003906,291.3135986328125,313.5184020996094,312.99609375,278.1499938964844,35998.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245911359786987,1.0,0.0,0.0,3.996383428573608,3.996410846710205,1.0656817721610423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4425.93212890625,0.0,1953.7520751953125,1895.4371337890625,-0.0,1809.96044921875,0.9831830263137816,1.0,0.0,3.0,1.0,0.0
12296700,297.140869140625,297.1499938964844,293.1499938964844,0.0045314920134842,-477.8459777832031,283.15008544921875,0.8765791058540344,0.1714144945144653,0.1544864177703857,297.1002197265625,297.1499938964844,293.1499938964844,0.0038862919900566,-432.0968627929688,283.1501770019531,0.8341721296310425,0.1468439400196075,0.1396912932395935,297.086181640625,297.1499938964844,293.1499938964844,0.0061011654324829,-497.1420593261719,283.1502990722656,0.9731959700584412,0.2292361706495285,0.1607115268707275,297.0969543457031,297.1499938964844,293.1499938964844,0.003096300875768,-344.5185852050781,283.150146484375,0.7740404605865479,0.1168973222374916,0.1113793551921844,297.03338623046875,297.1499938964844,293.1499938964844,0.0029673462267965,-1566.2808837890625,283.1502685546875,0.7630919218063354,0.111785776913166,0.506341814994812,280.6011657714844,285.9291687011719,292.6664123535156,286.8409118652344,295.1754150390625,297.1114196777344,280.6009216308594,1.0,0.2430433332920074,0.9489058256149292,0.9489058256149292,1.0,1.0,-1.28728449344635,0.5600266456604004,0.7272579073905945,0.2533835172653198,5.551115123125783e-17,1.0,0.0,27.17843437194824,25.0,22158.525390625,-0.0,180.5612335205078,1.0,278.1499938964844,279.47540283203125,289.8358154296875,291.3209533691406,313.5184020996094,312.99609375,278.1499938964844,35998.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236713767051697,1.0,0.0,0.0,3.9964001178741455,3.996427536010742,1.0656907534212223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4426.3818359375,0.0,1953.776611328125,1895.4371337890625,-0.0,1802.3341064453125,0.9831870198249816,1.0,0.0,3.0,1.0,0.0
12296760,297.1455383300781,297.1499938964844,293.1499938964844,0.0045436029322445,-479.122314453125,283.1500549316406,0.8778026103973389,0.1718154996633529,0.1548320949077606,297.10260009765625,297.1499938964844,293.1499938964844,0.0038854423910379,-432.0158081054688,283.150146484375,0.8344985842704773,0.1467607319355011,0.1396042555570602,297.0876159667969,297.1499938964844,293.1499938964844,0.006096267607063,-496.7708740234375,283.1502685546875,0.9734118580818176,0.2289714068174362,0.1605225652456283,297.0994567871094,297.1499938964844,293.1499938964844,0.003094985615462,-344.38287353515625,283.1501159667969,0.7743144035339355,0.1168079674243927,0.111286774277687,297.03582763671875,297.1499938964844,293.1499938964844,0.0029552544001489,-1559.953369140625,283.1502380371094,0.7624331712722778,0.1112890541553497,0.5040755867958069,280.6000366210937,285.93572998046875,292.7004089355469,286.8578491210937,295.19403076171875,297.1148986816406,280.59979248046875,1.0,0.2425490468740463,0.9378529191017152,0.9378529191017152,1.0,1.0,-1.2845364809036257,0.5583662390708923,0.7261703014373779,0.2522217929363251,5.551115123125783e-17,1.0,0.0,27.07747840881348,25.0,22130.123046875,-0.0,179.44041442871094,1.0,278.1499938964844,279.47369384765625,289.8484802246094,291.3307800292969,313.5184020996094,312.99609375,278.1499938964844,35999.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722506582736969,1.0,0.0,0.0,3.996413469314575,3.996440887451172,1.065697802005161e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4427.34326171875,0.0,1953.7960205078125,1895.4371337890625,-0.0,1792.694091796875,0.9831901788711548,1.0,0.0,3.0,1.0,0.0
12296820,297.1546325683594,297.1499938964844,293.1499938964844,0.0045695193111896,-481.8489379882813,283.1499938964844,0.880294144153595,0.1726837903261184,0.1555883586406707,297.10723876953125,297.1499938964844,293.1499938964844,0.0038845504168421,-431.94091796875,283.15008544921875,0.8351463675498962,0.1466326713562011,0.1394673734903335,297.09039306640625,297.1499938964844,293.1499938964844,0.0060867867432534,-496.0508728027344,283.1501770019531,0.9737858176231384,0.2284660339355468,0.1601619273424148,297.1043395996094,297.1499938964844,293.1499938964844,0.0030931520741432,-344.1983947753906,283.15008544921875,0.7748702764511108,0.1166658550500869,0.1111370474100112,297.0406188964844,297.1499938964844,293.1499938964844,0.0029318230226635,-1547.6864013671875,283.15020751953125,0.7611145973205566,0.110331043601036,0.4997064173221588,280.597900390625,285.9176025390625,292.7677001953125,286.8910522460937,295.2304382324219,297.121826171875,280.59771728515625,1.0,0.2416306138038635,0.9157472252845764,0.9157472252845764,1.0,1.0,-1.2794225215911863,0.555185854434967,0.7242366075515747,0.249958649277687,5.551115123125783e-17,1.0,0.0,26.891075134277344,25.0,22078.091796875,-0.0,177.36924743652344,1.0,278.1499938964844,279.4705505371094,289.8791198730469,291.3568725585937,313.5184020996094,312.99609375,278.1499938964844,35999.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200146913528442,1.0,0.0,0.0,3.9964311122894287,3.996458768844605,1.0657073516995297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4430.5830078125,0.0,1953.8221435546875,1895.4371337890625,-0.0,1772.1424560546875,0.9831944108009338,1.0,0.0,3.0,1.0,0.0
12296880,297.1546325683594,297.1499938964844,293.1499938964844,0.0045695193111896,-481.8489379882813,283.1499938964844,0.880294144153595,0.1726837903261184,0.1555883586406707,297.10723876953125,297.1499938964844,293.1499938964844,0.0038845504168421,-431.94091796875,283.15008544921875,0.8351463675498962,0.1466326713562011,0.1394673734903335,297.09039306640625,297.1499938964844,293.1499938964844,0.0060867867432534,-496.0508728027344,283.1501770019531,0.9737858176231384,0.2284660339355468,0.1601619273424148,297.1043395996094,297.1499938964844,293.1499938964844,0.0030931520741432,-344.1983947753906,283.15008544921875,0.7748702764511108,0.1166658550500869,0.1111370474100112,297.0406188964844,297.1499938964844,293.1499938964844,0.0029318230226635,-1547.6864013671875,283.15020751953125,0.7611145973205566,0.110331043601036,0.4997064173221588,280.597900390625,285.9176025390625,292.7677001953125,286.8910522460937,295.2304382324219,297.121826171875,280.59771728515625,1.0,0.2416306138038635,0.9157472252845764,0.9157472252845764,1.0,1.0,-1.2794225215911863,0.555185854434967,0.7242366075515747,0.249958649277687,5.551115123125783e-17,1.0,0.0,26.891075134277344,25.0,22078.091796875,-0.0,177.36924743652344,1.0,278.1499938964844,279.4705505371094,289.8791198730469,291.3568725585937,313.5184020996094,312.99609375,278.1499938964844,35999.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200146913528442,1.0,0.0,0.0,3.9964311122894287,3.996458768844605,1.0657073516995297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4430.5830078125,0.0,1953.8221435546875,1895.4371337890625,-0.0,1772.1424560546875,0.9831944108009338,1.0,0.0,3.0,1.0,0.0
12296940,297.1632995605469,297.1499938964844,293.1499938964844,0.0045966710895299,-484.69671630859375,283.14996337890625,0.8828288316726685,0.1736277639865875,0.1564151495695114,297.1117553710937,297.1499938964844,293.1499938964844,0.0038841781206429,-431.9173278808594,283.1500549316406,0.8357952237129211,0.1465522646903991,0.1393765360116958,297.0931396484375,297.1499938964844,293.1499938964844,0.0060769277624785,-495.29443359375,283.150146484375,0.9740981459617616,0.2279913276433944,0.1598231047391891,297.10906982421875,297.1499938964844,293.1499938964844,0.0030919318087399,-344.0769958496094,283.1500549316406,0.7754442095756531,0.1165692880749702,0.1110313460230827,297.04522705078125,297.1499938964844,293.1499938964844,0.0029089616145938,-1535.6953125,283.1501770019531,0.7598022818565369,0.1094166487455368,0.4955379068851471,280.5963134765625,285.89752197265625,292.8340148925781,286.92333984375,295.26678466796875,297.1286315917969,280.5961608886719,1.0,0.2407957762479782,0.893641471862793,0.893641471862793,1.0,1.0,-1.274768352508545,0.5520588159561157,0.7227095365524292,0.2476506382226944,5.551115123125783e-17,1.0,0.0,26.72257423400879,25.0,22032.89453125,-0.0,175.49978637695312,1.0,278.1499938964844,279.46783447265625,289.91259765625,291.38739013671875,313.5184020996094,312.99609375,278.1499938964844,35999.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178627252578735,1.0,0.0,0.0,3.996441841125488,3.996469259262085,1.0657130360414158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4434.7822265625,0.0,1953.8377685546875,1895.4371337890625,-0.0,1754.4722900390625,0.9831969141960144,1.0,0.0,3.0,1.0,0.0
12297000,297.1632995605469,297.1499938964844,293.1499938964844,0.0045966710895299,-484.69671630859375,283.14996337890625,0.8828288316726685,0.1736277639865875,0.1564151495695114,297.1117553710937,297.1499938964844,293.1499938964844,0.0038841781206429,-431.9173278808594,283.1500549316406,0.8357952237129211,0.1465522646903991,0.1393765360116958,297.0931396484375,297.1499938964844,293.1499938964844,0.0060769277624785,-495.29443359375,283.150146484375,0.9740981459617616,0.2279913276433944,0.1598231047391891,297.10906982421875,297.1499938964844,293.1499938964844,0.0030919318087399,-344.0769958496094,283.1500549316406,0.7754442095756531,0.1165692880749702,0.1110313460230827,297.04522705078125,297.1499938964844,293.1499938964844,0.0029089616145938,-1535.6953125,283.1501770019531,0.7598022818565369,0.1094166487455368,0.4955379068851471,280.5963134765625,285.89752197265625,292.8340148925781,286.92333984375,295.26678466796875,297.1286315917969,280.5961608886719,1.0,0.2407957762479782,0.893641471862793,0.893641471862793,1.0,1.0,-1.274768352508545,0.5520588159561157,0.7227095365524292,0.2476506382226944,5.551115123125783e-17,1.0,0.0,26.72257423400879,25.0,22032.89453125,-0.0,175.49978637695312,1.0,278.1499938964844,279.46783447265625,289.91259765625,291.38739013671875,313.5184020996094,312.99609375,278.1499938964844,35999.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178627252578735,1.0,0.0,0.0,3.996441841125488,3.996469259262085,1.0657130360414158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4434.7822265625,0.0,1953.8377685546875,1895.4371337890625,-0.0,1754.4722900390625,0.9831969141960144,1.0,0.0,3.0,1.0,0.0
12297060,297.17156982421875,297.1499938964844,293.1499938964844,0.0046254829503595,-487.71435546875,283.1499328613281,0.8854116201400757,0.1746411919593811,0.1573052704334259,297.1161499023437,297.1499938964844,293.1499938964844,0.0038847797550261,-431.9995422363281,283.1500549316406,0.8364577293395996,0.1465163230895996,0.1393284797668457,297.0957946777344,297.1499938964844,293.1499938964844,0.0060674883425235,-494.5687255859375,283.1501159667969,0.974367082118988,0.2275431752204895,0.1595040708780288,297.1136169433594,297.1499938964844,293.1499938964844,0.0030916677787899,-344.06036376953125,283.1500549316406,0.7760473489761353,0.1165149733424186,0.1109664514660835,297.0496826171875,297.1499938964844,293.1499938964844,0.0028869938105344,-1524.1671142578125,283.150146484375,0.7585078477859497,0.1085426807403564,0.4915541410446167,280.5949401855469,285.87548828125,292.8993225097656,286.9546813964844,295.29913330078125,297.1352844238281,280.59478759765625,1.0,0.2400350868701934,0.8948928117752075,0.8948928117752075,1.0,1.0,-1.2705360651016235,0.5501889586448669,0.7203471660614014,0.2465057522058487,5.551115123125783e-17,1.0,0.0,26.569181442260746,25.0,21991.6640625,-0.0,173.80889892578125,1.0,278.1499938964844,279.46533203125,289.946044921875,291.4187927246094,313.5184020996094,312.99609375,278.1499938964844,35999.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161612510681152,1.0,0.0,0.0,3.996448040008545,3.9964756965637207,1.0657163329597097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4439.18505859375,0.0,1953.8470458984373,1895.4371337890625,-0.0,1740.5538330078125,0.9831984043121338,1.0,0.0,3.0,1.0,0.0
12297120,297.17156982421875,297.1499938964844,293.1499938964844,0.0046254829503595,-487.71435546875,283.1499328613281,0.8854116201400757,0.1746411919593811,0.1573052704334259,297.1161499023437,297.1499938964844,293.1499938964844,0.0038847797550261,-431.9995422363281,283.1500549316406,0.8364577293395996,0.1465163230895996,0.1393284797668457,297.0957946777344,297.1499938964844,293.1499938964844,0.0060674883425235,-494.5687255859375,283.1501159667969,0.974367082118988,0.2275431752204895,0.1595040708780288,297.1136169433594,297.1499938964844,293.1499938964844,0.0030916677787899,-344.06036376953125,283.1500549316406,0.7760473489761353,0.1165149733424186,0.1109664514660835,297.0496826171875,297.1499938964844,293.1499938964844,0.0028869938105344,-1524.1671142578125,283.150146484375,0.7585078477859497,0.1085426807403564,0.4915541410446167,280.5949401855469,285.87548828125,292.8993225097656,286.9546813964844,295.29913330078125,297.1352844238281,280.59478759765625,1.0,0.2400350868701934,0.8948928117752075,0.8948928117752075,1.0,1.0,-1.2705360651016235,0.5501889586448669,0.7203471660614014,0.2465057522058487,5.551115123125783e-17,1.0,0.0,26.569181442260746,25.0,21991.6640625,-0.0,173.80889892578125,1.0,278.1499938964844,279.46533203125,289.946044921875,291.4187927246094,313.5184020996094,312.99609375,278.1499938964844,35999.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161612510681152,1.0,0.0,0.0,3.996448040008545,3.9964756965637207,1.0657163329597097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4439.18505859375,0.0,1953.8470458984373,1895.4371337890625,-0.0,1740.5538330078125,0.9831984043121338,1.0,0.0,3.0,1.0,0.0
12297180,297.1794738769531,297.1499938964844,293.1499938964844,0.0046556983143091,-490.8732604980469,283.14990234375,0.8880603909492493,0.1757235825061798,0.1582579463720321,297.1203918457031,297.1499938964844,293.1499938964844,0.0038861453067511,-432.1628723144531,283.1500244140625,0.8371514081954956,0.1465242356061935,0.1393225342035293,297.0982666015625,297.1499938964844,293.1499938964844,0.0060578272677958,-493.8218383789063,283.15008544921875,0.9745988845825196,0.227107897400856,0.159196451306343,297.11798095703125,297.1499938964844,293.1499938964844,0.0030921814031898,-344.1273803710937,283.1500244140625,0.7766963243484497,0.1165019199252128,0.1109412908554077,297.053955078125,297.1499938964844,293.1499938964844,0.0028657936491072,-1513.0302734375,283.150146484375,0.7572517395019531,0.1077099367976188,0.4877567291259765,280.59381103515625,285.8516540527344,292.963623046875,286.9850158691406,295.33062744140625,297.14178466796875,280.5937194824219,1.0,0.2393442392349243,0.8961440920829773,0.8961440920829773,1.0,1.0,-1.266714572906494,0.5485463738441467,0.7181681990623474,0.2454975545406341,5.551115123125783e-17,1.0,0.0,26.428199768066406,25.0,21955.8515625,-0.0,172.2852783203125,1.0,278.1499938964844,279.46319580078125,289.9780578613281,291.4493408203125,313.5184020996094,312.99609375,278.1499938964844,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147970795631409,1.0,0.0,0.0,3.9964518547058105,3.9964795112609854,1.0657183793227889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4443.5927734375,0.0,1953.8526611328125,1895.4371337890625,-0.0,1729.4278564453125,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
12297240,297.1794738769531,297.1499938964844,293.1499938964844,0.0046556983143091,-490.8732604980469,283.14990234375,0.8880603909492493,0.1757235825061798,0.1582579463720321,297.1203918457031,297.1499938964844,293.1499938964844,0.0038861453067511,-432.1628723144531,283.1500244140625,0.8371514081954956,0.1465242356061935,0.1393225342035293,297.0982666015625,297.1499938964844,293.1499938964844,0.0060578272677958,-493.8218383789063,283.15008544921875,0.9745988845825196,0.227107897400856,0.159196451306343,297.11798095703125,297.1499938964844,293.1499938964844,0.0030921814031898,-344.1273803710937,283.1500244140625,0.7766963243484497,0.1165019199252128,0.1109412908554077,297.053955078125,297.1499938964844,293.1499938964844,0.0028657936491072,-1513.0302734375,283.150146484375,0.7572517395019531,0.1077099367976188,0.4877567291259765,280.59381103515625,285.8516540527344,292.963623046875,286.9850158691406,295.33062744140625,297.14178466796875,280.5937194824219,1.0,0.2393442392349243,0.8961440920829773,0.8961440920829773,1.0,1.0,-1.266714572906494,0.5485463738441467,0.7181681990623474,0.2454975545406341,5.551115123125783e-17,1.0,0.0,26.428199768066406,25.0,21955.8515625,-0.0,172.2852783203125,1.0,278.1499938964844,279.46319580078125,289.9780578613281,291.4493408203125,313.5184020996094,312.99609375,278.1499938964844,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147970795631409,1.0,0.0,0.0,3.9964518547058105,3.9964795112609854,1.0657183793227889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4443.5927734375,0.0,1953.8526611328125,1895.4371337890625,-0.0,1729.4278564453125,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
12297300,297.18328857421875,297.1499938964844,293.1499938964844,0.0046712500043213,-492.49652099609375,283.14990234375,0.8894136548042297,0.1762905716896057,0.158757597208023,297.1224975585937,297.1499938964844,293.1499938964844,0.0038870447315275,-432.2667541503906,283.1500244140625,0.8375139236450195,0.1465443670749664,0.1393350958824157,297.09942626953125,297.1499938964844,293.1499938964844,0.0060527944006025,-493.4305725097656,283.15008544921875,0.9747050404548644,0.2268964797258377,0.159046471118927,297.1201171875,297.1499938964844,293.1499938964844,0.0030926701147109,-344.1852722167969,283.1500244140625,0.7770415544509888,0.1165104955434799,0.1109432503581047,297.0560302734375,297.1499938964844,293.1499938964844,0.0028554315213114,-1507.58056640625,283.1501159667969,0.7566419839859009,0.1073085218667984,0.4859267771244049,280.5934143066406,285.8275146484375,292.995361328125,286.9998474121094,295.3461608886719,297.1449584960937,280.59332275390625,1.0,0.2390238493680954,0.8967697620391846,0.8967697620391846,1.0,1.0,-1.2649550437927246,0.5477946996688843,0.7171603441238403,0.2450293153524398,5.551115123125783e-17,1.0,0.0,26.36177062988281,25.0,21940.01171875,-0.0,171.58322143554688,1.0,278.1499938964844,279.46221923828125,289.99346923828125,291.4641418457031,313.5184020996094,312.99609375,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142032384872437,1.0,0.0,0.0,3.996453285217285,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4445.7880859375,0.0,1953.8544921875,1895.4371337890625,-0.0,1724.594482421875,0.983199656009674,1.0,0.0,3.0,1.0,0.0
12297360,297.1870422363281,297.1499938964844,293.1499938964844,0.0046870685182511,-494.1461181640625,283.1498718261719,0.8907850980758667,0.1768723726272583,0.1592707186937332,297.1245422363281,297.1499938964844,293.1499938964844,0.0038880759384483,-432.3842468261719,283.1500244140625,0.8378869891166687,0.1465737670660019,0.1393565386533737,297.1005859375,297.1499938964844,293.1499938964844,0.0060476940125226,-493.0329284667969,283.15008544921875,0.974809229373932,0.226689875125885,0.158899575471878,297.1221923828125,297.1499938964844,293.1499938964844,0.0030932966619729,-344.2576904296875,283.1500244140625,0.7774001955986023,0.1165276691317558,0.1109534800052642,297.0580749511719,297.1499938964844,293.1499938964844,0.0028452067635953,-1502.199951171875,283.1501159667969,0.756043553352356,0.1069154813885688,0.484135240316391,280.5931091308594,285.8260803222656,293.0268249511719,287.014404296875,295.3614807128906,297.1481018066406,280.593017578125,1.0,0.2387175410985946,0.897732675075531,0.897732675075531,1.0,1.0,-1.263282060623169,0.5470985770225525,0.7161834836006165,0.2445968091487884,5.551115123125783e-17,1.0,0.0,26.297487258911133,25.0,21925.27734375,-0.0,170.91490173339844,1.0,278.1499938964844,279.4613342285156,290.0085144042969,291.4786682128906,313.5184020996094,312.99609375,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136499285697937,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4447.97509765625,0.0,1953.85595703125,1895.4371337890625,-0.0,1720.0955810546875,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
12297420,297.1943054199219,297.1499938964844,293.1499938964844,0.0047195525839924,-497.5290222167969,283.1498718261719,0.8935889601707458,0.1780830472707748,0.1603396087884903,297.1285705566406,297.1499938964844,293.1499938964844,0.0038905583787709,-432.6628112792969,283.1499938964844,0.8386701941490173,0.1466617733240127,0.1394273936748504,297.1028137207031,297.1499938964844,293.1499938964844,0.0060373554006218,-492.2236328125,283.1500549316406,0.9750186800956726,0.2262934148311615,0.1586171835660934,297.126220703125,297.1499938964844,293.1499938964844,0.0030949830543249,-344.4483337402344,283.1499938964844,0.7781630158424377,0.1165889054536819,0.1109998151659965,297.0620422363281,297.1499938964844,293.1499938964844,0.0028251882176846,-1491.6549072265625,283.1501159667969,0.7548857927322388,0.1061554253101348,0.4806712865829468,280.5927124023437,285.798828125,293.0889892578125,287.0427551269531,295.3916931152344,297.1542358398437,280.5926818847656,1.0,0.2381486296653747,0.8996584415435791,0.8996584415435791,1.0,1.0,-1.2602086067199707,0.5458335280418396,0.7143750190734863,0.2437963485717773,5.551115123125783e-17,1.0,0.0,26.17517852783203,25.0,21899.23046875,-0.0,169.68215942382812,1.0,278.1499938964844,279.4597473144531,290.03765869140625,291.5068359375,313.5184020996094,312.99609375,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126412391662598,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4452.33154296875,0.0,1953.8580322265625,1895.4371337890625,-0.0,1711.9075927734375,0.983200192451477,1.0,0.0,3.0,1.0,0.0
12297480,297.1943054199219,297.1499938964844,293.1499938964844,0.0047195525839924,-497.5290222167969,283.1498718261719,0.8935889601707458,0.1780830472707748,0.1603396087884903,297.1285705566406,297.1499938964844,293.1499938964844,0.0038905583787709,-432.6628112792969,283.1499938964844,0.8386701941490173,0.1466617733240127,0.1394273936748504,297.1028137207031,297.1499938964844,293.1499938964844,0.0060373554006218,-492.2236328125,283.1500549316406,0.9750186800956726,0.2262934148311615,0.1586171835660934,297.126220703125,297.1499938964844,293.1499938964844,0.0030949830543249,-344.4483337402344,283.1499938964844,0.7781630158424377,0.1165889054536819,0.1109998151659965,297.0620422363281,297.1499938964844,293.1499938964844,0.0028251882176846,-1491.6549072265625,283.1501159667969,0.7548857927322388,0.1061554253101348,0.4806712865829468,280.5927124023437,285.798828125,293.0889892578125,287.0427551269531,295.3916931152344,297.1542358398437,280.5926818847656,1.0,0.2381486296653747,0.8996584415435791,0.8996584415435791,1.0,1.0,-1.2602086067199707,0.5458335280418396,0.7143750190734863,0.2437963485717773,5.551115123125783e-17,1.0,0.0,26.17517852783203,25.0,21899.23046875,-0.0,169.68215942382812,1.0,278.1499938964844,279.4597473144531,290.03765869140625,291.5068359375,313.5184020996094,312.99609375,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126412391662598,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4452.33154296875,0.0,1953.8580322265625,1895.4371337890625,-0.0,1711.9075927734375,0.983200192451477,1.0,0.0,3.0,1.0,0.0
12297540,297.20123291015625,297.1499938964844,293.1499938964844,0.0047531621530652,-501.0229187011719,283.1498413085937,0.8964775800704956,0.1793563216924667,0.1614652574062347,297.1324462890625,297.1499938964844,293.1499938964844,0.0038936119526624,-433.0007019042969,283.1499938964844,0.8395081758499146,0.1467891335487365,0.1395357698202133,297.1050109863281,297.1499938964844,293.1499938964844,0.0060268882662057,-491.3999938964844,283.1500549316406,0.9752373695373536,0.2259203940629959,0.1583511084318161,297.1300964355469,297.1499938964844,293.1499938964844,0.0030972356908023,-344.69879150390625,283.1499938964844,0.7789901494979858,0.1166854500770568,0.1110800951719284,297.0658264160156,297.1499938964844,293.1499938964844,0.0028057345189154,-1481.3939208984375,283.1501159667969,0.7537835836410522,0.1054294481873512,0.4773628711700439,280.5926818847656,285.7699890136719,293.1499938964844,287.070068359375,295.4212341308594,297.16015625,280.5926818847656,1.0,0.2376366853713989,0.901584267616272,0.901584267616272,1.0,1.0,-1.257495403289795,0.544734001159668,0.712761402130127,0.2430777847766876,5.551115123125783e-17,1.0,0.0,26.06054878234864,25.0,21877.591796875,-0.0,168.58409118652344,1.0,278.1499938964844,279.4584655761719,290.0655212402344,291.5339660644531,313.5184020996094,312.99609375,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117399573326111,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4456.67626953125,0.0,1953.8592529296875,1895.4371337890625,-0.0,1704.60595703125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12297600,297.20123291015625,297.1499938964844,293.1499938964844,0.0047531621530652,-501.0229187011719,283.1498413085937,0.8964775800704956,0.1793563216924667,0.1614652574062347,297.1324462890625,297.1499938964844,293.1499938964844,0.0038936119526624,-433.0007019042969,283.1499938964844,0.8395081758499146,0.1467891335487365,0.1395357698202133,297.1050109863281,297.1499938964844,293.1499938964844,0.0060268882662057,-491.3999938964844,283.1500549316406,0.9752373695373536,0.2259203940629959,0.1583511084318161,297.1300964355469,297.1499938964844,293.1499938964844,0.0030972356908023,-344.69879150390625,283.1499938964844,0.7789901494979858,0.1166854500770568,0.1110800951719284,297.0658264160156,297.1499938964844,293.1499938964844,0.0028057345189154,-1481.3939208984375,283.1501159667969,0.7537835836410522,0.1054294481873512,0.4773628711700439,280.5926818847656,285.7699890136719,293.1499938964844,287.070068359375,295.4212341308594,297.16015625,280.5926818847656,1.0,0.2376366853713989,0.901584267616272,0.901584267616272,1.0,1.0,-1.257495403289795,0.544734001159668,0.712761402130127,0.2430777847766876,5.551115123125783e-17,1.0,0.0,26.06054878234864,25.0,21877.591796875,-0.0,168.58409118652344,1.0,278.1499938964844,279.4584655761719,290.0655212402344,291.5339660644531,313.5184020996094,312.99609375,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117399573326111,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4456.67626953125,0.0,1953.8592529296875,1895.4371337890625,-0.0,1704.60595703125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12297660,297.2113647460937,297.1499938964844,293.1499938964844,0.0047902967780828,-504.853515625,283.1498413085937,0.9018242359161376,0.181033581495285,0.1628370583057403,297.139892578125,297.1499938964844,293.1499938964844,0.0039006005972623,-433.749267578125,283.1499938964844,0.842538595199585,0.147320419549942,0.1398949325084686,297.11065673828125,297.1499938964844,293.1499938964844,0.0060181128792464,-490.6839904785156,283.1500549316406,0.9777089953422546,0.2259213626384735,0.1582535058259964,297.13751220703125,297.1499938964844,293.1499938964844,0.0031039849855005,-345.4291381835937,283.1499938964844,0.782132089138031,0.1171853318810463,0.1114094108343124,297.0732116699219,297.1499938964844,293.1499938964844,0.0027910987846553,-1473.5894775390625,283.15008544921875,0.7548608183860779,0.1051126271486282,0.4752492308616638,280.5946350097656,285.7394714355469,293.21014404296875,287.0965576171875,295.4520568847656,297.1691589355469,280.5950927734375,1.0,0.2372444719076156,0.903489112854004,0.903489112854004,1.0,1.0,-1.2573121786117554,0.5447862148284912,0.7125259637832642,0.2429885417222976,5.551115123125783e-17,1.0,0.0,25.795589447021484,25.0,21892.115234375,-0.0,167.95999145507812,1.0,278.1499938964844,279.4591064453125,290.0928039550781,291.5615539550781,313.5184020996094,312.99609375,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109804749488831,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4462.736328125,0.0,1953.8599853515625,1895.4371337890625,-0.0,1698.4630126953125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12297720,297.2113647460937,297.1499938964844,293.1499938964844,0.0047902967780828,-504.853515625,283.1498413085937,0.9018242359161376,0.181033581495285,0.1628370583057403,297.139892578125,297.1499938964844,293.1499938964844,0.0039006005972623,-433.749267578125,283.1499938964844,0.842538595199585,0.147320419549942,0.1398949325084686,297.11065673828125,297.1499938964844,293.1499938964844,0.0060181128792464,-490.6839904785156,283.1500549316406,0.9777089953422546,0.2259213626384735,0.1582535058259964,297.13751220703125,297.1499938964844,293.1499938964844,0.0031039849855005,-345.4291381835937,283.1499938964844,0.782132089138031,0.1171853318810463,0.1114094108343124,297.0732116699219,297.1499938964844,293.1499938964844,0.0027910987846553,-1473.5894775390625,283.15008544921875,0.7548608183860779,0.1051126271486282,0.4752492308616638,280.5946350097656,285.7394714355469,293.21014404296875,287.0965576171875,295.4520568847656,297.1691589355469,280.5950927734375,1.0,0.2372444719076156,0.903489112854004,0.903489112854004,1.0,1.0,-1.2573121786117554,0.5447862148284912,0.7125259637832642,0.2429885417222976,5.551115123125783e-17,1.0,0.0,25.795589447021484,25.0,21892.115234375,-0.0,167.95999145507812,1.0,278.1499938964844,279.4591064453125,290.0928039550781,291.5615539550781,313.5184020996094,312.99609375,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109804749488831,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4462.736328125,0.0,1953.8599853515625,1895.4371337890625,-0.0,1698.4630126953125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12297780,297.2245788574219,297.1499938964844,293.1499938964844,0.0048290104605257,-508.7681884765625,283.1498413085937,0.9121474027633668,0.1831537336111068,0.1646256148815155,297.1512145996094,297.1499938964844,293.1499938964844,0.0039121792651712,-434.9371032714844,283.14996337890625,0.8497501611709595,0.1483415067195892,0.1407277137041092,297.1197509765625,297.1499938964844,293.1499938964844,0.006007766816765,-489.7737426757813,283.1500549316406,0.984097957611084,0.2263468503952026,0.1584653854370117,297.1488952636719,297.1499938964844,293.1499938964844,0.0031171864829957,-346.8210754394531,283.14996337890625,0.7896624207496643,0.1181811839342117,0.1122170910239219,297.0847473144531,297.1499938964844,293.1499938964844,0.0027841008268296,-1469.5802001953125,283.15008544921875,0.7601192593574524,0.1053102388978004,0.475476324558258,280.6025085449219,285.7070617675781,293.2696838378906,287.1224365234375,295.48443603515625,297.1819152832031,280.60357666015625,1.0,0.2371139973402023,0.9053939580917358,0.9053939580917358,1.0,1.0,-1.2619531154632568,0.5470234751701355,0.7149296402931213,0.2441471070051193,5.551115123125783e-17,1.0,0.0,25.272113800048828,25.0,21982.16015625,-0.0,168.29327392578125,1.0,278.1499938964844,279.4642333984375,290.1214599609375,291.593994140625,313.5184020996094,312.99609375,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107628583908081,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4473.31787109375,0.0,1953.8604736328125,1895.4371337890625,-0.0,1696.70458984375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12297840,297.2245788574219,297.1499938964844,293.1499938964844,0.0048290104605257,-508.7681884765625,283.1498413085937,0.9121474027633668,0.1831537336111068,0.1646256148815155,297.1512145996094,297.1499938964844,293.1499938964844,0.0039121792651712,-434.9371032714844,283.14996337890625,0.8497501611709595,0.1483415067195892,0.1407277137041092,297.1197509765625,297.1499938964844,293.1499938964844,0.006007766816765,-489.7737426757813,283.1500549316406,0.984097957611084,0.2263468503952026,0.1584653854370117,297.1488952636719,297.1499938964844,293.1499938964844,0.0031171864829957,-346.8210754394531,283.14996337890625,0.7896624207496643,0.1181811839342117,0.1122170910239219,297.0847473144531,297.1499938964844,293.1499938964844,0.0027841008268296,-1469.5802001953125,283.15008544921875,0.7601192593574524,0.1053102388978004,0.475476324558258,280.6025085449219,285.7070617675781,293.2696838378906,287.1224365234375,295.48443603515625,297.1819152832031,280.60357666015625,1.0,0.2371139973402023,0.9053939580917358,0.9053939580917358,1.0,1.0,-1.2619531154632568,0.5470234751701355,0.7149296402931213,0.2441471070051193,5.551115123125783e-17,1.0,0.0,25.272113800048828,25.0,21982.16015625,-0.0,168.29327392578125,1.0,278.1499938964844,279.4642333984375,290.1214599609375,291.593994140625,313.5184020996094,312.99609375,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107628583908081,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4473.31787109375,0.0,1953.8604736328125,1895.4371337890625,-0.0,1696.70458984375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12297900,297.2316589355469,297.1499938964844,293.1499938964844,0.0048479656688869,-510.65576171875,283.1498413085937,0.918914556503296,0.1843292862176895,0.1656360626220703,297.1576538085937,297.1499938964844,293.1499938964844,0.00391890341416,-435.6106262207031,283.14996337890625,0.8545094728469849,0.1489884108304977,0.1412867307662964,297.1249084472656,297.1499938964844,293.1499938964844,0.0060011660680174,-489.1819458007813,283.1500549316406,0.9880855679512024,0.2266674041748047,0.1586563140153885,297.1553955078125,297.1499938964844,293.1499938964844,0.0031253979541361,-347.6766357421875,283.14996337890625,0.7946026921272278,0.1188181862235069,0.1127662658691406,297.09136962890625,297.1499938964844,293.1499938964844,0.0027827231679111,-1468.6142578125,283.1500549316406,0.7639100551605225,0.1055556386709213,0.4763143658638,280.6085510253906,285.681640625,293.2992553710937,287.1351623535156,295.5008544921875,297.18902587890625,280.60986328125,1.0,0.237172245979309,0.9063463807106018,0.9063463807106018,1.0,1.0,-1.265730857849121,0.5488025546073914,0.7169283032417297,0.2451057434082031,5.551115123125783e-17,1.0,0.0,24.962547302246094,25.0,22050.759765625,-0.0,168.81617736816406,1.0,278.1499938964844,279.46826171875,290.136474609375,291.6125183105469,313.5184020996094,312.99609375,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110424041748047,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4480.123046875,0.0,1953.860595703125,1895.4371337890625,-0.0,1698.96337890625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12297960,297.2388610839844,297.1499938964844,293.1499938964844,0.0048666284419596,-512.4998168945312,283.1498107910156,0.9263536930084229,0.185557946562767,0.1666981726884842,297.1643371582031,297.1499938964844,293.1499938964844,0.0039260177873075,-436.31646728515625,283.14996337890625,0.8597812056541443,0.1496986150741577,0.1419108510017395,297.1302490234375,297.1499938964844,293.1499938964844,0.005993845872581,-488.5226135253906,283.1500549316406,0.9922504425048828,0.2270368635654449,0.1588843166828155,297.1621398925781,297.1499938964844,293.1499938964844,0.00313430884853,-348.6010437011719,283.14996337890625,0.8000257015228271,0.1195197477936744,0.113381952047348,297.0982971191406,297.1499938964844,293.1499938964844,0.0027823178097605,-1468.125,283.1500549316406,0.7682108283042908,0.1058692708611488,0.477486103773117,280.6155700683594,285.6727600097656,293.3287048339844,287.14776611328125,295.5173034667969,297.1963195800781,280.6170349121094,1.0,0.2373070567846298,0.9072220325469972,0.9072220325469972,1.0,1.0,-1.2701737880706787,0.5508806705474854,0.7192930579185486,0.246234118938446,5.551115123125783e-17,1.0,0.0,24.644161224365234,25.0,22130.099609375,-0.0,169.53265380859375,1.0,278.1499938964844,279.4729309082031,290.15167236328125,291.63201904296875,313.5184020996094,312.99609375,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115944623947144,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4487.59130859375,0.0,1953.8607177734373,1895.4371337890625,-0.0,1703.42822265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12298020,297.25,297.1499938964844,293.1499938964844,0.0048960112035274,-515.3912963867188,283.1498107910156,0.9372983574867249,0.1875443756580352,0.1684277355670929,297.1749267578125,297.1499938964844,293.1499938964844,0.0039384411647915,-437.5537414550781,283.14996337890625,0.8676509857177734,0.1508979052305221,0.1429834961891174,297.1394348144531,297.1499938964844,293.1499938964844,0.005948404315859,-484.7984619140625,283.1501159667969,0.9961524605751038,0.227760449051857,0.1581887602806091,297.1728210449219,297.1499938964844,293.1499938964844,0.0031498379539698,-350.2152404785156,283.1499328613281,0.8080424070358276,0.120707556605339,0.1144435852766037,297.1092834472656,297.1499938964844,293.1499938964844,0.0027838223613798,-1468.4554443359375,283.1500244140625,0.7746680378913879,0.1064624190330505,0.4798440933227539,280.62744140625,285.6329040527344,293.3739929199219,287.1669921875,295.542724609375,297.207763671875,280.6288757324219,1.0,0.2376306802034378,0.9085771441459656,0.9085771441459656,1.0,1.0,-1.2770735025405884,0.5541048645973206,0.7229686975479126,0.2480002641677856,5.551115123125783e-17,1.0,0.0,24.232728958129883,25.0,22256.837890625,-0.0,170.79742431640625,1.0,278.1499938964844,279.4805908203125,290.1749572753906,291.66314697265625,313.5184020996094,312.99609375,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129395604133606,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4499.51025390625,0.0,1953.86083984375,1895.4371337890625,-0.0,1714.327392578125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12298080,297.25323486328125,297.1499938964844,293.1499938964844,0.0049066352657973,-516.4569091796875,283.1498107910156,0.9387479424476624,0.1881433129310608,0.1689564436674118,297.1780090332031,297.1499938964844,293.1499938964844,0.003943929914385,-438.1291809082031,283.1499328613281,0.8686004877090454,0.1512698978185653,0.1433247029781341,297.1437683105469,297.1499938964844,293.1499938964844,0.0058886301703751,-480.0561828613281,283.1502380371094,0.9945291876792908,0.2281481772661209,0.1570163667201995,297.1759338378906,297.1499938964844,293.1499938964844,0.0031560119241476,-350.87548828125,283.1499328613281,0.8090751767158508,0.1210765615105629,0.1147819980978965,297.1125183105469,297.1499938964844,293.1499938964844,0.0027858489193022,-1469.41845703125,283.1500244140625,0.7753532528877258,0.1066589877009391,0.4806725978851318,280.6302795410156,285.63653564453125,293.3871765136719,287.17254638671875,295.55010986328125,297.2109375,280.63134765625,1.0,0.2377178072929382,0.9089734554290771,0.9089734554290771,1.0,1.0,-1.2778526544570925,0.5544829368591309,0.7233697772026062,0.2482027858495712,5.551115123125783e-17,1.0,0.0,24.221818923950195,25.0,22277.154296875,-0.0,171.0568389892578,1.0,278.1499938964844,279.48193359375,290.18145751953125,291.6717529296875,313.5184020996094,312.99609375,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134236097335815,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4502.1123046875,0.0,1953.8609619140625,1895.4371337890625,-0.0,1718.2569580078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12298140,297.26727294921875,297.1499938964844,293.1499938964844,0.0049630254507064,-522.19140625,283.1497802734375,0.9450880885124208,0.1908781081438064,0.1713720262050628,297.1916809082031,297.1499938964844,293.1499938964844,0.0039765094406902,-441.635498046875,283.14990234375,0.8728824257850647,0.1530123203992843,0.1449281871318817,297.1773376464844,297.1499938964844,293.1499938964844,0.00560262799263,-457.3207702636719,283.150634765625,0.9843082427978516,0.2314608693122863,0.1505514085292816,297.18975830078125,297.1499938964844,293.1499938964844,0.0031904689967632,-354.62506103515625,283.14990234375,0.8136512041091919,0.1228080093860626,0.1163750439882278,297.1268310546875,297.1499938964844,293.1499938964844,0.0028017456643283,-1477.486083984375,283.1499938964844,0.7785557508468628,0.1076386198401451,0.4848388135433197,280.63836669921875,285.59844970703125,293.4451599121094,287.1968078613281,295.581787109375,297.2234191894531,280.6390991210937,1.0,0.238110065460205,0.9107248783111572,0.9107248783111572,1.0,1.0,-1.2811983823776243,0.5561273694038391,0.7250710129737854,0.2490185052156448,5.551115123125783e-17,1.0,0.0,24.18141746520996,25.0,22341.408203125,-0.0,172.12376403808594,1.0,278.1499938964844,279.4858703613281,290.2064514160156,291.7033996582031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154347896575928,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4510.84521484375,0.0,1953.861083984375,1895.4371337890625,-0.0,1734.6251220703125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12298200,297.26727294921875,297.1499938964844,293.1499938964844,0.0049630254507064,-522.19140625,283.1497802734375,0.9450880885124208,0.1908781081438064,0.1713720262050628,297.1916809082031,297.1499938964844,293.1499938964844,0.0039765094406902,-441.635498046875,283.14990234375,0.8728824257850647,0.1530123203992843,0.1449281871318817,297.1773376464844,297.1499938964844,293.1499938964844,0.00560262799263,-457.3207702636719,283.150634765625,0.9843082427978516,0.2314608693122863,0.1505514085292816,297.18975830078125,297.1499938964844,293.1499938964844,0.0031904689967632,-354.62506103515625,283.14990234375,0.8136512041091919,0.1228080093860626,0.1163750439882278,297.1268310546875,297.1499938964844,293.1499938964844,0.0028017456643283,-1477.486083984375,283.1499938964844,0.7785557508468628,0.1076386198401451,0.4848388135433197,280.63836669921875,285.59844970703125,293.4451599121094,287.1968078613281,295.581787109375,297.2234191894531,280.6390991210937,1.0,0.238110065460205,0.9107248783111572,0.9107248783111572,1.0,1.0,-1.2811983823776243,0.5561273694038391,0.7250710129737854,0.2490185052156448,5.551115123125783e-17,1.0,0.0,24.18141746520996,25.0,22341.408203125,-0.0,172.12376403808594,1.0,278.1499938964844,279.4858703613281,290.2064514160156,291.7033996582031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154347896575928,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4510.84521484375,0.0,1953.861083984375,1895.4371337890625,-0.0,1734.6251220703125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
