time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298260,297.2809753417969,297.1499938964844,293.1499938964844,0.0050146686844527,-527.3734130859375,283.1497802734375,0.9571611881256104,0.1937599629163742,0.1739053577184677,297.2052001953125,297.1499938964844,293.1499938964844,0.0040064556524157,-444.8014221191406,283.14990234375,0.8823895454406738,0.1549156159162521,0.1466696560382843,297.220703125,297.1499938964844,293.1499938964844,0.0054255132563412,-443.078125,283.15069580078125,0.981368124485016,0.2362179607152938,0.1460531651973724,297.2033996582031,297.1499938964844,293.1499938964844,0.0032235770486295,-358.1841125488281,283.1498718261719,0.8226336240768433,0.1247017383575439,0.1181088835000991,297.1412048339844,297.1499938964844,293.1499938964844,0.0028176014311611,-1485.366455078125,283.14996337890625,0.7866038680076599,0.1088063940405845,0.4897718131542206,280.6501159667969,285.5584411621094,293.5027160644531,287.2206420898437,295.6142578125,297.23809814453125,280.65142822265625,1.0,0.2386998534202575,0.912339448928833,0.912339448928833,1.0,1.0,-1.2895563840866089,0.5600485801696777,0.7295078635215759,0.2511222064495086,5.551115123125783e-17,1.0,0.0,23.814939498901367,43.0,22468.240234375,-0.0,173.93035888671875,1.0,278.1499938964844,279.4932556152344,290.2288818359375,291.7326354980469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170515656471252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4522.36279296875,0.0,1953.861083984375,1895.4371337890625,-0.0,1747.830810546875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12298320,297.2809753417969,297.1499938964844,293.1499938964844,0.0050146686844527,-527.3734130859375,283.1497802734375,0.9571611881256104,0.1937599629163742,0.1739053577184677,297.2052001953125,297.1499938964844,293.1499938964844,0.0040064556524157,-444.8014221191406,283.14990234375,0.8823895454406738,0.1549156159162521,0.1466696560382843,297.220703125,297.1499938964844,293.1499938964844,0.0054255132563412,-443.078125,283.15069580078125,0.981368124485016,0.2362179607152938,0.1460531651973724,297.2033996582031,297.1499938964844,293.1499938964844,0.0032235770486295,-358.1841125488281,283.1498718261719,0.8226336240768433,0.1247017383575439,0.1181088835000991,297.1412048339844,297.1499938964844,293.1499938964844,0.0028176014311611,-1485.366455078125,283.14996337890625,0.7866038680076599,0.1088063940405845,0.4897718131542206,280.6501159667969,285.5584411621094,293.5027160644531,287.2206420898437,295.6142578125,297.23809814453125,280.65142822265625,1.0,0.2386998534202575,0.912339448928833,0.912339448928833,1.0,1.0,-1.2895563840866089,0.5600485801696777,0.7295078635215759,0.2511222064495086,5.551115123125783e-17,1.0,0.0,23.814939498901367,43.0,22468.240234375,-0.0,173.93035888671875,1.0,278.1499938964844,279.4932556152344,290.2288818359375,291.7326354980469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170515656471252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4522.36279296875,0.0,1953.861083984375,1895.4371337890625,-0.0,1747.830810546875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12298380,297.28778076171875,297.1499938964844,293.1499938964844,0.0050312625244259,-528.9297485351562,283.1497802734375,0.952035665512085,0.1952601373195648,0.1752530634403228,297.21197509765625,297.1499938964844,293.1499938964844,0.0040147905237972,-445.5826416015625,283.14990234375,0.8775700330734253,0.1559331566095352,0.1476306021213531,297.2364807128906,297.1499938964844,293.1499938964844,0.0055927354842424,-456.2582702636719,283.1502685546875,0.984676718711853,0.2382243424654007,0.1511488556861877,297.2102355957031,297.1499938964844,293.1499938964844,0.0032352043781429,-359.3601989746094,283.1498718261719,0.818889856338501,0.1257112920284271,0.1190641447901725,297.1484680175781,297.1499938964844,293.1499938964844,0.002821875270456,-1487.1466064453125,283.14996337890625,0.7821357846260071,0.1094636097550392,0.4927075803279876,280.6611022949219,285.53143310546875,293.5314636230469,287.2323913574219,295.6303405761719,297.24627685546875,280.6647033691406,1.0,0.2420494258403778,0.9131497740745544,0.9131497740745544,1.0,1.0,-1.303102970123291,0.5663092732429504,0.7367936968803406,0.2545182406902313,5.551115123125783e-17,1.0,0.0,24.579015731811523,43.0,22655.341796875,-0.0,180.05032348632812,1.0,278.1499938964844,279.50323486328125,290.2411804199219,291.7508850097656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179404497146606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4534.35986328125,0.0,1953.861083984375,1895.4371337890625,-0.0,1755.1092529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12298440,297.2943725585937,297.1499938964844,293.1499938964844,0.0050257141701877,-528.0408935546875,283.1498413085937,0.9400444626808168,0.1967774182558059,0.1766416281461715,297.2186584472656,297.1499938964844,293.1499938964844,0.0040062828920781,-444.3693542480469,283.1499328613281,0.8673149347305298,0.156980887055397,0.1486457288265228,297.2331237792969,297.1499938964844,293.1499938964844,0.0059706382453441,-485.885498046875,283.1495361328125,0.9937385320663452,0.2384490817785263,0.1630546897649765,297.2169189453125,297.1499938964844,293.1499938964844,0.0032334742136299,-358.94268798828125,283.14990234375,0.8101889491081238,0.1267478615045547,0.1200709417462349,297.1554870605469,297.1499938964844,293.1499938964844,0.0028148794081062,-1482.5262451171875,283.1499938964844,0.772818922996521,0.1101445704698562,0.4959073364734649,280.6840515136719,285.5165100097656,293.55987548828125,287.2439880371094,295.6443176269531,297.25177001953125,280.6894836425781,1.0,0.2471316009759903,0.9139540195465088,0.9139540195465088,1.0,1.0,-1.3247312307357788,0.5762618780136108,0.7484694123268127,0.2600536644458771,5.551115123125783e-17,1.0,0.0,26.0141716003418,46.0,22976.416015625,-0.0,190.63238525390625,1.0,278.1499938964844,279.52154541015625,290.2572326660156,291.7792663574219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194584608078003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4555.2216796875,0.0,1953.861083984375,1895.4371337890625,-0.0,1767.56787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12298500,297.30059814453125,297.1499938964844,293.1499938964844,0.0050162361003458,-526.7173461914062,283.1498718261719,0.922399640083313,0.198304995894432,0.1780732423067093,297.22509765625,297.1499938964844,293.1499938964844,0.0039952108636498,-442.8488159179688,283.14996337890625,0.8532081842422485,0.1580473184585571,0.1497138142585754,297.2142333984375,297.1499938964844,293.1499938964844,0.0060614747926592,-492.70892333984375,283.14947509765625,0.9841848611831664,0.2371180951595306,0.1665306687355041,297.2232971191406,297.1499938964844,293.1499938964844,0.0032297731377184,-358.2861022949219,283.1499328613281,0.7970343828201294,0.1277993768453598,0.1211274117231369,297.1619873046875,297.1499938964844,293.1499938964844,0.0028060600161552,-1476.864013671875,283.1499938964844,0.7599955201148987,0.110818438231945,0.4992744624614715,280.7109680175781,285.4892272949219,293.5883178710937,287.2555236816406,295.6583251953125,297.2562255859375,280.7139587402344,1.0,0.2511658370494842,0.9147613048553468,0.9147613048553468,1.0,1.0,-1.337906837463379,0.5822965502738953,0.7556102275848389,0.2636116147041321,5.551115123125783e-17,1.0,0.0,27.88011932373047,46.0,23227.828125,-0.0,199.3392333984375,1.0,278.1499938964844,279.5380249023437,290.2776794433594,291.8162536621094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221178412437439,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4575.3564453125,0.0,1953.861083984375,1895.4371337890625,-0.0,1789.4815673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12298560,297.3065490722656,297.1499938964844,293.1499938964844,0.0050321468152105,-528.1881103515625,283.1498718261719,0.9042741656303406,0.1998407989740371,0.1795191764831543,297.2312927246094,297.1499938964844,293.1499938964844,0.0040044989436864,-443.7229309082031,283.14996337890625,0.8386736512184143,0.1591316312551498,0.1508064419031143,297.20318603515625,297.1499938964844,293.1499938964844,0.0060047870501875,-488.1055908203125,283.149658203125,0.9644445776939392,0.2364367097616195,0.1659090369939804,297.2294311523437,297.1499938964844,293.1499938964844,0.003242403268814,-359.5617370605469,283.14990234375,0.7828812003135681,0.128864511847496,0.1222046017646789,297.1680908203125,297.1499938964844,293.1499938964844,0.0028111410792917,-1479.02880859375,283.1499938964844,0.746762752532959,0.1114950478076934,0.5026631355285645,280.7242736816406,285.47265625,293.6166687011719,287.2669372558594,295.674072265625,297.2632751464844,280.7265319824219,1.0,0.2549901008605957,0.9153199791908264,0.9153199791908264,1.0,1.0,-1.3454833030700684,0.585809051990509,0.7596742510795593,0.2655649781227112,5.551115123125783e-17,1.0,0.0,29.997989654541016,49.0,23375.421875,-0.0,206.8823089599609,1.0,278.1499938964844,279.5469665527344,290.296142578125,291.8473205566406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254173159599304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4587.79052734375,0.0,1953.861083984375,1895.4371337890625,-0.0,1816.822021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12298620,297.31787109375,297.1499938964844,293.1499938964844,0.0050642932765185,-531.1632080078125,283.1498718261719,0.8800546526908875,0.2029749453067779,0.1824459433555603,297.24334716796875,297.1499938964844,293.1499938964844,0.0040242648683488,-445.60345458984375,283.1499328613281,0.8178615570068359,0.1613864600658416,0.1530528664588928,297.1964111328125,297.1499938964844,293.1499938964844,0.0059365704655647,-482.442138671875,283.14990234375,0.9306671023368835,0.2364102303981781,0.1657087951898574,297.2412109375,297.1499938964844,293.1499938964844,0.003268445841968,-362.1994323730469,283.14990234375,0.7626988887786865,0.1310673207044601,0.1244075521826744,297.17987060546875,297.1499938964844,293.1499938964844,0.0028220678213983,-1483.7667236328125,283.14996337890625,0.728049099445343,0.1129193753004074,0.5096250772476196,280.7496643066406,285.4268798828125,293.6731262207031,287.2895202636719,295.7059326171875,297.2784118652344,280.7521057128906,1.0,0.2623326480388641,0.9164372682571412,0.9164372682571412,1.0,1.0,-1.3624534606933594,0.593687891960144,0.7687655687332153,0.2699128687381744,5.551115123125783e-17,1.0,0.0,33.916648864746094,52.0,23680.75390625,-0.0,222.1305694580078,1.0,278.1499938964844,279.565185546875,290.3219909667969,291.8951110839844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320680022239685,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4610.80322265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,1872.4288330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12298680,297.31787109375,297.1499938964844,293.1499938964844,0.0050642932765185,-531.1632080078125,283.1498718261719,0.8800546526908875,0.2029749453067779,0.1824459433555603,297.24334716796875,297.1499938964844,293.1499938964844,0.0040242648683488,-445.60345458984375,283.1499328613281,0.8178615570068359,0.1613864600658416,0.1530528664588928,297.1964111328125,297.1499938964844,293.1499938964844,0.0059365704655647,-482.442138671875,283.14990234375,0.9306671023368835,0.2364102303981781,0.1657087951898574,297.2412109375,297.1499938964844,293.1499938964844,0.003268445841968,-362.1994323730469,283.14990234375,0.7626988887786865,0.1310673207044601,0.1244075521826744,297.17987060546875,297.1499938964844,293.1499938964844,0.0028220678213983,-1483.7667236328125,283.14996337890625,0.728049099445343,0.1129193753004074,0.5096250772476196,280.7496643066406,285.4268798828125,293.6731262207031,287.2895202636719,295.7059326171875,297.2784118652344,280.7521057128906,1.0,0.2623326480388641,0.9164372682571412,0.9164372682571412,1.0,1.0,-1.3624534606933594,0.593687891960144,0.7687655687332153,0.2699128687381744,5.551115123125783e-17,1.0,0.0,33.916648864746094,52.0,23680.75390625,-0.0,222.1305694580078,1.0,278.1499938964844,279.565185546875,290.3219909667969,291.8951110839844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320680022239685,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4610.80322265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,1872.4288330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12298740,297.3241271972656,297.1499938964844,293.1499938964844,0.0050810179673135,-532.6842651367188,283.1498718261719,0.8699542284011841,0.2047879993915558,0.1841254085302353,297.25,297.1499938964844,293.1499938964844,0.0040347818285226,-446.5848388671875,283.1499328613281,0.8087274432182312,0.1627081483602523,0.1543601304292678,297.197509765625,297.1499938964844,293.1499938964844,0.0059107188135385,-480.23150634765625,283.14996337890625,0.9157719612121582,0.2368478178977966,0.1659876853227615,297.24761962890625,297.1499938964844,293.1499938964844,0.003282519057393,-363.6103515625,283.14990234375,0.7544675469398499,0.1323501616716385,0.1256821006536483,297.186279296875,297.1499938964844,293.1499938964844,0.0028279421385377,-1486.2554931640625,283.14996337890625,0.7200939655303955,0.1137649118900299,0.5137086510658264,280.76470947265625,285.3952331542969,293.7047424316406,287.30206298828125,295.7232971191406,297.2861022949219,280.7672119140625,1.0,0.2663208544254303,0.9170657992362976,0.9170657992362976,1.0,1.0,-1.372804880142212,0.5984963774681091,0.7743085622787476,0.2725732028484344,5.551115123125783e-17,1.0,0.0,35.985164642333984,52.0,23858.33984375,-0.0,230.8567657470703,1.0,278.1499938964844,279.5757751464844,290.333251953125,291.917724609375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355178594589233,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4623.50927734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,1901.5264892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12298800,297.3291320800781,297.1499938964844,293.1499938964844,0.005094148684293,-533.8763427734375,283.1498718261719,0.8633642196655273,0.2062465250492096,0.1854642927646637,297.255126953125,297.1499938964844,293.1499938964844,0.0040430156514048,-447.3512878417969,283.1499328613281,0.8023543357849121,0.16376593708992,0.1554017663002014,297.1996154785156,297.1499938964844,293.1499938964844,0.0058940663002431,-478.7817993164063,283.1499938964844,0.9062808156013488,0.2373195886611938,0.1663150787353515,297.2524719238281,297.1499938964844,293.1499938964844,0.003293419489637,-364.7000427246094,283.14990234375,0.7491373419761658,0.1333697289228439,0.1266919672489166,297.191162109375,297.1499938964844,293.1499938964844,0.0028326283209025,-1488.243408203125,283.14996337890625,0.7146425247192383,0.1144466400146484,0.5169796943664551,280.7766418457031,285.3791198730469,293.7292785644531,287.311767578125,295.7363586425781,297.2914123535156,280.7791442871094,1.0,0.269365906715393,0.9175546169281006,0.9175546169281006,1.0,1.0,-1.3811943531036377,0.6023957133293152,0.7787986993789673,0.2747326791286468,5.551115123125783e-17,1.0,0.0,37.54043960571289,55.0,23996.830078125,-0.0,237.7344207763672,1.0,278.1499938964844,279.58404541015625,290.3415222167969,291.9345397949219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380267977714539,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4633.3515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,1922.7935791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12298860,297.3357238769531,297.1499938964844,293.1499938964844,0.0051111257635056,-535.4140625,283.1498413085937,0.8561457991600037,0.2081687450408935,0.1872265487909317,297.2616271972656,297.1499938964844,293.1499938964844,0.0040534362196922,-448.3147277832031,283.1499328613281,0.7951700091362,0.165153756737709,0.156764805316925,297.2031555175781,297.1499938964844,293.1499938964844,0.0058747925795614,-477.0832824707031,283.1500244140625,0.8963124752044678,0.2380217313766479,0.1668166816234588,297.2585754394531,297.1499938964844,293.1499938964844,0.0033071252983063,-366.0634460449219,283.14990234375,0.7433083057403564,0.1346986144781112,0.128005251288414,297.1972961425781,297.1499938964844,293.1499938964844,0.002838626736775,-1490.7735595703125,283.14996337890625,0.7082232236862183,0.1153464391827583,0.5212782025337219,280.79217529296875,285.34716796875,293.7606201171875,287.3240661621094,295.7530212402344,297.29815673828125,280.79473876953125,1.0,0.2732114493846893,0.9181658625602722,0.9181658625602722,1.0,1.0,-1.3922840356826782,0.6075533032417297,0.7847307920455933,0.2775902450084686,5.551115123125783e-17,1.0,0.0,39.48506164550781,55.0,24179.1171875,-0.0,246.68136596679688,1.0,278.1499938964844,279.59490966796875,290.35211181640625,291.9559631347656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410836815834045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4646.259765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,1948.8223876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12298920,297.3409118652344,297.1499938964844,293.1499938964844,0.0051242420449852,-536.5938110351562,283.1498413085937,0.8512541651725769,0.2097104042768478,0.1886434406042099,297.26666259765625,297.1499938964844,293.1499938964844,0.0040613934397697,-449.0419616699219,283.1499328613281,0.7902135252952576,0.1662705391645431,0.157859593629837,297.20635986328125,297.1499938964844,293.1499938964844,0.0058603966608643,-475.803955078125,283.1500549316406,0.8894057869911194,0.2386308908462524,0.1672581732273101,297.26324462890625,297.1499938964844,293.1499938964844,0.0033175921998918,-367.0972900390625,283.14990234375,0.7393598556518555,0.1357620656490326,0.1290538758039474,297.2020568847656,297.1499938964844,293.1499938964844,0.002843254012987,-1492.701904296875,283.14996337890625,0.7036176323890686,0.1160751357674598,0.5247465372085571,280.8047180175781,285.3293762207031,293.78521728515625,287.33367919921875,295.7660522460937,297.3033447265625,280.8073425292969,1.0,0.2761969566345215,0.9186461567878724,0.9186461567878724,1.0,1.0,-1.4012515544891355,0.6117271780967712,0.7895243763923645,0.2799039185047149,5.551115123125783e-17,1.0,0.0,40.98149871826172,58.0,24326.43359375,-0.0,253.8311004638672,1.0,278.1499938964844,279.60369873046875,290.3606872558594,291.9730834960937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434050440788269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4656.724609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,1968.6727294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12298980,297.35235595703125,297.1499938964844,293.1499938964844,0.0051525314338505,-539.1015625,283.1498413085937,0.8421152234077454,0.2132913619279861,0.1919416934251785,297.2779846191406,297.1499938964844,293.1499938964844,0.0040787798352539,-450.6041259765625,283.1499328613281,0.7808149456977844,0.1688973754644394,0.160428836941719,297.21441650390625,297.1499938964844,293.1499938964844,0.005828695371747,-472.9651794433594,283.15008544921875,0.8760312795639038,0.2401606440544128,0.1683776676654815,297.2735900878906,297.1499938964844,293.1499938964844,0.0033404915593564,-369.3360595703125,283.14990234375,0.7319925427436829,0.1382463276386261,0.1314966380596161,297.2126159667969,297.1499938964844,293.1499938964844,0.0028535691089928,-1496.9326171875,283.14996337890625,0.6947931051254272,0.1178051084280014,0.5329447984695435,280.834228515625,285.27764892578125,293.8409118652344,287.3553161621094,295.7952880859375,297.3147277832031,280.8369140625,1.0,0.2828784584999084,0.919737696647644,0.919737696647644,1.0,1.0,-1.4224122762680054,0.6215884685516357,0.8008238077163696,0.2853734493255615,5.551115123125783e-17,1.0,0.0,44.29018020629883,46.0,24673.79296875,-0.0,270.498046875,1.0,278.1499938964844,279.6244201660156,290.3812866210937,292.0138244628906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485700249671936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4681.60546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2013.0928955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12299040,297.35235595703125,297.1499938964844,293.1499938964844,0.0051525314338505,-539.1015625,283.1498413085937,0.8421152234077454,0.2132913619279861,0.1919416934251785,297.2779846191406,297.1499938964844,293.1499938964844,0.0040787798352539,-450.6041259765625,283.1499328613281,0.7808149456977844,0.1688973754644394,0.160428836941719,297.21441650390625,297.1499938964844,293.1499938964844,0.005828695371747,-472.9651794433594,283.15008544921875,0.8760312795639038,0.2401606440544128,0.1683776676654815,297.2735900878906,297.1499938964844,293.1499938964844,0.0033404915593564,-369.3360595703125,283.14990234375,0.7319925427436829,0.1382463276386261,0.1314966380596161,297.2126159667969,297.1499938964844,293.1499938964844,0.0028535691089928,-1496.9326171875,283.14996337890625,0.6947931051254272,0.1178051084280014,0.5329447984695435,280.834228515625,285.27764892578125,293.8409118652344,287.3553161621094,295.7952880859375,297.3147277832031,280.8369140625,1.0,0.2828784584999084,0.919737696647644,0.919737696647644,1.0,1.0,-1.4224122762680054,0.6215884685516357,0.8008238077163696,0.2853734493255615,5.551115123125783e-17,1.0,0.0,44.29018020629883,46.0,24673.79296875,-0.0,270.498046875,1.0,278.1499938964844,279.6244201660156,290.3812866210937,292.0138244628906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485700249671936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4681.60546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2013.0928955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12299100,297.3578491210937,297.1499938964844,293.1499938964844,0.0051648719236254,-540.1671142578125,283.1498718261719,0.8446061015129089,0.215113952755928,0.193562239408493,297.2835693359375,297.1499938964844,293.1499938964844,0.0040862145833671,-451.2449340820313,283.1499328613281,0.783153235912323,0.1702552586793899,0.1616939455270767,297.2185974121094,297.1499938964844,293.1499938964844,0.0058121033944189,-471.4865112304688,283.1501159667969,0.8772789239883423,0.2409797459840774,0.1689336597919464,297.27862548828125,297.1499938964844,293.1499938964844,0.0033505172468721,-370.2960205078125,283.14990234375,0.7342385649681091,0.1395235359668731,0.1326893270015716,297.2177429199219,297.1499938964844,293.1499938964844,0.0028575512114912,-1498.4254150390625,283.14996337890625,0.6968546509742737,0.1187074407935142,0.5369196534156799,280.84912109375,285.2481994628906,293.8686828613281,287.36602783203125,295.8097839355469,297.3202209472656,280.8517150878906,1.0,0.2839474380016327,0.9202834367752076,0.9202834367752076,1.0,1.0,-1.4327473640441897,0.6264117360115051,0.8063356876373291,0.2880535125732422,5.551115123125783e-17,1.0,0.0,44.41190719604492,46.0,24845.626953125,-0.0,275.1601867675781,1.0,278.1499938964844,279.6347351074219,290.3920288085937,292.034912109375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511704564094543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4694.16259765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,2035.5858154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12299160,297.3633117675781,297.1499938964844,293.1499938964844,0.005177014041692,-541.2162475585938,283.1498718261719,0.8519710898399353,0.2169661521911621,0.1951664537191391,297.2891540527344,297.1499938964844,293.1499938964844,0.0040936232544481,-451.8866271972656,283.1499328613281,0.7903068661689758,0.1716504842042923,0.1629495173692703,297.222900390625,297.1499938964844,293.1499938964844,0.0057959766127169,-470.0489196777344,283.1501159667969,0.8838933110237122,0.2418373972177505,0.1694845557212829,297.2836608886719,297.1499938964844,293.1499938964844,0.0033602858893573,-371.2304382324219,283.14990234375,0.7405657768249512,0.1408320963382721,0.1338666826486587,297.222900390625,297.1499938964844,293.1499938964844,0.0028613442555069,-1499.8323974609375,283.14996337890625,0.7033185362815857,0.1196423918008804,0.5408279299736023,280.8636169433594,285.2238464355469,293.8964233398437,287.376708984375,295.8242492675781,297.3256530761719,280.8661804199219,1.0,0.2839228808879852,0.92073255777359,0.92073255777359,1.0,1.0,-1.4429469108581543,0.6311748027801514,0.8117720484733582,0.2906906008720398,5.551115123125783e-17,1.0,0.0,43.467552185058594,34.0,25015.091796875,-0.0,277.2025146484375,1.0,278.1499938964844,279.6448669433594,290.4027709960937,292.055908203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537834048271179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4706.56494140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,2058.271240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12299220,297.3740539550781,297.1499938964844,293.1499938964844,0.0051994756795465,-543.124267578125,283.1498718261719,0.8810468912124634,0.2207599580287933,0.1983688026666641,297.3004150390625,297.1499938964844,293.1499938964844,0.0041076862253248,-453.0851745605469,283.1499328613281,0.8172672986984253,0.174558401107788,0.1654794514179229,297.2317810058594,297.1499938964844,293.1499938964844,0.0057633346877992,-467.1431884765625,283.1501159667969,0.9124268889427184,0.2436641603708267,0.1705982685089111,297.2937316894531,297.1499938964844,293.1499938964844,0.0033787472639232,-372.97796630859375,283.14990234375,0.7653297781944275,0.143549308180809,0.1362236142158508,297.2332458496094,297.1499938964844,293.1499938964844,0.0028682793490588,-1502.3001708984375,283.14996337890625,0.7265817523002625,0.1216164976358413,0.5486732125282288,280.89263916015625,285.1679992675781,293.9518127441406,287.3978576660156,295.85308837890625,297.3363647460937,280.8951721191406,1.0,0.2811900377273559,0.9216307997703552,0.9216307997703552,1.0,1.0,-1.463412523269653,0.6407467722892761,0.8226657509803772,0.295985072851181,5.551115123125783e-17,1.0,0.0,39.28195190429688,25.0,25355.810546875,-0.0,275.65106201171875,1.0,278.1499938964844,279.66522216796875,290.4239196777344,292.0975952148437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590000629425049,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4731.5048828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2103.80810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12299280,297.3740539550781,297.1499938964844,293.1499938964844,0.0051994756795465,-543.124267578125,283.1498718261719,0.8810468912124634,0.2207599580287933,0.1983688026666641,297.3004150390625,297.1499938964844,293.1499938964844,0.0041076862253248,-453.0851745605469,283.1499328613281,0.8172672986984253,0.174558401107788,0.1654794514179229,297.2317810058594,297.1499938964844,293.1499938964844,0.0057633346877992,-467.1431884765625,283.1501159667969,0.9124268889427184,0.2436641603708267,0.1705982685089111,297.2937316894531,297.1499938964844,293.1499938964844,0.0033787472639232,-372.97796630859375,283.14990234375,0.7653297781944275,0.143549308180809,0.1362236142158508,297.2332458496094,297.1499938964844,293.1499938964844,0.0028682793490588,-1502.3001708984375,283.14996337890625,0.7265817523002625,0.1216164976358413,0.5486732125282288,280.89263916015625,285.1679992675781,293.9518127441406,287.3978576660156,295.85308837890625,297.3363647460937,280.8951721191406,1.0,0.2811900377273559,0.9216307997703552,0.9216307997703552,1.0,1.0,-1.463412523269653,0.6407467722892761,0.8226657509803772,0.295985072851181,5.551115123125783e-17,1.0,0.0,39.28195190429688,25.0,25355.810546875,-0.0,275.65106201171875,1.0,278.1499938964844,279.66522216796875,290.4239196777344,292.0975952148437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590000629425049,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4731.5048828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2103.80810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12299340,297.3844909667969,297.1499938964844,293.1499938964844,0.0052194152958691,-544.7615356445312,283.1498718261719,0.932423770427704,0.2246579676866531,0.2016119509935379,297.311767578125,297.1499938964844,293.1499938964844,0.0041210539638996,-454.1976623535156,283.1499328613281,0.8586288690567017,0.1776139438152313,0.1680915653705597,297.2408752441406,297.1499938964844,293.1499938964844,0.0057298350147902,-464.16302490234375,283.150146484375,0.9642479419708252,0.2456224113702774,0.1717629730701446,297.3038024902344,297.1499938964844,293.1499938964844,0.0033963050227612,-374.6165161132813,283.14990234375,0.807636022567749,0.1463911533355713,0.1386413276195526,297.2436218261719,297.1499938964844,293.1499938964844,0.0028750421479344,-1504.6463623046875,283.14996337890625,0.763197124004364,0.1237227171659469,0.5568376183509827,280.9222412109375,285.11004638671875,294.0071105957031,287.4188232421875,295.88140869140625,297.3462219238281,280.9248352050781,1.0,0.2769364714622497,0.9225290417671204,0.9225290417671204,1.0,1.0,-1.4845430850982666,0.6506481766700745,0.8338948488235474,0.3014586865901947,5.551115123125783e-17,1.0,0.0,33.61528778076172,25.0,25706.974609375,-0.0,270.563720703125,1.0,278.1499938964844,279.6861877441406,290.44488525390625,292.13946533203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642068862915039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4757.16259765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,2149.572021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12299400,297.3844909667969,297.1499938964844,293.1499938964844,0.0052194152958691,-544.7615356445312,283.1498718261719,0.932423770427704,0.2246579676866531,0.2016119509935379,297.311767578125,297.1499938964844,293.1499938964844,0.0041210539638996,-454.1976623535156,283.1499328613281,0.8586288690567017,0.1776139438152313,0.1680915653705597,297.2408752441406,297.1499938964844,293.1499938964844,0.0057298350147902,-464.16302490234375,283.150146484375,0.9642479419708252,0.2456224113702774,0.1717629730701446,297.3038024902344,297.1499938964844,293.1499938964844,0.0033963050227612,-374.6165161132813,283.14990234375,0.807636022567749,0.1463911533355713,0.1386413276195526,297.2436218261719,297.1499938964844,293.1499938964844,0.0028750421479344,-1504.6463623046875,283.14996337890625,0.763197124004364,0.1237227171659469,0.5568376183509827,280.9222412109375,285.11004638671875,294.0071105957031,287.4188232421875,295.88140869140625,297.3462219238281,280.9248352050781,1.0,0.2769364714622497,0.9225290417671204,0.9225290417671204,1.0,1.0,-1.4845430850982666,0.6506481766700745,0.8338948488235474,0.3014586865901947,5.551115123125783e-17,1.0,0.0,33.61528778076172,25.0,25706.974609375,-0.0,270.563720703125,1.0,278.1499938964844,279.6861877441406,290.44488525390625,292.13946533203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642068862915039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4757.16259765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,2149.572021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12299460,297.3907470703125,297.1499938964844,293.1499938964844,0.0052306121215224,-545.6431884765625,283.14990234375,0.9676493406295776,0.2271296828985214,0.2036998271942138,297.3187561035156,297.1499938964844,293.1499938964844,0.0041293753311038,-454.8790893554688,283.1499328613281,0.8884775638580322,0.1795861572027206,0.1698126494884491,297.2465209960937,297.1499938964844,293.1499938964844,0.0057084686122834,-462.2582702636719,283.150146484375,0.9923549890518188,0.2468993514776229,0.172550156712532,297.3099975585937,297.1499938964844,293.1499938964844,0.0034072909038513,-375.6328430175781,283.14990234375,0.8342995643615723,0.1482192128896713,0.1402304470539093,297.25,297.1499938964844,293.1499938964844,0.0028797837439924,-1506.3486328125,283.14996337890625,0.7897788286209106,0.1250950992107391,0.5623320937156677,280.94146728515625,285.07147216796875,294.04156494140625,287.43182373046875,295.8988342285156,297.3520812988281,280.94415283203125,1.0,0.2754741609096527,0.922995626926422,0.922995626926422,1.0,1.0,-1.4985636472702026,0.6572228670120239,0.8413407802581787,0.3050903379917145,5.551115123125783e-17,1.0,0.0,30.757774353027344,25.0,25937.935546875,-0.0,269.3891906738281,1.0,278.1499938964844,279.6999206542969,290.4580383300781,292.1661071777344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674822807312012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4773.95947265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,2178.513427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12299520,297.3942565917969,297.1499938964844,293.1499938964844,0.005242929328233,-546.7733764648438,283.1498718261719,0.9792650938034058,0.2286210358142852,0.2050019800662994,297.3228454589844,297.1499938964844,293.1499938964844,0.0041392287239432,-455.8442687988281,283.1499328613281,0.9001026749610901,0.1807885020971298,0.1709068417549133,297.2535400390625,297.1499938964844,293.1499938964844,0.0055304556153714,-448.0877075195313,283.15045166015625,0.9934542775154114,0.2480437010526657,0.1679319590330124,297.31353759765625,297.1499938964844,293.1499938964844,0.0034180073998868,-376.716552734375,283.14990234375,0.8445031642913818,0.1493310034275055,0.1412414014339447,297.2536926269531,297.1499938964844,293.1499938964844,0.0028863409534096,-1509.392822265625,283.14996337890625,0.8000787496566772,0.1259325593709945,0.5658981204032898,280.951416015625,285.0499572753906,294.06231689453125,287.43963623046875,295.9100036621094,297.3560485839844,280.9528503417969,1.0,0.27475306391716,0.923276960849762,0.923276960849762,1.0,1.0,-1.5014296770095823,0.6585485339164734,0.8428810834884644,0.3059306740760803,5.551115123125783e-17,1.0,0.0,29.86634635925293,28.0,26014.046875,-0.0,268.3524169921875,1.0,278.1499938964844,279.7054443359375,290.4658508300781,292.1813659667969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694559693336487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4781.25146484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2196.009033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12299580,297.4031677246094,297.1499938964844,293.1499938964844,0.0052981302142143,-552.2415771484375,283.1498413085937,0.9971937537193298,0.2326184958219528,0.2083148211240768,297.33331298828125,297.1499938964844,293.1499938964844,0.0041888626292347,-461.1187438964844,283.1498718261719,0.9230650663375854,0.1840406954288482,0.1739009022712707,297.3058776855469,297.1499938964844,293.1499938964844,0.00510392524302,-414.055908203125,283.1510009765625,0.9874863028526306,0.2546292245388031,0.1560057997703552,297.3226928710937,297.1499938964844,293.1499938964844,0.0034657854121178,-381.8395080566406,283.1498413085937,0.8640257716178894,0.1523307412862777,0.1440032422542572,297.2633056640625,297.1499938964844,293.1499938964844,0.0029206597246229,-1526.8009033203125,283.14990234375,0.8183403015136719,0.1282221376895904,0.5757869482040405,280.9643859863281,284.9876708984375,294.1175231933594,287.4603271484375,295.9356994628906,297.3599853515625,280.96563720703125,1.0,0.274506002664566,0.9240249395370485,0.9240249395370485,1.0,1.0,-1.5098600387573242,0.6625776886940002,0.8472822904586792,0.3079785108566284,5.551115123125783e-17,1.0,0.0,28.602914810180664,46.0,26157.3515625,-0.0,268.7903137207031,1.0,278.1499938964844,279.7137756347656,290.4813537597656,292.208740234375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737510800361633,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4792.99658203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2234.22021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12299640,297.4031677246094,297.1499938964844,293.1499938964844,0.0052981302142143,-552.2415771484375,283.1498413085937,0.9971937537193298,0.2326184958219528,0.2083148211240768,297.33331298828125,297.1499938964844,293.1499938964844,0.0041888626292347,-461.1187438964844,283.1498718261719,0.9230650663375854,0.1840406954288482,0.1739009022712707,297.3058776855469,297.1499938964844,293.1499938964844,0.00510392524302,-414.055908203125,283.1510009765625,0.9874863028526306,0.2546292245388031,0.1560057997703552,297.3226928710937,297.1499938964844,293.1499938964844,0.0034657854121178,-381.8395080566406,283.1498413085937,0.8640257716178894,0.1523307412862777,0.1440032422542572,297.2633056640625,297.1499938964844,293.1499938964844,0.0029206597246229,-1526.8009033203125,283.14990234375,0.8183403015136719,0.1282221376895904,0.5757869482040405,280.9643859863281,284.9876708984375,294.1175231933594,287.4603271484375,295.9356994628906,297.3599853515625,280.96563720703125,1.0,0.274506002664566,0.9240249395370485,0.9240249395370485,1.0,1.0,-1.5098600387573242,0.6625776886940002,0.8472822904586792,0.3079785108566284,5.551115123125783e-17,1.0,0.0,28.602914810180664,46.0,26157.3515625,-0.0,268.7903137207031,1.0,278.1499938964844,279.7137756347656,290.4813537597656,292.208740234375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737510800361633,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4792.99658203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2234.22021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12299700,297.4107971191406,297.1499938964844,293.1499938964844,0.0051976875402033,-541.849853515625,283.1500549316406,0.9954686760902404,0.2349673211574554,0.2104405462741851,297.33843994140625,297.1499938964844,293.1499938964844,0.0042051146738231,-462.7496337890625,283.1498718261719,0.9201432466506958,0.185706540942192,0.1754788160324096,297.3332824707031,297.1499938964844,293.1499938964844,0.0052192071452736,-423.1092834472656,283.1506042480469,0.9895142912864684,0.2583148181438446,0.1599175930023193,297.3271789550781,297.1499938964844,293.1499938964844,0.0034827769268304,-383.5840148925781,283.1498413085937,0.8619805574417114,0.1538638025522232,0.1454588770866394,297.26812744140625,297.1499938964844,293.1499938964844,0.0029325929936021,-1532.5399169921875,283.14990234375,0.8162834644317627,0.12941275537014,0.5811372399330139,280.9756774902344,284.9556579589844,294.1451110839844,287.4706115722656,295.9501953125,297.365478515625,280.97857666015625,1.0,0.2774364650249481,0.924398958683014,0.924398958683014,1.0,1.0,-1.5217676162719729,0.6681672930717468,0.8536003828048706,0.3110840916633606,5.551115123125783e-17,1.0,0.0,29.28164291381836,46.0,26324.79296875,-0.0,276.7658386230469,1.0,278.1499938964844,279.7230529785156,290.488525390625,292.22235107421875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753678560256958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4804.06640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,2248.652099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12299760,297.413330078125,297.1499938964844,293.1499938964844,0.0053146472200751,-553.4000854492188,283.1498413085937,0.9917897582054138,0.2368692308664322,0.2124139219522476,297.34356689453125,297.1499938964844,293.1499938964844,0.0041959905065596,-461.4387512207031,283.14990234375,0.9149592518806458,0.1874031275510788,0.177093505859375,297.3468017578125,297.1499938964844,293.1499938964844,0.0053206346929073,-430.897216796875,283.1502990722656,0.9920024871826172,0.2608160674571991,0.1653469800949096,297.3316345214844,297.1499938964844,293.1499938964844,0.0034788278862833,-382.8857116699219,283.1498718261719,0.858099102973938,0.1554232984781265,0.1469472497701645,297.27294921875,297.1499938964844,293.1499938964844,0.0029272641986608,-1528.6942138671875,283.1499328613281,0.8125306963920593,0.1306347995996475,0.586682140827179,281.0008239746094,284.95001220703125,294.1727294921875,287.4808959960937,295.9635009765625,297.3703918457031,281.005615234375,1.0,0.2822768986225128,0.9247758388519288,0.9247758388519288,1.0,1.0,-1.546370506286621,0.6797559261322021,0.866614580154419,0.3173613548278808,5.551115123125783e-17,1.0,0.0,30.4004020690918,49.0,26675.60546875,-0.0,289.8296813964844,1.0,278.1499938964844,279.7428894042969,290.4996032714844,292.2465515136719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772344946861267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4826.97705078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2265.34619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12299820,297.41864013671875,297.1499938964844,293.1499938964844,0.0052759861573576,-548.7158813476562,283.14996337890625,0.9817875027656556,0.2407418638467788,0.2159144878387451,297.3530578613281,297.1499938964844,293.1499938964844,0.0041739186272025,-458.3888854980469,283.14996337890625,0.90342915058136,0.1908188760280609,0.1803711205720901,297.33416748046875,297.1499938964844,293.1499938964844,0.0055761127732694,-450.5347595214844,283.1497802734375,0.9962204098701476,0.2620559334754944,0.1772975176572799,297.3397827148437,297.1499938964844,293.1499938964844,0.0034674562048166,-381.0978698730469,283.1499328613281,0.8490314483642578,0.1585517674684524,0.1499600559473037,297.2813415527344,297.1499938964844,293.1499938964844,0.002913455478847,-1519.3245849609375,283.14996337890625,0.8033005595207214,0.1330465078353881,0.5978357195854187,281.0541687011719,284.95001220703125,294.2279968261719,287.5014343261719,295.9884338378906,297.37579345703125,281.0582580566406,1.0,0.2901982367038727,0.9255296587944032,0.9255296587944032,1.0,1.0,-1.5858968496322632,0.698332667350769,0.8875641822814941,0.3277932107448578,5.551115123125783e-17,1.0,0.0,32.75306701660156,52.0,27302.94921875,-0.0,314.7294311523437,1.0,278.1499938964844,279.7807006835937,290.531982421875,292.314208984375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832987904548645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4873.40234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2319.80810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
