time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299880,297.41864013671875,297.1499938964844,293.1499938964844,0.0052759861573576,-548.7158813476562,283.14996337890625,0.9817875027656556,0.2407418638467788,0.2159144878387451,297.3530578613281,297.1499938964844,293.1499938964844,0.0041739186272025,-458.3888854980469,283.14996337890625,0.90342915058136,0.1908188760280609,0.1803711205720901,297.33416748046875,297.1499938964844,293.1499938964844,0.0055761127732694,-450.5347595214844,283.1497802734375,0.9962204098701476,0.2620559334754944,0.1772975176572799,297.3397827148437,297.1499938964844,293.1499938964844,0.0034674562048166,-381.0978698730469,283.1499328613281,0.8490314483642578,0.1585517674684524,0.1499600559473037,297.2813415527344,297.1499938964844,293.1499938964844,0.002913455478847,-1519.3245849609375,283.14996337890625,0.8033005595207214,0.1330465078353881,0.5978357195854187,281.0541687011719,284.95001220703125,294.2279968261719,287.5014343261719,295.9884338378906,297.37579345703125,281.0582580566406,1.0,0.2901982367038727,0.9255296587944032,0.9255296587944032,1.0,1.0,-1.5858968496322632,0.698332667350769,0.8875641822814941,0.3277932107448578,5.551115123125783e-17,1.0,0.0,32.75306701660156,52.0,27302.94921875,-0.0,314.7294311523437,1.0,278.1499938964844,279.7807006835937,290.531982421875,292.314208984375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832987904548645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4873.40234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2319.80810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12299940,297.4242858886719,297.1499938964844,293.1499938964844,0.0052491263486444,-545.3152465820312,283.1500244140625,0.9631934762001038,0.2447189688682556,0.2195647954940796,297.36181640625,297.1499938964844,293.1499938964844,0.0041602491401135,-456.3247680664063,283.1499938964844,0.8854682445526123,0.1942796409130096,0.1837353706359863,297.3016357421875,297.1499938964844,293.1499938964844,0.0056031914427876,-452.143798828125,283.1498413085937,0.9843460321426392,0.2610852718353271,0.1830154210329055,297.34716796875,297.1499938964844,293.1499938964844,0.003462687600404,-380.091064453125,283.14996337890625,0.8339665532112122,0.1617078930139541,0.153043046593666,297.2884216308594,297.1499938964844,293.1499938964844,0.0029043520335108,-1512.642578125,283.1499938964844,0.7873724102973938,0.1354296207427978,0.6090529561042786,281.1025085449219,284.95001220703125,294.2833251953125,287.5219116210937,296.0159606933594,297.3847045898437,281.10498046875,1.0,0.2981153726577759,0.9262834787368774,0.9262834787368774,1.0,1.0,-1.6172224283218384,0.7130931615829468,0.9041292667388916,0.3361245095729828,5.551115123125783e-17,1.0,0.0,36.01276016235352,55.0,27848.74609375,-0.0,339.36981201171875,1.0,278.1499938964844,279.8143005371094,290.5624389648437,292.3820495605469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915354371070862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4915.45361328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2394.30126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12300000,297.4242858886719,297.1499938964844,293.1499938964844,0.0052491263486444,-545.3152465820312,283.1500244140625,0.9631934762001038,0.2447189688682556,0.2195647954940796,297.36181640625,297.1499938964844,293.1499938964844,0.0041602491401135,-456.3247680664063,283.1499938964844,0.8854682445526123,0.1942796409130096,0.1837353706359863,297.3016357421875,297.1499938964844,293.1499938964844,0.0056031914427876,-452.143798828125,283.1498413085937,0.9843460321426392,0.2610852718353271,0.1830154210329055,297.34716796875,297.1499938964844,293.1499938964844,0.003462687600404,-380.091064453125,283.14996337890625,0.8339665532112122,0.1617078930139541,0.153043046593666,297.2884216308594,297.1499938964844,293.1499938964844,0.0029043520335108,-1512.642578125,283.1499938964844,0.7873724102973938,0.1354296207427978,0.6090529561042786,281.1025085449219,284.95001220703125,294.2833251953125,287.5219116210937,296.0159606933594,297.3847045898437,281.10498046875,1.0,0.2981153726577759,0.9262834787368774,0.9262834787368774,1.0,1.0,-1.6172224283218384,0.7130931615829468,0.9041292667388916,0.3361245095729828,5.551115123125783e-17,1.0,0.0,36.01276016235352,55.0,27848.74609375,-0.0,339.36981201171875,1.0,278.1499938964844,279.8143005371094,290.5624389648437,292.3820495605469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915354371070862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4915.45361328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2394.30126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12300060,297.4276428222656,297.1499938964844,293.1499938964844,0.0052489414811134,-544.9784545898438,283.1500244140625,0.950206458568573,0.2472751587629318,0.2219198346138,297.3670959472656,297.1499938964844,293.1499938964844,0.0041648992337286,-456.5551452636719,283.1499938964844,0.8743801116943359,0.1965210884809494,0.1859151571989059,297.2917785644531,297.1499938964844,293.1499938964844,0.0055717900395393,-449.3995666503906,283.1499328613281,0.9697580337524414,0.2613286674022674,0.1830050647258758,297.3515930175781,297.1499938964844,293.1499938964844,0.0034705132711678,-380.7141418457031,283.14996337890625,0.8247058987617493,0.1637451946735382,0.1550341844558715,297.2926025390625,297.1499938964844,293.1499938964844,0.0029075108468532,-1513.350341796875,283.1499938964844,0.7774633765220642,0.1369654387235641,0.6162554025650024,281.1253662109375,284.95001220703125,294.3188171386719,287.5350036621094,296.0320129394531,297.3872985839844,281.1282043457031,1.0,0.302984356880188,0.9262449741363524,0.9262449741363524,1.0,1.0,-1.6348280906677246,0.7214211225509644,0.9134069681167604,0.340668261051178,5.551115123125783e-17,1.0,0.0,38.26250457763672,55.0,28143.392578125,-0.0,354.3992614746094,1.0,278.1499938964844,279.83160400390625,290.5762023925781,292.41552734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796875536441803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4936.83154296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2442.893798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12300120,297.429443359375,297.1499938964844,293.1499938964844,0.0052479831501841,-544.6997680664062,283.1500244140625,0.9431963562965392,0.2487156689167022,0.2232484221458435,297.3699951171875,297.1499938964844,293.1499938964844,0.0041669751517474,-456.6238098144531,283.1499938964844,0.8687635064125061,0.1977925896644592,0.1871522814035415,297.28912353515625,297.1499938964844,293.1499938964844,0.005543471314013,-447.0201721191406,283.1499938964844,0.9617714881896972,0.261719137430191,0.1832144856452942,297.35400390625,297.1499938964844,293.1499938964844,0.0034744094591587,-381.00726318359375,283.14996337890625,0.8199504017829895,0.1648989766836166,0.1561624407768249,297.2948608398437,297.1499938964844,293.1499938964844,0.0029089266899973,-1513.5538330078125,283.1499938964844,0.7724326848983765,0.1378373652696609,0.620345950126648,281.1384582519531,284.95001220703125,294.3388061523437,287.5423583984375,296.0408935546875,297.3883972167969,281.1412658691406,1.0,0.3056706190109253,0.9262233972549438,0.9262233972549438,1.0,1.0,-1.644425392150879,0.7259582281112671,0.9184671640396118,0.3431676030158996,5.551115123125783e-17,1.0,0.0,39.5361328125,58.0,28300.2578125,-0.0,362.9838562011719,1.0,278.1499938964844,279.84100341796875,290.5826110839844,292.43231201171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997008562088013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4948.2939453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2468.690185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12300180,297.43408203125,297.1499938964844,293.1499938964844,0.0052419621497392,-543.5765380859375,283.1500244140625,0.926819920539856,0.2527287304401397,0.2269434779882431,297.3777770996094,297.1499938964844,293.1499938964844,0.0041706613264977,-456.5812683105469,283.1499938964844,0.8563719391822815,0.2013719379901886,0.1906260848045349,297.2886962890625,297.1499938964844,293.1499938964844,0.0054795681498944,-441.5686645507813,283.1501159667969,0.9425046443939208,0.2634316980838775,0.1843468993902206,297.3604736328125,297.1499938964844,293.1499938964844,0.0034832621458917,-381.5993957519531,283.14996337890625,0.8090391755104065,0.1681398898363113,0.15932297706604,297.301025390625,297.1499938964844,293.1499938964844,0.002911451505497,-1513.364013671875,283.1499938964844,0.7613126635551453,0.1402967870235443,0.6318396925926208,281.17529296875,284.95001220703125,294.3944396972656,287.5628662109375,296.0660705566406,297.39227294921875,281.1781616210937,1.0,0.3130132257938385,0.9261632561683656,0.9261632561683656,1.0,1.0,-1.671985149383545,0.7390020489692688,0.932983100414276,0.3503579199314117,5.551115123125783e-17,1.0,0.0,42.92578506469727,61.0,28745.46875,-0.0,387.39361572265625,1.0,278.1499938964844,279.8675537109375,290.5985107421875,292.475341796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068090677261353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4980.39453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2533.83935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12300240,297.43408203125,297.1499938964844,293.1499938964844,0.0052419621497392,-543.5765380859375,283.1500244140625,0.926819920539856,0.2527287304401397,0.2269434779882431,297.3777770996094,297.1499938964844,293.1499938964844,0.0041706613264977,-456.5812683105469,283.1499938964844,0.8563719391822815,0.2013719379901886,0.1906260848045349,297.2886962890625,297.1499938964844,293.1499938964844,0.0054795681498944,-441.5686645507813,283.1501159667969,0.9425046443939208,0.2634316980838775,0.1843468993902206,297.3604736328125,297.1499938964844,293.1499938964844,0.0034832621458917,-381.5993957519531,283.14996337890625,0.8090391755104065,0.1681398898363113,0.15932297706604,297.301025390625,297.1499938964844,293.1499938964844,0.002911451505497,-1513.364013671875,283.1499938964844,0.7613126635551453,0.1402967870235443,0.6318396925926208,281.17529296875,284.95001220703125,294.3944396972656,287.5628662109375,296.0660705566406,297.39227294921875,281.1781616210937,1.0,0.3130132257938385,0.9261632561683656,0.9261632561683656,1.0,1.0,-1.671985149383545,0.7390020489692688,0.932983100414276,0.3503579199314117,5.551115123125783e-17,1.0,0.0,42.92578506469727,61.0,28745.46875,-0.0,387.39361572265625,1.0,278.1499938964844,279.8675537109375,290.5985107421875,292.475341796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068090677261353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4980.39453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2533.83935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12300300,297.4362487792969,297.1499938964844,293.1499938964844,0.0052365027368068,-542.7587890625,283.1500244140625,0.9200329780578612,0.254740297794342,0.2287934422492981,297.3815612792969,297.1499938964844,293.1499938964844,0.0041708955541253,-456.3787231445313,283.1499938964844,0.8514190316200256,0.2031872421503067,0.192384660243988,297.290283203125,297.1499938964844,293.1499938964844,0.0054505234584212,-439.0669860839844,283.150146484375,0.9341800212860109,0.2644656002521515,0.1850721836090088,297.36358642578125,297.1499938964844,293.1499938964844,0.0034862274769693,-381.7300720214844,283.14996337890625,0.8043903708457947,0.169779971241951,0.1609192341566085,297.3039855957031,297.1499938964844,293.1499938964844,0.0029116366058588,-1512.6883544921875,283.1499938964844,0.7568660974502563,0.1415471583604812,0.6376668810844421,281.1942138671875,284.95001220703125,294.4223327636719,287.5731201171875,296.0788269042969,297.3944091796875,281.19708251953125,1.0,0.3166342675685882,0.9261332154273988,0.9261332154273988,1.0,1.0,-1.6861027479171753,0.7456927299499512,0.940410017967224,0.3540467023849487,5.551115123125783e-17,1.0,0.0,44.56916427612305,61.0,28973.80078125,-0.0,399.9210815429688,1.0,278.1499938964844,279.8811950683594,290.6068725585937,292.4970703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100707530975342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4997.01611328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2563.844970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12300360,297.4382629394531,297.1499938964844,293.1499938964844,0.0052296766079962,-541.7991333007812,283.1500244140625,0.9140555262565612,0.2567547261714935,0.2306448966264724,297.38525390625,297.1499938964844,293.1499938964844,0.0041702836751937,-456.0814208984375,283.1499938964844,0.8470792174339294,0.2050205022096634,0.1941589117050171,297.2923889160156,297.1499938964844,293.1499938964844,0.0054221153259277,-436.6134033203125,283.1501770019531,0.9266299605369568,0.2655648589134216,0.1858541816473007,297.3666076660156,297.1499938964844,293.1499938964844,0.003488409332931,-381.77252197265625,283.14996337890625,0.8002331852912903,0.1714338511228561,0.162527248263359,297.3069152832031,297.1499938964844,293.1499938964844,0.0029112643096596,-1511.7144775390625,283.1499938964844,0.7529730200767517,0.1428118646144867,0.6435529589653015,281.2133483886719,284.95001220703125,294.4502868652344,287.5834045410156,296.0915832519531,297.3965148925781,281.2162170410156,1.0,0.3202273249626159,0.9261379837989808,0.9261379837989808,1.0,1.0,-1.7003918886184692,0.7524728178977966,0.9479190707206726,0.357783555984497,5.551115123125783e-17,1.0,0.0,46.18820571899414,64.0,29204.81640625,-0.0,412.67034912109375,1.0,278.1499938964844,279.8949890136719,290.6158447265625,292.5195617675781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132266402244568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5014.01025390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,2592.9384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12300420,297.4419860839844,297.1499938964844,293.1499938964844,0.0052121742628514,-539.4819946289062,283.1500549316406,0.9041981101036072,0.2607891857624054,0.2343508303165435,297.3924255371094,297.1499938964844,293.1499938964844,0.0041666463948786,-455.2186279296875,283.1499938964844,0.8397930860519409,0.2087371200323104,0.1977523267269134,297.2973327636719,297.1499938964844,293.1499938964844,0.0053651751950383,-431.6920776367188,283.15020751953125,0.9136106371879578,0.2678751051425934,0.1875112950801849,297.3724670410156,297.1499938964844,293.1499938964844,0.003490530187264,-381.60687255859375,283.14996337890625,0.7931899428367615,0.1747799515724182,0.1657771170139312,297.31256103515625,297.1499938964844,293.1499938964844,0.002908915746957,-1508.914794921875,283.1499938964844,0.7464514970779419,0.1453803181648254,0.6554906368255615,281.25213623046875,284.95001220703125,294.5063781738281,287.6040344238281,296.1170959472656,297.40057373046875,281.2550354003906,1.0,0.3273476958274841,0.9261474013328552,0.9261474013328552,1.0,1.0,-1.7293840646743774,0.7662509083747864,0.9631331562995912,0.3653646409511566,5.551115123125783e-17,1.0,0.0,49.37855529785156,67.0,29673.150390625,-0.0,438.8659362792969,1.0,278.1499938964844,279.9229431152344,290.63525390625,292.5665283203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194257616996765,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5048.92138671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2650.250244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12300480,297.4419860839844,297.1499938964844,293.1499938964844,0.0052121742628514,-539.4819946289062,283.1500549316406,0.9041981101036072,0.2607891857624054,0.2343508303165435,297.3924255371094,297.1499938964844,293.1499938964844,0.0041666463948786,-455.2186279296875,283.1499938964844,0.8397930860519409,0.2087371200323104,0.1977523267269134,297.2973327636719,297.1499938964844,293.1499938964844,0.0053651751950383,-431.6920776367188,283.15020751953125,0.9136106371879578,0.2678751051425934,0.1875112950801849,297.3724670410156,297.1499938964844,293.1499938964844,0.003490530187264,-381.60687255859375,283.14996337890625,0.7931899428367615,0.1747799515724182,0.1657771170139312,297.31256103515625,297.1499938964844,293.1499938964844,0.002908915746957,-1508.914794921875,283.1499938964844,0.7464514970779419,0.1453803181648254,0.6554906368255615,281.25213623046875,284.95001220703125,294.5063781738281,287.6040344238281,296.1170959472656,297.40057373046875,281.2550354003906,1.0,0.3273476958274841,0.9261474013328552,0.9261474013328552,1.0,1.0,-1.7293840646743774,0.7662509083747864,0.9631331562995912,0.3653646409511566,5.551115123125783e-17,1.0,0.0,49.37855529785156,67.0,29673.150390625,-0.0,438.8659362792969,1.0,278.1499938964844,279.9229431152344,290.63525390625,292.5665283203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194257616996765,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5048.92138671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2650.250244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12300540,297.4453125,297.1499938964844,293.1499938964844,0.0051898160018026,-536.6651611328125,283.15008544921875,0.8964211344718933,0.2648274898529053,0.238058403134346,297.3993225097656,297.1499938964844,293.1499938964844,0.004159933887422,-454.0159606933594,283.1500244140625,0.8338945508003235,0.2125164717435836,0.2014027684926986,297.3025817871094,297.1499938964844,293.1499938964844,0.0053067957051098,-426.6529235839844,283.1502380371094,0.9031696915626526,0.2702784836292267,0.1892415732145309,297.3780822753906,297.1499938964844,293.1499938964844,0.0034897881560027,-381.1230163574219,283.1499938964844,0.7874622344970703,0.1781738549470901,0.1690699458122253,297.3179931640625,297.1499938964844,293.1499938964844,0.0029044912662357,-1505.02001953125,283.1499938964844,0.7411951422691345,0.1479962021112442,0.6676327586174011,281.2914733886719,284.95001220703125,294.5627136230469,287.624755859375,296.142578125,297.404296875,281.2943725585937,1.0,0.3343974649906158,0.9261568188667296,0.9261568188667296,1.0,1.0,-1.758825421333313,0.7802695631980896,0.9785559177398682,0.3730646967887878,5.551115123125783e-17,1.0,0.0,52.52896118164063,70.0,30148.4765625,-0.0,466.0322265625,1.0,278.1499938964844,279.95135498046875,290.65576171875,292.6152648925781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256109356880188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5084.81201171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2707.627197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12300600,297.4453125,297.1499938964844,293.1499938964844,0.0051898160018026,-536.6651611328125,283.15008544921875,0.8964211344718933,0.2648274898529053,0.238058403134346,297.3993225097656,297.1499938964844,293.1499938964844,0.004159933887422,-454.0159606933594,283.1500244140625,0.8338945508003235,0.2125164717435836,0.2014027684926986,297.3025817871094,297.1499938964844,293.1499938964844,0.0053067957051098,-426.6529235839844,283.1502380371094,0.9031696915626526,0.2702784836292267,0.1892415732145309,297.3780822753906,297.1499938964844,293.1499938964844,0.0034897881560027,-381.1230163574219,283.1499938964844,0.7874622344970703,0.1781738549470901,0.1690699458122253,297.3179931640625,297.1499938964844,293.1499938964844,0.0029044912662357,-1505.02001953125,283.1499938964844,0.7411951422691345,0.1479962021112442,0.6676327586174011,281.2914733886719,284.95001220703125,294.5627136230469,287.624755859375,296.142578125,297.404296875,281.2943725585937,1.0,0.3343974649906158,0.9261568188667296,0.9261568188667296,1.0,1.0,-1.758825421333313,0.7802695631980896,0.9785559177398682,0.3730646967887878,5.551115123125783e-17,1.0,0.0,52.52896118164063,70.0,30148.4765625,-0.0,466.0322265625,1.0,278.1499938964844,279.95135498046875,290.65576171875,292.6152648925781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256109356880188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5084.81201171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2707.627197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12300660,297.4482116699219,297.1499938964844,293.1499938964844,0.0051626567728817,-533.356201171875,283.15008544921875,0.8897985816001892,0.2688657343387604,0.2417646497488021,297.4059753417969,297.1499938964844,293.1499938964844,0.0041500646620988,-452.4666137695313,283.1500244140625,0.829024612903595,0.2163534313440323,0.2051060050725937,297.30780029296875,297.1499938964844,293.1499938964844,0.0052462895400822,-421.4429321289063,283.1502685546875,0.8946124315261841,0.2727451026439667,0.1910184621810913,297.3834533691406,297.1499938964844,293.1499938964844,0.0034861185122281,-380.3157043457031,283.1499938964844,0.7827519774436951,0.1816113144159317,0.1724023669958114,297.3231811523437,297.1499938964844,293.1499938964844,0.0028979019261896,-1499.9910888671875,283.1500244140625,0.736879825592041,0.1506543755531311,0.679958701133728,281.331298828125,284.95001220703125,294.619384765625,287.6456298828125,296.1681213378906,297.4077453613281,281.33416748046875,1.0,0.3413902223110199,0.9259518384933472,0.9259518384933472,1.0,1.0,-1.7886532545089722,0.7944861650466919,0.9941670894622804,0.3808628916740417,5.551115123125783e-17,1.0,0.0,55.65452575683594,73.0,30629.740234375,-0.0,494.2070007324219,1.0,278.1499938964844,279.9801025390625,290.6766967773437,292.6649780273437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318201899528503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5121.48974609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2765.396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12300720,297.4482116699219,297.1499938964844,293.1499938964844,0.0051626567728817,-533.356201171875,283.15008544921875,0.8897985816001892,0.2688657343387604,0.2417646497488021,297.4059753417969,297.1499938964844,293.1499938964844,0.0041500646620988,-452.4666137695313,283.1500244140625,0.829024612903595,0.2163534313440323,0.2051060050725937,297.30780029296875,297.1499938964844,293.1499938964844,0.0052462895400822,-421.4429321289063,283.1502685546875,0.8946124315261841,0.2727451026439667,0.1910184621810913,297.3834533691406,297.1499938964844,293.1499938964844,0.0034861185122281,-380.3157043457031,283.1499938964844,0.7827519774436951,0.1816113144159317,0.1724023669958114,297.3231811523437,297.1499938964844,293.1499938964844,0.0028979019261896,-1499.9910888671875,283.1500244140625,0.736879825592041,0.1506543755531311,0.679958701133728,281.331298828125,284.95001220703125,294.619384765625,287.6456298828125,296.1681213378906,297.4077453613281,281.33416748046875,1.0,0.3413902223110199,0.9259518384933472,0.9259518384933472,1.0,1.0,-1.7886532545089722,0.7944861650466919,0.9941670894622804,0.3808628916740417,5.551115123125783e-17,1.0,0.0,55.65452575683594,73.0,30629.740234375,-0.0,494.2070007324219,1.0,278.1499938964844,279.9801025390625,290.6766967773437,292.6649780273437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318201899528503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5121.48974609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2765.396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12300780,297.4507141113281,297.1499938964844,293.1499938964844,0.0051305829547345,-529.5443725585938,283.1501159667969,0.8841207027435303,0.2728999257087707,0.2454660981893539,297.4123229980469,297.1499938964844,293.1499938964844,0.0041369330137968,-450.5602722167969,283.1500244140625,0.8249794840812683,0.2202486544847488,0.2088627368211746,297.3128967285156,297.1499938964844,293.1499938964844,0.0051833465695381,-416.0380859375,283.1502685546875,0.8871447443962097,0.2752663791179657,0.1928338259458542,297.3885498046875,297.1499938964844,293.1499938964844,0.0034794248640537,-379.17572021484375,283.1499938964844,0.7788836359977722,0.1850924491882324,0.1757745742797851,297.328125,297.1499938964844,293.1499938964844,0.0028890513349324,-1493.7825927734375,283.1500244140625,0.7333185076713562,0.1533543318510055,0.692466139793396,281.3715515136719,284.95001220703125,294.6764221191406,287.66668701171875,296.1936950683594,297.41082763671875,281.3744201660156,1.0,0.3483327329158783,0.9257467985153198,0.9257467985153198,1.0,1.0,-1.8188551664352417,0.8089023232460022,1.0099529027938845,0.3887732625007629,5.551115123125783e-17,1.0,0.0,58.75798034667969,76.0,31116.779296875,-0.0,523.4221801757812,1.0,278.1499938964844,280.0092163085937,290.6977844238281,292.71533203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838043212890625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5158.89990234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2823.438232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12300840,297.4507141113281,297.1499938964844,293.1499938964844,0.0051305829547345,-529.5443725585938,283.1501159667969,0.8841207027435303,0.2728999257087707,0.2454660981893539,297.4123229980469,297.1499938964844,293.1499938964844,0.0041369330137968,-450.5602722167969,283.1500244140625,0.8249794840812683,0.2202486544847488,0.2088627368211746,297.3128967285156,297.1499938964844,293.1499938964844,0.0051833465695381,-416.0380859375,283.1502685546875,0.8871447443962097,0.2752663791179657,0.1928338259458542,297.3885498046875,297.1499938964844,293.1499938964844,0.0034794248640537,-379.17572021484375,283.1499938964844,0.7788836359977722,0.1850924491882324,0.1757745742797851,297.328125,297.1499938964844,293.1499938964844,0.0028890513349324,-1493.7825927734375,283.1500244140625,0.7333185076713562,0.1533543318510055,0.692466139793396,281.3715515136719,284.95001220703125,294.6764221191406,287.66668701171875,296.1936950683594,297.41082763671875,281.3744201660156,1.0,0.3483327329158783,0.9257467985153198,0.9257467985153198,1.0,1.0,-1.8188551664352417,0.8089023232460022,1.0099529027938845,0.3887732625007629,5.551115123125783e-17,1.0,0.0,58.75798034667969,76.0,31116.779296875,-0.0,523.4221801757812,1.0,278.1499938964844,280.0092163085937,290.6977844238281,292.71533203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838043212890625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5158.89990234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2823.438232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12300900,297.4518127441406,297.1499938964844,293.1499938964844,0.0051126978360116,-527.4497680664062,283.1501159667969,0.8815777897834778,0.2749144732952118,0.2473141849040985,297.4154357910156,297.1499938964844,293.1499938964844,0.0041290987282991,-449.46881103515625,283.1500549316406,0.8232098817825317,0.2222165316343307,0.2107597887516021,297.3153686523437,297.1499938964844,293.1499938964844,0.0051509090699255,-413.25872802734375,283.1502685546875,0.883759081363678,0.2765448689460754,0.1937538832426071,297.3910217285156,297.1499938964844,293.1499938964844,0.0034749074839055,-378.4774169921875,283.1500244140625,0.7772120237350464,0.1868481040000915,0.1774745136499405,297.3305053710937,297.1499938964844,293.1499938964844,0.0028837418649345,-1490.2191162109375,283.1500244140625,0.7317686080932617,0.154718667268753,0.6987825036048889,281.391845703125,284.95001220703125,294.705078125,287.6772766113281,296.2065124511719,297.4122619628906,281.3946838378906,1.0,0.3517877161502838,0.9256442785263062,0.9256442785263062,1.0,1.0,-1.834084630012512,0.8161792159080505,1.0179054737091064,0.3927687704563141,5.551115123125783e-17,1.0,0.0,60.30401611328125,76.0,31362.2734375,-0.0,538.429931640625,1.0,278.1499938964844,280.0238952636719,290.7083740234375,292.7406616210937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411526083946228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5177.8642578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2852.486083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12300960,297.4528503417969,297.1499938964844,293.1499938964844,0.0050935777835547,-525.2291259765625,283.150146484375,0.8792112469673157,0.2769266068935394,0.2491598278284073,297.41845703125,297.1499938964844,293.1499938964844,0.004120422527194,-448.2857360839844,283.1500549316406,0.8215910792350769,0.224198505282402,0.2126697897911071,297.3178405761719,297.1499938964844,293.1499938964844,0.0051178163848817,-410.42718505859375,283.1502990722656,0.8805847764015198,0.2778355181217193,0.1946821808815002,297.3934326171875,297.1499938964844,293.1499938964844,0.0034696129150688,-377.694091796875,283.1500244140625,0.7756977081298828,0.1886142343282699,0.1791839450597763,297.33282470703125,297.1499938964844,293.1499938964844,0.0028778437990695,-1486.350341796875,283.1500244140625,0.7303556203842163,0.1560929119586944,0.7051416635513306,281.4122314453125,284.95001220703125,294.7338256835937,287.6879272460937,296.2193603515625,297.41363525390625,281.4150695800781,1.0,0.3552322685718536,0.9254049062728882,0.9254049062728882,1.0,1.0,-1.8493976593017576,0.8234938979148865,1.025903820991516,0.3967851400375366,5.551115123125783e-17,1.0,0.0,61.84634017944336,79.0,31609.126953125,-0.0,553.709716796875,1.0,278.1499938964844,280.03863525390625,290.718994140625,292.76611328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442568778991699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5197.0068359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2881.511962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12301020,297.45458984375,297.1499938964844,293.1499938964844,0.0050516128540039,-520.408447265625,283.150146484375,0.8749376535415649,0.2809421122074127,0.2528426647186279,297.42431640625,297.1499938964844,293.1499938964844,0.0041004526428878,-445.6353759765625,283.1500549316406,0.8187447786331177,0.228201538324356,0.2165258675813675,297.32257080078125,297.1499938964844,293.1499938964844,0.0050496142357587,-404.6040649414063,283.1502990722656,0.8747962713241577,0.2804499268531799,0.1965614557266235,297.3980712890625,297.1499938964844,293.1499938964844,0.0034566163085401,-375.8649291992188,283.1500244140625,0.7730777859687805,0.1921752691268921,0.1826292425394058,297.3372802734375,297.1499938964844,293.1499938964844,0.0028642129618674,-1477.6650390625,283.1500549316406,0.7278837561607361,0.1588686555624008,0.7179790139198303,281.45330810546875,284.95001220703125,294.79168701171875,287.7094116210937,296.2451171875,297.4161376953125,281.45611572265625,1.0,0.3620938062667846,0.9249261021614076,0.9249261021614076,1.0,1.0,-1.8802571296691888,0.8382472395896912,1.042009949684143,0.404893010854721,5.551115123125783e-17,1.0,0.0,64.92402648925781,82.0,32106.595703125,-0.0,585.1013793945312,1.0,278.1499938964844,280.068359375,290.7403564453125,292.8173522949219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504431843757629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5235.81591796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2939.422119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12301080,297.45458984375,297.1499938964844,293.1499938964844,0.0050516128540039,-520.408447265625,283.150146484375,0.8749376535415649,0.2809421122074127,0.2528426647186279,297.42431640625,297.1499938964844,293.1499938964844,0.0041004526428878,-445.6353759765625,283.1500549316406,0.8187447786331177,0.228201538324356,0.2165258675813675,297.32257080078125,297.1499938964844,293.1499938964844,0.0050496142357587,-404.6040649414063,283.1502990722656,0.8747962713241577,0.2804499268531799,0.1965614557266235,297.3980712890625,297.1499938964844,293.1499938964844,0.0034566163085401,-375.8649291992188,283.1500244140625,0.7730777859687805,0.1921752691268921,0.1826292425394058,297.3372802734375,297.1499938964844,293.1499938964844,0.0028642129618674,-1477.6650390625,283.1500549316406,0.7278837561607361,0.1588686555624008,0.7179790139198303,281.45330810546875,284.95001220703125,294.79168701171875,287.7094116210937,296.2451171875,297.4161376953125,281.45611572265625,1.0,0.3620938062667846,0.9249261021614076,0.9249261021614076,1.0,1.0,-1.8802571296691888,0.8382472395896912,1.042009949684143,0.404893010854721,5.551115123125783e-17,1.0,0.0,64.92402648925781,82.0,32106.595703125,-0.0,585.1013793945312,1.0,278.1499938964844,280.068359375,290.7403564453125,292.8173522949219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504431843757629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5235.81591796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2939.422119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12301140,297.45587158203125,297.1499938964844,293.1499938964844,0.005004690028727,-515.0841064453125,283.1501770019531,0.8711679577827454,0.2849335968494415,0.2565076649188995,297.4298400878906,297.1499938964844,293.1499938964844,0.0040768613107502,-442.5936584472656,283.15008544921875,0.8163264989852905,0.2322423756122589,0.220421627163887,297.3270568847656,297.1499938964844,293.1499938964844,0.0049786688759922,-398.5643615722656,283.1503295898437,0.8696382641792297,0.2830947041511535,0.1984649151563644,297.40240478515625,297.1499938964844,293.1499938964844,0.003440286964178,-373.6739501953125,283.1500549316406,0.7709023356437683,0.19576096534729,0.1861018985509872,297.3414306640625,297.1499938964844,293.1499938964844,0.0028480072505772,-1467.6558837890625,283.1500549316406,0.7257947325706482,0.1616668403148651,0.7309374809265137,281.49468994140625,284.95001220703125,294.8500061035156,287.73114013671875,296.2709655761719,297.4183044433594,281.4974670410156,1.0,0.3689194321632385,0.9244473576545716,0.9244473576545716,1.0,1.0,-1.91135323047638,0.8531302213668823,1.058223009109497,0.4130845367908478,5.551115123125783e-17,1.0,0.0,67.99998474121094,85.0,32608.017578125,-0.0,617.59716796875,1.0,278.1499938964844,280.0983581542969,290.76190185546875,292.8690795898437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565879464149475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5275.2744140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,2997.009033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12301200,297.45587158203125,297.1499938964844,293.1499938964844,0.005004690028727,-515.0841064453125,283.1501770019531,0.8711679577827454,0.2849335968494415,0.2565076649188995,297.4298400878906,297.1499938964844,293.1499938964844,0.0040768613107502,-442.5936584472656,283.15008544921875,0.8163264989852905,0.2322423756122589,0.220421627163887,297.3270568847656,297.1499938964844,293.1499938964844,0.0049786688759922,-398.5643615722656,283.1503295898437,0.8696382641792297,0.2830947041511535,0.1984649151563644,297.40240478515625,297.1499938964844,293.1499938964844,0.003440286964178,-373.6739501953125,283.1500549316406,0.7709023356437683,0.19576096534729,0.1861018985509872,297.3414306640625,297.1499938964844,293.1499938964844,0.0028480072505772,-1467.6558837890625,283.1500549316406,0.7257947325706482,0.1616668403148651,0.7309374809265137,281.49468994140625,284.95001220703125,294.8500061035156,287.73114013671875,296.2709655761719,297.4183044433594,281.4974670410156,1.0,0.3689194321632385,0.9244473576545716,0.9244473576545716,1.0,1.0,-1.91135323047638,0.8531302213668823,1.058223009109497,0.4130845367908478,5.551115123125783e-17,1.0,0.0,67.99998474121094,85.0,32608.017578125,-0.0,617.59716796875,1.0,278.1499938964844,280.0983581542969,290.76190185546875,292.8690795898437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565879464149475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5275.2744140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,2997.009033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12301260,297.454833984375,297.1499938964844,293.1499938964844,0.0049683442339301,-511.0002136230469,283.15020751953125,0.8682532906532288,0.2876209020614624,0.2590527534484863,297.4317626953125,297.1499938964844,293.1499938964844,0.0040575838647782,-440.1650085449219,283.15008544921875,0.814369797706604,0.234991580247879,0.2231573313474655,297.3283386230469,297.1499938964844,293.1499938964844,0.0049262684769928,-394.119140625,283.1503295898437,0.8657964468002319,0.2848397195339203,0.1997832655906677,297.4034729003906,297.1499938964844,293.1499938964844,0.0034261539112776,-371.8464050292969,283.1500549316406,0.7691102027893066,0.198172852396965,0.1885248124599456,297.34234619140625,297.1499938964844,293.1499938964844,0.0028341489378362,-1459.353515625,283.1500549316406,0.724065899848938,0.1635060608386993,0.7398849129676819,281.5240478515625,284.95001220703125,294.8937683105469,287.7481384277344,296.2894287109375,297.4180908203125,281.52667236328125,1.0,0.3737757205963135,0.9238813519477844,0.9238813519477844,1.0,1.0,-1.9329334497451784,0.8634528517723083,1.0694806575775146,0.4187799394130707,5.551115123125783e-17,1.0,0.0,70.31098175048828,85.0,32959.76953125,-0.0,641.2911376953125,1.0,278.1499938964844,280.1194763183594,290.77789306640625,292.9064636230469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608512878417969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5303.45458984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3036.9892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12301320,297.4537353515625,297.1499938964844,293.1499938964844,0.0049542663618922,-509.4255676269531,283.15020751953125,0.866898238658905,0.2885969877243042,0.2599872946739197,297.4317932128906,297.1499938964844,293.1499938964844,0.0040498934686183,-439.2066345214844,283.15008544921875,0.8133856058120728,0.2359918653964996,0.2241655737161636,297.328125,297.1499938964844,293.1499938964844,0.0049061668105423,-392.41839599609375,283.1503295898437,0.8640961050987244,0.2854527831077575,0.2002562284469604,297.40313720703125,297.1499938964844,293.1499938964844,0.0034202735405415,-371.1000671386719,283.1500549316406,0.7681839466094971,0.1990388035774231,0.1894088387489318,297.3419189453125,297.1499938964844,293.1499938964844,0.0028282364364713,-1455.8798828125,283.15008544921875,0.7231727242469788,0.1641456186771392,0.7430766224861145,281.5349426269531,284.95001220703125,294.91162109375,287.7554016113281,296.296630859375,297.4173278808594,281.5374450683594,1.0,0.375630646944046,0.9236612319946288,0.9236612319946288,1.0,1.0,-1.94072687625885,0.8671810030937195,1.0735459327697754,0.4208391606807709,5.551115123125783e-17,1.0,0.0,71.26763153076172,88.0,33089.23828125,-0.0,650.3693237304688,1.0,278.1499938964844,280.1272888183594,290.784423828125,292.92095947265625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624243140220642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5314.041015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3051.743896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12301380,297.4478759765625,297.1499938964844,293.1499938964844,0.0049070427194237,-504.1574401855469,283.15020751953125,0.8613759279251099,0.2918511033058166,0.2630873620510101,297.4293518066406,297.1499938964844,293.1499938964844,0.0040235552005469,-435.9461364746094,283.1501159667969,0.809070348739624,0.2393180578947067,0.2275073826313018,297.3252868652344,297.1499938964844,293.1499938964844,0.0048382310196757,-386.68402099609375,283.1503295898437,0.8574054837226868,0.2874219715595245,0.2017701864242553,297.3993835449219,297.1499938964844,293.1499938964844,0.0033991469535976,-368.455810546875,283.15008544921875,0.7640966773033142,0.2018666863441467,0.1922899484634399,297.33758544921875,297.1499938964844,293.1499938964844,0.0028058907482773,-1442.982177734375,283.15008544921875,0.7191548943519592,0.1661397963762283,0.7530619502067566,281.5706481933594,284.95001220703125,294.97900390625,287.7841796875,296.3230895996094,297.4126281738281,281.57281494140625,1.0,0.3820317387580871,0.922875165939331,0.922875165939331,1.0,1.0,-1.9657328128814693,0.8791488409042358,1.086583971977234,0.427433967590332,5.551115123125783e-17,1.0,0.0,74.8796615600586,91.0,33515.01953125,-0.0,681.7559814453125,1.0,278.1499938964844,280.1529235839844,290.80975341796875,292.97235107421875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675407767295837,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5349.75732421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3099.74072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12301440,297.4478759765625,297.1499938964844,293.1499938964844,0.0049070427194237,-504.1574401855469,283.15020751953125,0.8613759279251099,0.2918511033058166,0.2630873620510101,297.4293518066406,297.1499938964844,293.1499938964844,0.0040235552005469,-435.9461364746094,283.1501159667969,0.809070348739624,0.2393180578947067,0.2275073826313018,297.3252868652344,297.1499938964844,293.1499938964844,0.0048382310196757,-386.68402099609375,283.1503295898437,0.8574054837226868,0.2874219715595245,0.2017701864242553,297.3993835449219,297.1499938964844,293.1499938964844,0.0033991469535976,-368.455810546875,283.15008544921875,0.7640966773033142,0.2018666863441467,0.1922899484634399,297.33758544921875,297.1499938964844,293.1499938964844,0.0028058907482773,-1442.982177734375,283.15008544921875,0.7191548943519592,0.1661397963762283,0.7530619502067566,281.5706481933594,284.95001220703125,294.97900390625,287.7841796875,296.3230895996094,297.4126281738281,281.57281494140625,1.0,0.3820317387580871,0.922875165939331,0.922875165939331,1.0,1.0,-1.9657328128814693,0.8791488409042358,1.086583971977234,0.427433967590332,5.551115123125783e-17,1.0,0.0,74.8796615600586,91.0,33515.01953125,-0.0,681.7559814453125,1.0,278.1499938964844,280.1529235839844,290.80975341796875,292.97235107421875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675407767295837,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5349.75732421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3099.74072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
