time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301500,297.4443054199219,297.1499938964844,293.1499938964844,0.0048848115839064,-501.68353271484375,283.15020751953125,0.8585266470909119,0.2933824360370636,0.2645393013954162,297.42724609375,297.1499938964844,293.1499938964844,0.0040108519606292,-434.3840942382813,283.1501159667969,0.8067101240158081,0.2408785969018936,0.2290673404932022,297.3231506347656,297.1499938964844,293.1499938964844,0.0048060817644,-383.9760437011719,283.1503295898437,0.8540077805519104,0.2883199155330658,0.2024565637111663,297.3965759277344,297.1499938964844,293.1499938964844,0.0033884735312312,-367.1372375488281,283.15008544921875,0.76189124584198,0.2031674087047577,0.19360913336277,297.3343505859375,297.1499938964844,293.1499938964844,0.0027940776199102,-1436.267333984375,283.15008544921875,0.7169070243835449,0.1670085489749908,0.7574097514152527,281.5870666503906,284.95001220703125,295.01470947265625,287.8001708984375,296.3369445800781,297.4096069335937,281.5891418457031,1.0,0.3850905895233154,0.922482132911682,0.922482132911682,1.0,1.0,-1.9769819974899288,0.8845356106758118,1.0924463272094729,0.4303931891918182,5.551115123125783e-17,1.0,0.0,76.73045349121094,91.0,33712.23046875,-0.0,696.8724975585938,1.0,278.1499938964844,280.1647644042969,290.82379150390625,292.9982604980469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697767853736877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5366.82666015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3120.716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12301560,297.4405212402344,297.1499938964844,293.1499938964844,0.0048628840595483,-499.2483520507813,283.15020751953125,0.855758011341095,0.2948727607727051,0.265950858592987,297.42486572265625,297.1499938964844,293.1499938964844,0.0039981277659535,-432.8269348144531,283.1501159667969,0.804350733757019,0.242398053407669,0.2305831611156463,297.32080078125,297.1499938964844,293.1499938964844,0.0047745392657816,-381.32220458984375,283.1503295898437,0.8507134318351746,0.2891846895217895,0.2031163722276687,297.3934631347656,297.1499938964844,293.1499938964844,0.0033775663468986,-365.799560546875,283.15008544921875,0.7597218155860901,0.2044214755296707,0.1948786079883575,297.3307800292969,297.1499938964844,293.1499938964844,0.0027818439994007,-1429.362548828125,283.15008544921875,0.7146259546279907,0.1678229719400406,0.761484682559967,281.6029357910156,284.95001220703125,295.0516662597656,287.8171081542969,296.35125732421875,297.4064025878906,281.6049499511719,1.0,0.388067215681076,0.9221007823944092,0.9221007823944092,1.0,1.0,-1.9877082109451287,0.8896745443344116,1.0980336666107178,0.4332107305526733,5.551115123125783e-17,1.0,0.0,78.57980346679688,94.0,33903.484375,-0.0,711.71923828125,1.0,278.1499938964844,280.17626953125,290.8387756347656,293.024658203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718253374099731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5383.70458984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3139.9326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12301620,297.4326171875,297.1499938964844,293.1499938964844,0.004819088615477,-494.4021606445313,283.15020751953125,0.8505749702453613,0.2977422177791595,0.2686660587787628,297.4195556640625,297.1499938964844,293.1499938964844,0.0039721657522022,-429.6739196777344,283.1501159667969,0.7998782992362976,0.2453360110521316,0.2335070967674255,297.3157653808594,297.1499938964844,293.1499938964844,0.004712545312941,-376.114990234375,283.1503295898437,0.8445451259613037,0.2908334136009216,0.2043721079826355,297.38671875,297.1499938964844,293.1499938964844,0.0033547785133123,-363.0335998535156,283.15008544921875,0.7556186318397522,0.2068132609128952,0.1972943097352981,297.322998046875,297.1499938964844,293.1499938964844,0.002756044268608,-1414.9307861328125,283.1501159667969,0.7100649476051331,0.1693155020475387,0.7689520120620728,281.63348388671875,284.95001220703125,295.1289978027344,287.8537292480469,296.3814392089844,297.399658203125,281.6354064941406,1.0,0.3937739431858063,0.9213380813598632,0.9213380813598632,1.0,1.0,-2.0078611373901367,0.8993346095085144,1.1085264682769775,0.4384934306144714,5.551115123125783e-17,1.0,0.0,82.23045349121094,82.0,34272.22265625,-0.0,740.609375,1.0,278.1499938964844,280.1983642578125,290.87225341796875,293.0798645019531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754481673240662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5417.29638671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3173.9091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12301680,297.4326171875,297.1499938964844,293.1499938964844,0.004819088615477,-494.4021606445313,283.15020751953125,0.8505749702453613,0.2977422177791595,0.2686660587787628,297.4195556640625,297.1499938964844,293.1499938964844,0.0039721657522022,-429.6739196777344,283.1501159667969,0.7998782992362976,0.2453360110521316,0.2335070967674255,297.3157653808594,297.1499938964844,293.1499938964844,0.004712545312941,-376.114990234375,283.1503295898437,0.8445451259613037,0.2908334136009216,0.2043721079826355,297.38671875,297.1499938964844,293.1499938964844,0.0033547785133123,-363.0335998535156,283.15008544921875,0.7556186318397522,0.2068132609128952,0.1972943097352981,297.322998046875,297.1499938964844,293.1499938964844,0.002756044268608,-1414.9307861328125,283.1501159667969,0.7100649476051331,0.1693155020475387,0.7689520120620728,281.63348388671875,284.95001220703125,295.1289978027344,287.8537292480469,296.3814392089844,297.399658203125,281.6354064941406,1.0,0.3937739431858063,0.9213380813598632,0.9213380813598632,1.0,1.0,-2.0078611373901367,0.8993346095085144,1.1085264682769775,0.4384934306144714,5.551115123125783e-17,1.0,0.0,82.23045349121094,82.0,34272.22265625,-0.0,740.609375,1.0,278.1499938964844,280.1983642578125,290.87225341796875,293.0798645019531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754481673240662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5417.29638671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3173.9091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12301740,297.4248046875,297.1499938964844,293.1499938964844,0.0047762612812221,-489.6905212402344,283.15020751953125,0.8579071164131165,0.3005280792713165,0.2711018323898315,297.4141540527344,297.1499938964844,293.1499938964844,0.0039459723047912,-426.52880859375,283.1501159667969,0.807727038860321,0.2482030540704727,0.2361489981412887,297.3108215332031,297.1499938964844,293.1499938964844,0.0046526221558451,-371.09954833984375,283.1503295898437,0.850666344165802,0.2924309372901916,0.2054340094327926,297.3798828125,297.1499938964844,293.1499938964844,0.0033308423589915,-360.1722412109375,283.1501159667969,0.7626053690910339,0.2091193199157714,0.1994130760431289,297.3150939941406,297.1499938964844,293.1499938964844,0.0027283644303679,-1399.6534423828125,283.1501159667969,0.7160188555717468,0.1707053482532501,0.7749258279800415,281.6615600585937,284.95001220703125,295.21051025390625,287.8936767578125,296.41363525390625,297.3930053710937,281.6632080078125,1.0,0.3941784203052521,0.9205754399299622,0.9205754399299622,1.0,1.0,-2.024951219558716,0.9075239300727844,1.1174273490905762,0.4429700076580047,5.551115123125783e-17,1.0,0.0,80.760009765625,70.0,34607.01953125,-0.0,749.779296875,1.0,278.1499938964844,280.2185363769531,290.9093933105469,293.13726806640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785815238952637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5449.48193359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3203.285888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12301800,297.4248046875,297.1499938964844,293.1499938964844,0.0047762612812221,-489.6905212402344,283.15020751953125,0.8579071164131165,0.3005280792713165,0.2711018323898315,297.4141540527344,297.1499938964844,293.1499938964844,0.0039459723047912,-426.52880859375,283.1501159667969,0.807727038860321,0.2482030540704727,0.2361489981412887,297.3108215332031,297.1499938964844,293.1499938964844,0.0046526221558451,-371.09954833984375,283.1503295898437,0.850666344165802,0.2924309372901916,0.2054340094327926,297.3798828125,297.1499938964844,293.1499938964844,0.0033308423589915,-360.1722412109375,283.1501159667969,0.7626053690910339,0.2091193199157714,0.1994130760431289,297.3150939941406,297.1499938964844,293.1499938964844,0.0027283644303679,-1399.6534423828125,283.1501159667969,0.7160188555717468,0.1707053482532501,0.7749258279800415,281.6615600585937,284.95001220703125,295.21051025390625,287.8936767578125,296.41363525390625,297.3930053710937,281.6632080078125,1.0,0.3941784203052521,0.9205754399299622,0.9205754399299622,1.0,1.0,-2.024951219558716,0.9075239300727844,1.1174273490905762,0.4429700076580047,5.551115123125783e-17,1.0,0.0,80.760009765625,70.0,34607.01953125,-0.0,749.779296875,1.0,278.1499938964844,280.2185363769531,290.9093933105469,293.13726806640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785815238952637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5449.48193359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3203.285888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12301860,297.41754150390625,297.1499938964844,293.1499938964844,0.0047352886758744,-485.1978759765625,283.15020751953125,0.8761656880378723,0.3032723367214203,0.2733535766601562,297.4092102050781,297.1499938964844,293.1499938964844,0.003920653834939,-423.5060424804688,283.1501159667969,0.8247203230857849,0.2510466277599334,0.2386116236448288,297.3064880371094,297.1499938964844,293.1499938964844,0.0045956629328429,-366.3422546386719,283.1502990722656,0.8674394488334656,0.2940272986888885,0.2063789516687393,297.3735656738281,297.1499938964844,293.1499938964844,0.0033070284407585,-357.3487243652344,283.1501159667969,0.779313325881958,0.2113888710737228,0.2013394087553024,297.3077392578125,297.1499938964844,293.1499938964844,0.0027002885472029,-1384.2760009765625,283.1501159667969,0.7298848032951355,0.1720477491617202,0.7799280881881714,281.6874084472656,284.95001220703125,295.2956848144531,287.9365234375,296.44775390625,297.3866271972656,281.68896484375,1.0,0.3913536071777344,0.9198592305183412,0.9198592305183412,1.0,1.0,-2.040069580078125,0.9147743582725524,1.1252952814102173,0.446908175945282,5.551115123125783e-17,1.0,0.0,75.53964233398438,58.0,34917.8125,-0.0,744.3695678710938,1.0,278.1499938964844,280.2371826171875,290.9498291015625,293.1964111328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881231963634491,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5480.640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3228.125244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12301920,297.41754150390625,297.1499938964844,293.1499938964844,0.0047352886758744,-485.1978759765625,283.15020751953125,0.8761656880378723,0.3032723367214203,0.2733535766601562,297.4092102050781,297.1499938964844,293.1499938964844,0.003920653834939,-423.5060424804688,283.1501159667969,0.8247203230857849,0.2510466277599334,0.2386116236448288,297.3064880371094,297.1499938964844,293.1499938964844,0.0045956629328429,-366.3422546386719,283.1502990722656,0.8674394488334656,0.2940272986888885,0.2063789516687393,297.3735656738281,297.1499938964844,293.1499938964844,0.0033070284407585,-357.3487243652344,283.1501159667969,0.779313325881958,0.2113888710737228,0.2013394087553024,297.3077392578125,297.1499938964844,293.1499938964844,0.0027002885472029,-1384.2760009765625,283.1501159667969,0.7298848032951355,0.1720477491617202,0.7799280881881714,281.6874084472656,284.95001220703125,295.2956848144531,287.9365234375,296.44775390625,297.3866271972656,281.68896484375,1.0,0.3913536071777344,0.9198592305183412,0.9198592305183412,1.0,1.0,-2.040069580078125,0.9147743582725524,1.1252952814102173,0.446908175945282,5.551115123125783e-17,1.0,0.0,75.53964233398438,58.0,34917.8125,-0.0,744.3695678710938,1.0,278.1499938964844,280.2371826171875,290.9498291015625,293.1964111328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881231963634491,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5480.640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3228.125244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12301980,297.4107971191406,297.1499938964844,293.1499938964844,0.0046939374879002,-480.6821594238281,283.15020751953125,0.9058713912963868,0.3059771656990051,0.2754837274551391,297.4048156738281,297.1499938964844,293.1499938964844,0.0038947958964854,-420.43951416015625,283.1501159667969,0.8508896231651306,0.2538811862468719,0.2409722208976745,297.30279541015625,297.1499938964844,293.1499938964844,0.0045395917259156,-361.6673583984375,283.1502990722656,0.89552903175354,0.2956327497959137,0.2072627246379852,297.3678283691406,297.1499938964844,293.1499938964844,0.0032824131194502,-354.4515686035156,283.1501159667969,0.8060266375541687,0.2136389911174774,0.2031534016132354,297.3010559082031,297.1499938964844,293.1499938964844,0.0026714166160672,-1368.5474853515625,283.150146484375,0.75196373462677,0.1733662039041519,0.7843713760375977,281.7122497558594,284.95001220703125,295.3839416503906,287.9819030761719,296.4836730957031,297.3807373046875,281.7137756347656,1.0,0.3863923847675323,0.91914302110672,0.91914302110672,1.0,1.0,-2.054039478302002,0.9214743971824646,1.132565140724182,0.450540542602539,5.551115123125783e-17,1.0,0.0,67.97438049316406,46.0,35217.31640625,-0.0,729.6829833984375,1.0,278.1499938964844,280.255126953125,290.99334716796875,293.2578430175781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883506178855896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5511.69677734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3249.4296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12302040,297.4107971191406,297.1499938964844,293.1499938964844,0.0046939374879002,-480.6821594238281,283.15020751953125,0.9058713912963868,0.3059771656990051,0.2754837274551391,297.4048156738281,297.1499938964844,293.1499938964844,0.0038947958964854,-420.43951416015625,283.1501159667969,0.8508896231651306,0.2538811862468719,0.2409722208976745,297.30279541015625,297.1499938964844,293.1499938964844,0.0045395917259156,-361.6673583984375,283.1502990722656,0.89552903175354,0.2956327497959137,0.2072627246379852,297.3678283691406,297.1499938964844,293.1499938964844,0.0032824131194502,-354.4515686035156,283.1501159667969,0.8060266375541687,0.2136389911174774,0.2031534016132354,297.3010559082031,297.1499938964844,293.1499938964844,0.0026714166160672,-1368.5474853515625,283.150146484375,0.75196373462677,0.1733662039041519,0.7843713760375977,281.7122497558594,284.95001220703125,295.3839416503906,287.9819030761719,296.4836730957031,297.3807373046875,281.7137756347656,1.0,0.3863923847675323,0.91914302110672,0.91914302110672,1.0,1.0,-2.054039478302002,0.9214743971824646,1.132565140724182,0.450540542602539,5.551115123125783e-17,1.0,0.0,67.97438049316406,46.0,35217.31640625,-0.0,729.6829833984375,1.0,278.1499938964844,280.255126953125,290.99334716796875,293.2578430175781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883506178855896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5511.69677734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3249.4296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12302100,297.4075927734375,297.1499938964844,293.1499938964844,0.0046728015877306,-478.3812561035156,283.15020751953125,0.9280747771263124,0.3073122799396515,0.2765107154846191,297.4027709960937,297.1499938964844,293.1499938964844,0.0038814761210232,-418.8677062988281,283.1501159667969,0.869250476360321,0.2552953958511352,0.2421252429485321,297.3011169433594,297.1499938964844,293.1499938964844,0.0045115705579519,-359.3339538574219,283.1502990722656,0.9156184792518616,0.2964360415935516,0.2076876908540725,297.3652038574219,297.1499938964844,293.1499938964844,0.0032696851994842,-352.9609375,283.1501159667969,0.8229047656059265,0.214757353067398,0.2040296345949173,297.2979736328125,297.1499938964844,293.1499938964844,0.0026566402520984,-1360.524169921875,283.150146484375,0.7676153182983398,0.1740181148052215,0.7864432334899902,281.7244567871094,284.95001220703125,295.4290771484375,288.00543212890625,296.502197265625,297.37799072265625,281.7259521484375,1.0,0.3833310902118683,0.9187849164009094,0.9187849164009094,1.0,1.0,-2.06070876121521,0.9246726632118224,1.1360361576080322,0.4522745311260223,5.551115123125783e-17,1.0,0.0,63.56658172607422,46.0,35364.5390625,-0.0,719.7985229492188,1.0,278.1499938964844,280.2639465332031,291.0162048339844,293.2895202636719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884544849395752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5527.3095703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3259.156982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12302160,297.40447998046875,297.1499938964844,293.1499938964844,0.0046513206325471,-476.0472412109375,283.15020751953125,0.9553160667419434,0.3086352348327636,0.2775165438652038,297.40087890625,297.1499938964844,293.1499938964844,0.0038678811397403,-417.2681884765625,283.1501159667969,0.8924738764762878,0.2567071318626404,0.2432649135589599,297.299560546875,297.1499938964844,293.1499938964844,0.0044834990985691,-356.9981994628906,283.1502990722656,0.9424931406974792,0.2972382605075836,0.2081039100885391,297.3626708984375,297.1499938964844,293.1499938964844,0.0032566832378506,-351.44256591796875,283.1501159667969,0.8429489135742188,0.2158710956573486,0.2048904448747635,297.2950134277344,297.1499938964844,293.1499938964844,0.0026416650507599,-1352.4075927734375,283.150146484375,0.7875057458877563,0.1746653318405151,0.7884412407875061,281.736572265625,284.95001220703125,295.47479248046875,288.0294189453125,296.52105712890625,297.3753356933594,281.738037109375,1.0,0.3799961805343628,0.9184265732765198,0.9184265732765198,1.0,1.0,-2.067218780517578,0.9277941584587096,1.1394248008728027,0.4539682269096374,5.551115123125783e-17,1.0,0.0,58.87146759033203,34.0,35510.6015625,-0.0,708.7014770507812,1.0,278.1499938964844,280.2726745605469,291.0396728515625,293.3217468261719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855382800102234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5542.98876953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3268.458251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12302220,297.403564453125,297.1499938964844,293.1499938964844,0.0044959443621337,-460.01556396484375,283.1504211425781,0.9990000128746032,0.31174236536026,0.2719813883304596,297.3971252441406,297.1499938964844,293.1499938964844,0.0038507531862705,-415.19927978515625,283.1501159667969,0.9552574753761292,0.2595039308071136,0.2455555647611618,297.29644775390625,297.1499938964844,293.1499938964844,0.004439634270966,-353.3382568359375,283.1502685546875,0.9970707297325134,0.298818439245224,0.2089470475912094,297.3577575683594,297.1499938964844,293.1499938964844,0.0032391396816819,-349.3590087890625,283.1501159667969,0.8957268595695496,0.2180656492710113,0.2066174298524856,297.28936767578125,297.1499938964844,293.1499938964844,0.0026187861803919,-1339.9573974609375,283.1501159667969,0.8349702954292297,0.1759276390075683,0.7924636006355286,281.7572021484375,284.95001220703125,295.56768798828125,288.0786437988281,296.5610656738281,297.3722839355469,281.7572021484375,1.0,0.3723562359809875,0.9177098274230956,0.9177098274230956,1.0,1.0,-2.071294069290161,0.9296311140060424,1.141662836074829,0.4553361535072326,5.551115123125783e-17,1.0,0.0,49.87710571289063,52.0,35708.828125,-0.0,680.3388061523438,1.0,278.1499938964844,280.2860717773437,291.0877990722656,293.38604736328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873795866966248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5569.60986328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3285.693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12302280,297.403564453125,297.1499938964844,293.1499938964844,0.0044959443621337,-460.01556396484375,283.1504211425781,0.9990000128746032,0.31174236536026,0.2719813883304596,297.3971252441406,297.1499938964844,293.1499938964844,0.0038507531862705,-415.19927978515625,283.1501159667969,0.9552574753761292,0.2595039308071136,0.2455555647611618,297.29644775390625,297.1499938964844,293.1499938964844,0.004439634270966,-353.3382568359375,283.1502685546875,0.9970707297325134,0.298818439245224,0.2089470475912094,297.3577575683594,297.1499938964844,293.1499938964844,0.0032391396816819,-349.3590087890625,283.1501159667969,0.8957268595695496,0.2180656492710113,0.2066174298524856,297.28936767578125,297.1499938964844,293.1499938964844,0.0026187861803919,-1339.9573974609375,283.1501159667969,0.8349702954292297,0.1759276390075683,0.7924636006355286,281.7572021484375,284.95001220703125,295.56768798828125,288.0786437988281,296.5610656738281,297.3722839355469,281.7572021484375,1.0,0.3723562359809875,0.9177098274230956,0.9177098274230956,1.0,1.0,-2.071294069290161,0.9296311140060424,1.141662836074829,0.4553361535072326,5.551115123125783e-17,1.0,0.0,49.87710571289063,52.0,35708.828125,-0.0,680.3388061523438,1.0,278.1499938964844,280.2860717773437,291.0877990722656,293.38604736328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873795866966248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5569.60986328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3285.693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12302340,297.43310546875,297.1499938964844,293.1499938964844,0.004397892858833,-449.9062194824219,283.1504211425781,0.9990000128746032,0.3179622590541839,0.2682546377182007,297.393310546875,297.1499938964844,293.1499938964844,0.003859560471028,-416.0141906738281,283.1500549316406,0.9633948802947998,0.2622489035129547,0.2481259554624557,297.297607421875,297.1499938964844,293.1499938964844,0.0043927812948822,-349.523193359375,283.1502685546875,0.9990000128746032,0.300785094499588,0.2086340636014938,297.35284423828125,297.1499938964844,293.1499938964844,0.0032440000213682,-349.7708740234375,283.1500549316406,0.9029649496078492,0.2201991975307464,0.2086157798767089,297.2840270996094,297.1499938964844,293.1499938964844,0.0026152031496167,-1337.6949462890625,283.15008544921875,0.840369462966919,0.1771492213010788,0.7978330850601196,281.7681884765625,284.95001220703125,295.662109375,288.1292419433594,296.6118469238281,297.38787841796875,281.7701416015625,1.0,0.3738086223602295,0.9169931411743164,0.9169931411743164,1.0,1.0,-2.078104019165039,0.9329835772514344,1.1451205015182495,0.4566761553287506,5.551115123125783e-17,1.0,0.0,49.44324493408203,70.0,35892.2734375,-0.0,684.4688110351562,1.0,278.1499938964844,280.2951354980469,291.1331787109375,293.43927001953125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881754279136658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5590.24951171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3293.14013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12302400,297.43310546875,297.1499938964844,293.1499938964844,0.004397892858833,-449.9062194824219,283.1504211425781,0.9990000128746032,0.3179622590541839,0.2682546377182007,297.393310546875,297.1499938964844,293.1499938964844,0.003859560471028,-416.0141906738281,283.1500549316406,0.9633948802947998,0.2622489035129547,0.2481259554624557,297.297607421875,297.1499938964844,293.1499938964844,0.0043927812948822,-349.523193359375,283.1502685546875,0.9990000128746032,0.300785094499588,0.2086340636014938,297.35284423828125,297.1499938964844,293.1499938964844,0.0032440000213682,-349.7708740234375,283.1500549316406,0.9029649496078492,0.2201991975307464,0.2086157798767089,297.2840270996094,297.1499938964844,293.1499938964844,0.0026152031496167,-1337.6949462890625,283.15008544921875,0.840369462966919,0.1771492213010788,0.7978330850601196,281.7681884765625,284.95001220703125,295.662109375,288.1292419433594,296.6118469238281,297.38787841796875,281.7701416015625,1.0,0.3738086223602295,0.9169931411743164,0.9169931411743164,1.0,1.0,-2.078104019165039,0.9329835772514344,1.1451205015182495,0.4566761553287506,5.551115123125783e-17,1.0,0.0,49.44324493408203,70.0,35892.2734375,-0.0,684.4688110351562,1.0,278.1499938964844,280.2951354980469,291.1331787109375,293.43927001953125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881754279136658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5590.24951171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3293.14013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12302460,297.42919921875,297.1499938964844,293.1499938964844,0.0044735185801982,-457.1612548828125,283.1501770019531,0.9990000128746032,0.3204675912857055,0.2797907888889313,297.3902893066406,297.1499938964844,293.1499938964844,0.0037969527766108,-408.8919677734375,283.150146484375,0.9520193338394164,0.2644096910953522,0.2502481341361999,297.2932434082031,297.1499938964844,293.1499938964844,0.0043386695906519,-344.9151916503906,283.1502990722656,0.9926382303237916,0.3018472492694855,0.2111557424068451,297.34893798828125,297.1499938964844,293.1499938964844,0.003189549781382,-343.57305908203125,283.150146484375,0.8924209475517273,0.2218639105558395,0.2102739959955215,297.2798767089844,297.1499938964844,293.1499938964844,0.0025658837985247,-1311.2005615234375,283.150146484375,0.830882728099823,0.1780910938978195,0.8024761080741882,281.80291748046875,284.95001220703125,295.7384033203125,288.17041015625,296.6438903808594,297.38531494140625,281.8060913085937,1.0,0.3801482617855072,0.9165325164794922,0.9165325164794922,1.0,1.0,-2.10520887374878,0.9460562467575072,1.159152626991272,0.463762879371643,5.551115123125783e-17,1.0,0.0,52.03996658325195,70.0,36342.99609375,-0.0,716.2451171875,1.0,278.1499938964844,280.3212280273437,291.1767578125,293.502197265625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891400098800659,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5631.9345703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3302.1640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12302520,297.4215393066406,297.1499938964844,293.1499938964844,0.0045162141323089,-461.3636169433594,283.15008544921875,0.9990000128746032,0.3204371333122253,0.2846341729164123,297.38946533203125,297.1499938964844,293.1499938964844,0.0037761388812214,-406.5382995605469,283.1501770019531,0.9467499256134032,0.2649413347244262,0.2507849633693695,297.2920837402344,297.1499938964844,293.1499938964844,0.0043075494468212,-342.35650634765625,283.1503295898437,0.9883740544319152,0.3020987510681152,0.2113479822874069,297.3479309082031,297.1499938964844,293.1499938964844,0.0031716229859739,-341.5438232421875,283.1501770019531,0.8877913355827332,0.222270667552948,0.2106940150260925,297.2787475585937,297.1499938964844,293.1499938964844,0.0025501169729977,-1302.7630615234375,283.1501770019531,0.826841413974762,0.1783133298158645,0.8036545515060425,281.8135070800781,284.95001220703125,295.7575378417969,288.1807556152344,296.6496887207031,297.3807373046875,281.8168334960937,1.0,0.3822969496250152,0.9164174199104308,0.9164174199104308,1.0,1.0,-2.113706588745117,0.9501585960388184,1.1635478734970093,0.4659861624240875,5.551115123125783e-17,1.0,0.0,53.07907104492188,88.0,36478.6796875,-0.0,727.2257690429688,1.0,278.1499938964844,280.3291320800781,291.1889038085937,293.52105712890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896124958992004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5644.43994140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3306.583251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12302580,297.3825378417969,297.1499938964844,293.1499938964844,0.0044389627873897,-453.0802307128906,283.15020751953125,0.9510493278503418,0.3198853135108948,0.2882325649261474,297.38446044921875,297.1499938964844,293.1499938964844,0.0037182553205639,-399.9234924316406,283.15020751953125,0.889862596988678,0.2674661874771118,0.2536190748214721,297.2857360839844,297.1499938964844,293.1499938964844,0.0042195599526166,-335.0676574707031,283.1503601074219,0.9318583011627196,0.3032552599906921,0.2124655693769455,297.3418884277344,297.1499938964844,293.1499938964844,0.0031210875604301,-335.7696838378906,283.1501770019531,0.8398401737213135,0.2241652607917785,0.2129384279251098,297.2719116210937,297.1499938964844,293.1499938964844,0.0025029291864484,-1277.3778076171875,283.1501770019531,0.7812967896461487,0.1792524605989456,0.8100869059562683,281.85076904296875,284.95001220703125,295.8533935546875,288.2328796386719,296.6785888671875,297.35552978515625,281.85205078125,1.0,0.3943413197994232,0.9158416390419006,0.9158416390419006,1.0,1.0,-2.1323750019073486,0.9590529203414916,1.1733219623565674,0.471245676279068,5.551115123125783e-17,1.0,0.0,63.9126091003418,106.0,36880.91015625,-0.0,782.9132080078125,1.0,278.1499938964844,280.3548889160156,291.2496643066406,293.61309814453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931252956390381,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5689.71923828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3339.422607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12302640,297.3825378417969,297.1499938964844,293.1499938964844,0.0044389627873897,-453.0802307128906,283.15020751953125,0.9510493278503418,0.3198853135108948,0.2882325649261474,297.38446044921875,297.1499938964844,293.1499938964844,0.0037182553205639,-399.9234924316406,283.15020751953125,0.889862596988678,0.2674661874771118,0.2536190748214721,297.2857360839844,297.1499938964844,293.1499938964844,0.0042195599526166,-335.0676574707031,283.1503601074219,0.9318583011627196,0.3032552599906921,0.2124655693769455,297.3418884277344,297.1499938964844,293.1499938964844,0.0031210875604301,-335.7696838378906,283.1501770019531,0.8398401737213135,0.2241652607917785,0.2129384279251098,297.2719116210937,297.1499938964844,293.1499938964844,0.0025029291864484,-1277.3778076171875,283.1501770019531,0.7812967896461487,0.1792524605989456,0.8100869059562683,281.85076904296875,284.95001220703125,295.8533935546875,288.2328796386719,296.6785888671875,297.35552978515625,281.85205078125,1.0,0.3943413197994232,0.9158416390419006,0.9158416390419006,1.0,1.0,-2.1323750019073486,0.9590529203414916,1.1733219623565674,0.471245676279068,5.551115123125783e-17,1.0,0.0,63.9126091003418,106.0,36880.91015625,-0.0,782.9132080078125,1.0,278.1499938964844,280.3548889160156,291.2496643066406,293.61309814453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931252956390381,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5689.71923828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3339.422607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12302700,297.3733215332031,297.1499938964844,293.1499938964844,0.0044167679734528,-450.6643676757813,283.15020751953125,0.9216092228889464,0.3204497694969177,0.2887820303440094,297.38165283203125,297.1499938964844,293.1499938964844,0.003701475681737,-397.9767150878906,283.15020751953125,0.8664931058883667,0.2686769664287567,0.255019873380661,297.28277587890625,297.1499938964844,293.1499938964844,0.0041886894032359,-332.5065612792969,283.1503601074219,0.9036285281181335,0.3038210570812225,0.2130434811115265,297.3385925292969,297.1499938964844,293.1499938964844,0.0031059591565281,-334.0199890136719,283.1501770019531,0.8194421529769897,0.225056990981102,0.2140406519174575,297.2681884765625,297.1499938964844,293.1499938964844,0.0024873374495655,-1268.9521484375,283.1501770019531,0.7605134844779968,0.179657369852066,0.8131468892097473,281.86407470703125,284.95001220703125,295.9013061523437,288.2590026855469,296.6964416503906,297.3490905761719,281.8657531738281,1.0,0.4011861383914947,0.9155537486076356,0.9155537486076356,1.0,1.0,-2.1414577960968018,0.96343994140625,1.1780177354812622,0.473576009273529,5.551115123125783e-17,1.0,0.0,70.43670654296875,106.0,37058.8984375,-0.0,814.3863525390625,1.0,278.1499938964844,280.3650817871094,291.2761535644531,293.6514587402344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948729634284973,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5708.17236328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3355.74755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12302760,297.3664855957031,297.1499938964844,293.1499938964844,0.0043821022845804,-446.97601318359375,283.1502380371094,0.8964694738388062,0.3211880326271057,0.2896209061145782,297.3787536621094,297.1499938964844,293.1499938964844,0.0036819644737988,-395.7291870117188,283.15020751953125,0.8459667563438416,0.2698586285114288,0.2564203441143036,297.2798156738281,297.1499938964844,293.1499938964844,0.0041552130132913,-329.7332763671875,283.1503601074219,0.8803476691246033,0.3043712675571441,0.2136330902576446,297.335205078125,297.1499938964844,293.1499938964844,0.0030885287560522,-332.0166320800781,283.1501770019531,0.7997369170188904,0.2259171903133392,0.2151402533054351,297.2643737792969,297.1499938964844,293.1499938964844,0.0024699354544281,-1259.58056640625,283.1501770019531,0.7423573732376099,0.1800293624401092,0.8161835074424744,281.8782958984375,284.95001220703125,295.9491577148437,288.28515625,296.7149963378906,297.3439025878906,281.8800048828125,1.0,0.4083673357963562,0.9149452447891236,0.9149452447891236,1.0,1.0,-2.149822950363159,0.9674414992332458,1.182381510734558,0.4757778942584991,5.551115123125783e-17,1.0,0.0,77.60712432861328,109.0,37232.5234375,-0.0,848.2137451171875,1.0,278.1499938964844,280.3754577636719,291.3015441894531,293.6882019042969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964720368385315,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5726.685546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3370.677001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12302820,297.3558044433594,297.1499938964844,293.1499938964844,0.0043184459209442,-440.1959838867188,283.1502685546875,0.8697983026504517,0.3228440880775451,0.2914226651191711,297.3729553222656,297.1499938964844,293.1499938964844,0.0036425131838768,-391.2075500488281,283.15020751953125,0.8237874507904053,0.272165834903717,0.2590024769306183,297.274169921875,297.1499938964844,293.1499938964844,0.0040893126279115,-324.2861633300781,283.1503295898437,0.8543068766593933,0.3054420351982116,0.2146726697683334,297.32843017578125,297.1499938964844,293.1499938964844,0.0030527880880981,-327.9324645996094,283.1501770019531,0.776613175868988,0.2275750190019607,0.2171142399311065,297.2567749023437,297.1499938964844,293.1499938964844,0.0024339698720723,-1240.3153076171875,283.1501770019531,0.7222194671630859,0.1807087063789367,0.8211753368377686,281.90545654296875,284.95001220703125,296.0443420410156,288.3372497558594,296.7528381347656,297.3352355957031,281.906982421875,1.0,0.4184889495372772,0.9137281775474548,0.9137281775474548,1.0,1.0,-2.164705276489258,0.9745461344718932,1.1901590824127195,0.4797019064426422,5.551115123125783e-17,1.0,0.0,87.95272827148438,112.0,37555.90625,-0.0,900.1377563476562,1.0,278.1499938964844,280.3949279785156,291.351318359375,293.759033203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992868661880493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5762.005859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3396.935791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12302880,297.3558044433594,297.1499938964844,293.1499938964844,0.0043184459209442,-440.1959838867188,283.1502685546875,0.8697983026504517,0.3228440880775451,0.2914226651191711,297.3729553222656,297.1499938964844,293.1499938964844,0.0036425131838768,-391.2075500488281,283.15020751953125,0.8237874507904053,0.272165834903717,0.2590024769306183,297.274169921875,297.1499938964844,293.1499938964844,0.0040893126279115,-324.2861633300781,283.1503295898437,0.8543068766593933,0.3054420351982116,0.2146726697683334,297.32843017578125,297.1499938964844,293.1499938964844,0.0030527880880981,-327.9324645996094,283.1501770019531,0.776613175868988,0.2275750190019607,0.2171142399311065,297.2567749023437,297.1499938964844,293.1499938964844,0.0024339698720723,-1240.3153076171875,283.1501770019531,0.7222194671630859,0.1807087063789367,0.8211753368377686,281.90545654296875,284.95001220703125,296.0443420410156,288.3372497558594,296.7528381347656,297.3352355957031,281.906982421875,1.0,0.4184889495372772,0.9137281775474548,0.9137281775474548,1.0,1.0,-2.164705276489258,0.9745461344718932,1.1901590824127195,0.4797019064426422,5.551115123125783e-17,1.0,0.0,87.95272827148438,112.0,37555.90625,-0.0,900.1377563476562,1.0,278.1499938964844,280.3949279785156,291.351318359375,293.759033203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992868661880493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5762.005859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3396.935791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12302940,297.3469543457031,297.1499938964844,293.1499938964844,0.0042595341801643,-433.9230651855469,283.1502685546875,0.8544210195541382,0.324553370475769,0.2932232320308685,297.36749267578125,297.1499938964844,293.1499938964844,0.0036044821608811,-386.8622131347656,283.15020751953125,0.810629665851593,0.2744351923465729,0.2614373564720154,297.2690734863281,297.1499938964844,293.1499938964844,0.0040264949202537,-319.1028137207031,283.1503295898437,0.8392326235771179,0.3064979910850525,0.21562260389328,297.3220520019531,297.1499938964844,293.1499938964844,0.0030179105233401,-323.962158203125,283.1501770019531,0.7632339000701904,0.2291877120733261,0.218933567404747,297.24969482421875,297.1499938964844,293.1499938964844,0.0023985432926565,-1221.4112548828125,283.1501770019531,0.7094132900238037,0.1813426911830902,0.8254287838935852,281.9307861328125,284.95001220703125,296.13836669921875,288.3887939453125,296.7908935546875,297.3277587890625,281.9322204589844,1.0,0.426352322101593,0.912511110305786,0.912511110305786,1.0,1.0,-2.17822790145874,0.9809964299201964,1.197231411933899,0.4832560122013092,5.551115123125783e-17,1.0,0.0,95.67247772216795,100.0,37859.27734375,-0.0,941.6810913085938,1.0,278.1499938964844,280.4131164550781,291.400634765625,293.82763671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016382694244384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5795.736328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3418.85107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12303000,297.3469543457031,297.1499938964844,293.1499938964844,0.0042595341801643,-433.9230651855469,283.1502685546875,0.8544210195541382,0.324553370475769,0.2932232320308685,297.36749267578125,297.1499938964844,293.1499938964844,0.0036044821608811,-386.8622131347656,283.15020751953125,0.810629665851593,0.2744351923465729,0.2614373564720154,297.2690734863281,297.1499938964844,293.1499938964844,0.0040264949202537,-319.1028137207031,283.1503295898437,0.8392326235771179,0.3064979910850525,0.21562260389328,297.3220520019531,297.1499938964844,293.1499938964844,0.0030179105233401,-323.962158203125,283.1501770019531,0.7632339000701904,0.2291877120733261,0.218933567404747,297.24969482421875,297.1499938964844,293.1499938964844,0.0023985432926565,-1221.4112548828125,283.1501770019531,0.7094132900238037,0.1813426911830902,0.8254287838935852,281.9307861328125,284.95001220703125,296.13836669921875,288.3887939453125,296.7908935546875,297.3277587890625,281.9322204589844,1.0,0.426352322101593,0.912511110305786,0.912511110305786,1.0,1.0,-2.17822790145874,0.9809964299201964,1.197231411933899,0.4832560122013092,5.551115123125783e-17,1.0,0.0,95.67247772216795,100.0,37859.27734375,-0.0,941.6810913085938,1.0,278.1499938964844,280.4131164550781,291.400634765625,293.82763671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016382694244384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5795.736328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3418.85107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12303060,297.33917236328125,297.1499938964844,293.1499938964844,0.0042053633369505,-428.1684265136719,283.1502685546875,0.8548338413238525,0.3262561559677124,0.2947627305984497,297.3626403808594,297.1499938964844,293.1499938964844,0.0035692958626896,-382.8560485839844,283.1501770019531,0.8118031024932861,0.2766977548599243,0.2635859251022339,297.26470947265625,297.1499938964844,293.1499938964844,0.0039682760834693,-314.3112487792969,283.1503295898437,0.8391574621200562,0.3075611293315887,0.2163716852664947,297.3163452148437,297.1499938964844,293.1499938964844,0.0029848227277398,-320.2136535644531,283.1501770019531,0.7640448808670044,0.2307885289192199,0.2204613238573074,297.243408203125,297.1499938964844,293.1499938964844,0.0023640375584363,-1203.0948486328125,283.1501770019531,0.7093465328216553,0.1819673180580139,0.8283069729804993,281.9533386230469,284.95001220703125,296.230712890625,288.4393920898437,296.8287353515625,297.3211364746094,281.9545288085937,1.0,0.427823543548584,0.9114810228347778,0.9114810228347778,1.0,1.0,-2.188852071762085,0.9860514998435974,1.2028005123138428,0.4860738813877105,5.551115123125783e-17,1.0,0.0,96.46348571777344,88.0,38125.05859375,-0.0,955.0007934570312,1.0,278.1499938964844,280.4291687011719,291.4494934082031,293.8941345214844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90366131067276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5826.7265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3437.68896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
