time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303120,297.33917236328125,297.1499938964844,293.1499938964844,0.0042053633369505,-428.1684265136719,283.1502685546875,0.8548338413238525,0.3262561559677124,0.2947627305984497,297.3626403808594,297.1499938964844,293.1499938964844,0.0035692958626896,-382.8560485839844,283.1501770019531,0.8118031024932861,0.2766977548599243,0.2635859251022339,297.26470947265625,297.1499938964844,293.1499938964844,0.0039682760834693,-314.3112487792969,283.1503295898437,0.8391574621200562,0.3075611293315887,0.2163716852664947,297.3163452148437,297.1499938964844,293.1499938964844,0.0029848227277398,-320.2136535644531,283.1501770019531,0.7640448808670044,0.2307885289192199,0.2204613238573074,297.243408203125,297.1499938964844,293.1499938964844,0.0023640375584363,-1203.0948486328125,283.1501770019531,0.7093465328216553,0.1819673180580139,0.8283069729804993,281.9533386230469,284.95001220703125,296.230712890625,288.4393920898437,296.8287353515625,297.3211364746094,281.9545288085937,1.0,0.427823543548584,0.9114810228347778,0.9114810228347778,1.0,1.0,-2.188852071762085,0.9860514998435974,1.2028005123138428,0.4860738813877105,5.551115123125783e-17,1.0,0.0,96.46348571777344,88.0,38125.05859375,-0.0,955.0007934570312,1.0,278.1499938964844,280.4291687011719,291.4494934082031,293.8941345214844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90366131067276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5826.7265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3437.68896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12303180,297.3324279785156,297.1499938964844,293.1499938964844,0.0041558127850294,-422.9126281738281,283.1502685546875,0.865778923034668,0.3279675245285034,0.2961300313472748,297.35870361328125,297.1499938964844,293.1499938964844,0.003537495387718,-379.2403259277344,283.1501770019531,0.8225467801094055,0.2789902687072754,0.2655686140060425,297.2612609863281,297.1499938964844,293.1499938964844,0.0039148875512182,-309.92431640625,283.1502990722656,0.8490578532218933,0.3086651861667633,0.2170067429542541,297.3116455078125,297.1499938964844,293.1499938964844,0.0029542846605181,-316.7628173828125,283.1501770019531,0.7743971347808838,0.2324168682098388,0.2218202352523803,297.23828125,297.1499938964844,293.1499938964844,0.0023314408026635,-1185.8465576171875,283.1501770019531,0.7179719805717468,0.1826268136501312,0.8304116129875183,281.9735107421875,284.95001220703125,296.32086181640625,288.4886474609375,296.8662109375,297.3155517578125,281.9746398925781,1.0,0.4254992008209228,0.9104509353637696,0.9104509353637696,1.0,1.0,-2.1977996826171875,0.9902992844581604,1.207500457763672,0.4884337186813354,5.551115123125783e-17,1.0,0.0,92.43059539794922,76.0,38366.2109375,-0.0,948.7150268554688,1.0,278.1499938964844,280.44366455078125,291.4971618652344,293.9576110839844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905353844165802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5855.5009765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3453.436767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12303240,297.3324279785156,297.1499938964844,293.1499938964844,0.0041558127850294,-422.9126281738281,283.1502685546875,0.865778923034668,0.3279675245285034,0.2961300313472748,297.35870361328125,297.1499938964844,293.1499938964844,0.003537495387718,-379.2403259277344,283.1501770019531,0.8225467801094055,0.2789902687072754,0.2655686140060425,297.2612609863281,297.1499938964844,293.1499938964844,0.0039148875512182,-309.92431640625,283.1502990722656,0.8490578532218933,0.3086651861667633,0.2170067429542541,297.3116455078125,297.1499938964844,293.1499938964844,0.0029542846605181,-316.7628173828125,283.1501770019531,0.7743971347808838,0.2324168682098388,0.2218202352523803,297.23828125,297.1499938964844,293.1499938964844,0.0023314408026635,-1185.8465576171875,283.1501770019531,0.7179719805717468,0.1826268136501312,0.8304116129875183,281.9735107421875,284.95001220703125,296.32086181640625,288.4886474609375,296.8662109375,297.3155517578125,281.9746398925781,1.0,0.4254992008209228,0.9104509353637696,0.9104509353637696,1.0,1.0,-2.1977996826171875,0.9902992844581604,1.207500457763672,0.4884337186813354,5.551115123125783e-17,1.0,0.0,92.43059539794922,76.0,38366.2109375,-0.0,948.7150268554688,1.0,278.1499938964844,280.44366455078125,291.4971618652344,293.9576110839844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905353844165802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5855.5009765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3453.436767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12303300,297.329345703125,297.1499938964844,293.1499938964844,0.0041318284347653,-420.3717041015625,283.1502685546875,0.8746415376663208,0.3288204371929168,0.2967681586742401,297.3570251464844,297.1499938964844,293.1499938964844,0.003522195154801,-377.5030212402344,283.1501770019531,0.8307105898857117,0.2801471650600433,0.2665233314037323,297.2598571777344,297.1499938964844,293.1499938964844,0.0038891716394573,-307.8134155273437,283.1502990722656,0.8572313189506531,0.3092304170131683,0.2172993570566177,297.30963134765625,297.1499938964844,293.1499938964844,0.0029394794255495,-315.0926513671875,283.1501770019531,0.7826269268989563,0.2332415580749511,0.222462773323059,297.236083984375,297.1499938964844,293.1499938964844,0.0023155543021857,-1177.45458984375,283.1501770019531,0.724599301815033,0.1829712241888046,0.8313058614730835,281.9831237792969,284.95001220703125,296.36492919921875,288.5126647949219,296.8846740722656,297.3130187988281,281.98419189453125,1.0,0.4233440160751343,0.9099358916282654,0.9099358916282654,1.0,1.0,-2.2019104957580566,0.9922475218772888,1.2096630334854126,0.4895170629024505,5.551115123125783e-17,1.0,0.0,89.20565795898438,76.0,38481.203125,-0.0,940.65966796875,1.0,278.1499938964844,280.4505615234375,291.5205383300781,293.9884948730469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906102180480957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5869.37548828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3460.395751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12303360,297.326416015625,297.1499938964844,293.1499938964844,0.004108169581741,-417.8673095703125,283.1502685546875,0.8857063055038452,0.3296679854393005,0.2973823547363281,297.3554992675781,297.1499938964844,293.1499938964844,0.0035071608144789,-375.79730224609375,283.1501770019531,0.8407487869262695,0.2813088297843933,0.267461895942688,297.25860595703125,297.1499938964844,293.1499938964844,0.0038639279082417,-305.742431640625,283.1502990722656,0.8675581812858582,0.3098015487194061,0.2175809144973755,297.30780029296875,297.1499938964844,293.1499938964844,0.0029248939827084,-313.4488525390625,283.150146484375,0.7928019165992737,0.234071284532547,0.2230893224477768,297.234130859375,297.1499938964844,293.1499938964844,0.0022998978383839,-1169.1915283203125,283.1501770019531,0.7326675653457642,0.1833237409591674,0.832137405872345,281.9924621582031,284.95001220703125,296.40826416015625,288.5362243652344,296.90289306640625,297.3106689453125,281.9935302734375,1.0,0.420733779668808,0.9094412326812744,0.9094412326812744,1.0,1.0,-2.2058653831481934,0.9941213726997375,1.211743950843811,0.490560382604599,5.551115123125783e-17,1.0,0.0,85.43414306640625,64.0,38593.4921875,-0.0,930.3656005859376,1.0,278.1499938964844,280.4573059082031,291.5435791015625,294.0188903808594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068112373352052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5882.98876953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3466.9873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12303420,297.32086181640625,297.1499938964844,293.1499938964844,0.0040616746991872,-412.9511413574219,283.1502380371094,0.916032612323761,0.3313367664813995,0.298544317483902,297.35284423828125,297.1499938964844,293.1499938964844,0.0034778229892253,-372.47265625,283.1501770019531,0.8680831789970398,0.2836398184299469,0.2693002223968506,297.25640869140625,297.1499938964844,293.1499938964844,0.0038147417362779,-301.71051025390625,283.1502685546875,0.8957525491714478,0.3109545707702636,0.2181176841259002,297.3045654296875,297.1499938964844,293.1499938964844,0.0028963566292077,-310.2367858886719,283.150146484375,0.8188865184783936,0.2357400208711624,0.2243048995733261,297.2308044433594,297.1499938964844,293.1499938964844,0.0022692917846143,-1153.056640625,283.1501770019531,0.7545518279075623,0.1840482950210571,0.8336676359176636,282.01055908203125,284.95001220703125,296.4924011230469,288.58172607421875,296.9383544921875,297.3062438964844,282.0115661621094,1.0,0.4144604206085205,0.9084518551826476,0.9084518551826476,1.0,1.0,-2.213412046432495,0.9976933002471924,1.2157188653945925,0.4925514757633209,5.551115123125783e-17,1.0,0.0,76.65475463867188,52.0,38810.90234375,-0.0,904.6472778320312,1.0,278.1499938964844,280.4703369140625,291.5885009765625,294.0780639648437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081549644470216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5909.44677734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3479.472900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12303480,297.32086181640625,297.1499938964844,293.1499938964844,0.0040616746991872,-412.9511413574219,283.1502380371094,0.916032612323761,0.3313367664813995,0.298544317483902,297.35284423828125,297.1499938964844,293.1499938964844,0.0034778229892253,-372.47265625,283.1501770019531,0.8680831789970398,0.2836398184299469,0.2693002223968506,297.25640869140625,297.1499938964844,293.1499938964844,0.0038147417362779,-301.71051025390625,283.1502685546875,0.8957525491714478,0.3109545707702636,0.2181176841259002,297.3045654296875,297.1499938964844,293.1499938964844,0.0028963566292077,-310.2367858886719,283.150146484375,0.8188865184783936,0.2357400208711624,0.2243048995733261,297.2308044433594,297.1499938964844,293.1499938964844,0.0022692917846143,-1153.056640625,283.1501770019531,0.7545518279075623,0.1840482950210571,0.8336676359176636,282.01055908203125,284.95001220703125,296.4924011230469,288.58172607421875,296.9383544921875,297.3062438964844,282.0115661621094,1.0,0.4144604206085205,0.9084518551826476,0.9084518551826476,1.0,1.0,-2.213412046432495,0.9976933002471924,1.2157188653945925,0.4925514757633209,5.551115123125783e-17,1.0,0.0,76.65475463867188,52.0,38810.90234375,-0.0,904.6472778320312,1.0,278.1499938964844,280.4703369140625,291.5885009765625,294.0780639648437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081549644470216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5909.44677734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3479.472900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12303540,297.3155517578125,297.1499938964844,293.1499938964844,0.0040162056684494,-408.1503601074219,283.1502380371094,0.962540090084076,0.3329580426216125,0.2996252775192261,297.3504943847656,297.1499938964844,293.1499938964844,0.0034494451247155,-369.2611083984375,283.150146484375,0.9091384410858154,0.2859703004360199,0.2710969746112823,297.2545471191406,297.1499938964844,293.1499938964844,0.0037672293838113,-297.819580078125,283.1502685546875,0.9403852224349976,0.3121117055416107,0.2186268866062164,297.3017578125,297.1499938964844,293.1499938964844,0.0028686854057013,-307.1268005371094,283.150146484375,0.8539934158325195,0.2374115735292434,0.2254817485809326,297.22802734375,297.1499938964844,293.1499938964844,0.0022396701388061,-1137.4610595703125,283.150146484375,0.7881160378456116,0.1847899556159973,0.8350775837898254,282.02789306640625,284.95001220703125,296.5727233886719,288.6247863769531,296.9722900390625,297.30206298828125,282.0288391113281,1.0,0.4071896970272064,0.9074625372886658,0.9074625372886658,1.0,1.0,-2.220587730407715,1.0010850429534912,1.219502568244934,0.4944444298744201,5.551115123125783e-17,1.0,0.0,66.74996185302734,40.0,39019.5234375,-0.0,874.13330078125,1.0,278.1499938964844,280.4828491210937,291.63134765625,294.134765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094592332839966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5934.849609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3491.584228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12303600,297.3155517578125,297.1499938964844,293.1499938964844,0.0040162056684494,-408.1503601074219,283.1502380371094,0.962540090084076,0.3329580426216125,0.2996252775192261,297.3504943847656,297.1499938964844,293.1499938964844,0.0034494451247155,-369.2611083984375,283.150146484375,0.9091384410858154,0.2859703004360199,0.2710969746112823,297.2545471191406,297.1499938964844,293.1499938964844,0.0037672293838113,-297.819580078125,283.1502685546875,0.9403852224349976,0.3121117055416107,0.2186268866062164,297.3017578125,297.1499938964844,293.1499938964844,0.0028686854057013,-307.1268005371094,283.150146484375,0.8539934158325195,0.2374115735292434,0.2254817485809326,297.22802734375,297.1499938964844,293.1499938964844,0.0022396701388061,-1137.4610595703125,283.150146484375,0.7881160378456116,0.1847899556159973,0.8350775837898254,282.02789306640625,284.95001220703125,296.5727233886719,288.6247863769531,296.9722900390625,297.30206298828125,282.0288391113281,1.0,0.4071896970272064,0.9074625372886658,0.9074625372886658,1.0,1.0,-2.220587730407715,1.0010850429534912,1.219502568244934,0.4944444298744201,5.551115123125783e-17,1.0,0.0,66.74996185302734,40.0,39019.5234375,-0.0,874.13330078125,1.0,278.1499938964844,280.4828491210937,291.63134765625,294.134765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094592332839966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5934.849609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3491.584228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12303660,297.31317138671875,297.1499938964844,293.1499938964844,0.0039261351339519,-398.8835144042969,283.1503295898437,0.9990000128746032,0.3345544934272766,0.2960900366306305,297.3484802246094,297.1499938964844,293.1499938964844,0.0034311490599066,-367.1753540039063,283.150146484375,0.961952030658722,0.288002073764801,0.2726784348487854,297.2529296875,297.1499938964844,293.1499938964844,0.0037331427447497,-295.0267028808594,283.1502380371094,0.9874191880226136,0.3131153583526611,0.219078242778778,297.2994079589844,297.1499938964844,293.1499938964844,0.0028500161133706,-305.02069091796875,283.150146484375,0.8978957533836365,0.2388670444488525,0.2265208065509796,297.225830078125,297.1499938964844,293.1499938964844,0.0022183684632182,-1126.2440185546875,283.150146484375,0.8269603252410889,0.1854389011859893,0.8363866806030273,282.0409851074219,284.95001220703125,296.6398620605469,288.660400390625,297.0010681152344,297.2991638183594,282.0410461425781,1.0,0.4000469148159027,0.9066003561019896,0.9066003561019896,1.0,1.0,-2.2217299938201904,1.0014954805374146,1.220234513282776,0.4950221478939056,5.551115123125783e-17,1.0,0.0,58.11624526977539,40.0,39144.88671875,-0.0,842.5016479492188,1.0,278.1499938964844,280.4914245605469,291.6669006347656,294.1816101074219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106035828590392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5953.60302734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3502.204345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12303720,297.3157653808594,297.1499938964844,293.1499938964844,0.003879212308675,-394.1382446289063,283.1504211425781,0.9990000128746032,0.3350511491298675,0.2923605144023895,297.3481140136719,297.1499938964844,293.1499938964844,0.0034367190673947,-367.7798461914063,283.1501159667969,0.9663817286491394,0.2882691919803619,0.2729111909866333,297.25262451171875,297.1499938964844,293.1499938964844,0.0037372771184891,-295.3600769042969,283.15020751953125,0.9908862113952636,0.3132425844669342,0.2191526740789413,297.29901123046875,297.1499938964844,293.1499938964844,0.0028542128857225,-305.477294921875,283.1501159667969,0.902033030986786,0.239055797457695,0.2266797870397567,297.2254638671875,297.1499938964844,293.1499938964844,0.0022207829169929,-1127.4976806640625,283.150146484375,0.8303042650222778,0.1855186969041824,0.8366508483886719,282.0404357910156,284.95001220703125,296.64874267578125,288.6650695800781,297.00543212890625,297.2997436523437,282.0396728515625,1.0,0.398880660533905,0.9064828157424928,0.9064828157424928,1.0,1.0,-2.218073844909668,0.9997040033340454,1.218369960784912,0.4940996468067169,5.551115123125783e-17,1.0,0.0,57.36328887939453,58.0,39115.01953125,-0.0,836.24267578125,1.0,278.1499938964844,280.490234375,291.67138671875,294.1867980957031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107390642166138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5952.9755859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3503.461669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12303780,297.3487548828125,297.1499938964844,293.1499938964844,0.0038057290948927,-386.6379699707031,283.150390625,0.9990000128746032,0.3405114710330963,0.2880987823009491,297.3455505371094,297.1499938964844,293.1499938964844,0.0034482658375054,-368.9647216796875,283.1500549316406,0.9734281301498412,0.2905192375183105,0.2750067114830017,297.25048828125,297.1499938964844,293.1499938964844,0.0037337117828428,-295.0394897460937,283.150146484375,0.9954724311828612,0.3143255710601806,0.2198882848024368,297.2961730957031,297.1499938964844,293.1499938964844,0.0028605919796973,-306.1186828613281,283.15008544921875,0.9088373780250548,0.2406554669141769,0.2281632125377655,297.2230834960937,297.1499938964844,293.1499938964844,0.0022193090990185,-1126.597900390625,283.15008544921875,0.8350511789321899,0.1862322092056274,0.8396849036216736,282.04449462890625,284.95001220703125,296.7198791503906,288.7021789550781,297.04522705078125,297.3136901855469,282.0458679199219,1.0,0.3997403681278229,0.9055030345916748,0.9055030345916748,1.0,1.0,-2.2217013835906982,1.001484513282776,1.2202167510986328,0.4946265518665313,5.551115123125783e-17,1.0,0.0,56.71743774414063,76.0,39213.6171875,-0.0,837.2313842773438,1.0,278.1499938964844,280.4941101074219,291.7041015625,294.2225341796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111090302467346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5964.80029296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3506.89306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12303840,297.3487548828125,297.1499938964844,293.1499938964844,0.0038057290948927,-386.6379699707031,283.150390625,0.9990000128746032,0.3405114710330963,0.2880987823009491,297.3455505371094,297.1499938964844,293.1499938964844,0.0034482658375054,-368.9647216796875,283.1500549316406,0.9734281301498412,0.2905192375183105,0.2750067114830017,297.25048828125,297.1499938964844,293.1499938964844,0.0037337117828428,-295.0394897460937,283.150146484375,0.9954724311828612,0.3143255710601806,0.2198882848024368,297.2961730957031,297.1499938964844,293.1499938964844,0.0028605919796973,-306.1186828613281,283.15008544921875,0.9088373780250548,0.2406554669141769,0.2281632125377655,297.2230834960937,297.1499938964844,293.1499938964844,0.0022193090990185,-1126.597900390625,283.15008544921875,0.8350511789321899,0.1862322092056274,0.8396849036216736,282.04449462890625,284.95001220703125,296.7198791503906,288.7021789550781,297.04522705078125,297.3136901855469,282.0458679199219,1.0,0.3997403681278229,0.9055030345916748,0.9055030345916748,1.0,1.0,-2.2217013835906982,1.001484513282776,1.2202167510986328,0.4946265518665313,5.551115123125783e-17,1.0,0.0,56.71743774414063,76.0,39213.6171875,-0.0,837.2313842773438,1.0,278.1499938964844,280.4941101074219,291.7041015625,294.2225341796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111090302467346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5964.80029296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3506.89306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12303900,297.3501892089844,297.1499938964844,293.1499938964844,0.0038351910188794,-389.4581909179688,283.1502685546875,0.9990000128746032,0.3419163227081299,0.294377326965332,297.3441772460937,297.1499938964844,293.1499938964844,0.0034148094709962,-365.2321166992188,283.1501159667969,0.9679030179977416,0.291622906923294,0.2760971188545227,297.2492980957031,297.1499938964844,293.1499938964844,0.0036895214579999,-291.429443359375,283.15020751953125,0.9904375076293944,0.3148446381092071,0.2202868312597274,297.294677734375,297.1499938964844,293.1499938964844,0.0028313766233623,-302.8627014160156,283.1501159667969,0.9029908776283264,0.2414359599351883,0.22894948720932,297.221923828125,297.1499938964844,293.1499938964844,0.0021937428973615,-1113.1400146484375,283.1501159667969,0.8300129175186157,0.186580017209053,0.8414718508720398,282.0596923828125,284.95001220703125,296.7534484863281,288.71942138671875,297.060546875,297.3143005371094,282.0618591308594,1.0,0.402849018573761,0.905013144016266,0.905013144016266,1.0,1.0,-2.2341115474700928,1.007473707199097,1.2266377210617063,0.4978190958499908,5.551115123125783e-17,1.0,0.0,58.156394958496094,76.0,39415.6875,-0.0,854.4161376953125,1.0,278.1499938964844,280.50555419921875,291.7221069335937,294.2485046386719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113941192626952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5983.78564453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3509.537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12303960,297.3345642089844,297.1499938964844,293.1499938964844,0.0038948254659771,-395.2655334472656,283.1501159667969,0.9990000128746032,0.3416558504104614,0.3052505850791931,297.3426818847656,297.1499938964844,293.1499938964844,0.0033627490047365,-359.45526123046875,283.1501770019531,0.9572377800941468,0.2927037477493286,0.2772014439105987,297.2479553222656,297.1499938964844,293.1499938964844,0.0036254785954952,-286.2091064453125,283.1502990722656,0.9809337854385376,0.3153415620326996,0.2206956595182418,297.2930908203125,297.1499938964844,293.1499938964844,0.0027868307661265,-297.92071533203125,283.1501770019531,0.8928725719451904,0.2421951591968536,0.2297511249780655,297.2205810546875,297.1499938964844,293.1499938964844,0.0021564438939094,-1093.5596923828125,283.1501770019531,0.8212610483169556,0.1869035810232162,0.8433372378349304,282.0810546875,284.95001220703125,296.7856140136719,288.7357482910156,297.0703430175781,297.3059997558594,282.0837707519531,1.0,0.40745809674263,0.9045420289039612,0.9045420289039612,1.0,1.0,-2.251699924468994,1.0159670114517212,1.2357327938079834,0.5024077296257019,5.551115123125783e-17,1.0,0.0,60.59926986694336,94.0,39694.27734375,-0.0,880.8126220703125,1.0,278.1499938964844,280.521728515625,291.7421569824219,294.2816772460937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122123122215272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6009.58447265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3517.12353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12304020,297.2950744628906,297.1499938964844,293.1499938964844,0.0038172320928424,-387.1150207519531,283.15020751953125,0.9528049826622008,0.3399554491043091,0.3065945506095886,297.3383483886719,297.1499938964844,293.1499938964844,0.0033062058500945,-353.1465759277344,283.15020751953125,0.9023880958557128,0.2947064638137817,0.2795655131340027,297.2439880371094,297.1499938964844,293.1499938964844,0.0035493173636496,-279.99188232421875,283.1503295898437,0.9266206622123718,0.3161828517913818,0.2216316014528274,297.28863525390625,297.1499938964844,293.1499938964844,0.0027376648504287,-292.441650390625,283.15020751953125,0.8470473289489746,0.2435589730739593,0.2315136939287185,297.2164001464844,297.1499938964844,293.1499938964844,0.0021132505498826,-1070.8349609375,283.1501770019531,0.7783015966415405,0.187376782298088,0.8477432131767273,282.1094055175781,284.95001220703125,296.8454284667969,288.76544189453125,297.0858764648437,297.28497314453125,282.1103515625,1.0,0.4185214638710022,0.903599739074707,0.903599739074707,1.0,1.0,-2.265047788619995,1.0222762823104858,1.2427715063095093,0.506237268447876,5.551115123125783e-17,1.0,0.0,71.83384704589844,112.0,40002.15234375,-0.0,937.0154418945312,1.0,278.1499938964844,280.541748046875,291.7802429199219,294.34619140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153102040290833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6044.46484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3545.81689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12304080,297.2950744628906,297.1499938964844,293.1499938964844,0.0038172320928424,-387.1150207519531,283.15020751953125,0.9528049826622008,0.3399554491043091,0.3065945506095886,297.3383483886719,297.1499938964844,293.1499938964844,0.0033062058500945,-353.1465759277344,283.15020751953125,0.9023880958557128,0.2947064638137817,0.2795655131340027,297.2439880371094,297.1499938964844,293.1499938964844,0.0035493173636496,-279.99188232421875,283.1503295898437,0.9266206622123718,0.3161828517913818,0.2216316014528274,297.28863525390625,297.1499938964844,293.1499938964844,0.0027376648504287,-292.441650390625,283.15020751953125,0.8470473289489746,0.2435589730739593,0.2315136939287185,297.2164001464844,297.1499938964844,293.1499938964844,0.0021132505498826,-1070.8349609375,283.1501770019531,0.7783015966415405,0.187376782298088,0.8477432131767273,282.1094055175781,284.95001220703125,296.8454284667969,288.76544189453125,297.0858764648437,297.28497314453125,282.1103515625,1.0,0.4185214638710022,0.903599739074707,0.903599739074707,1.0,1.0,-2.265047788619995,1.0222762823104858,1.2427715063095093,0.506237268447876,5.551115123125783e-17,1.0,0.0,71.83384704589844,112.0,40002.15234375,-0.0,937.0154418945312,1.0,278.1499938964844,280.541748046875,291.7802429199219,294.34619140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153102040290833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6044.46484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3545.81689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12304140,297.2789306640625,297.1499938964844,293.1499938964844,0.0037590668071061,-381.03857421875,283.1502380371094,0.9002586007118225,0.3401467800140381,0.306972473859787,297.3331604003906,297.1499938964844,293.1499938964844,0.0032772871199995,-349.8849792480469,283.15020751953125,0.8594443798065186,0.2965668439865112,0.2818856537342071,297.2392883300781,297.1499938964844,293.1499938964844,0.0035036269109696,-276.2541198730469,283.1502990722656,0.8788381814956665,0.3168964385986328,0.222544327378273,297.283447265625,297.1499938964844,293.1499938964844,0.0027114453259855,-289.49609375,283.1501770019531,0.8092687129974365,0.244786337018013,0.2332375645637512,297.21142578125,297.1499938964844,293.1499938964844,0.0020878151990473,-1057.41552734375,283.1501770019531,0.7416495084762573,0.18771393597126,0.851932942867279,282.1274719238281,284.95001220703125,296.8987731933594,288.79083251953125,297.1044616699219,297.27490234375,282.1285705566406,1.0,0.4313785433769226,0.9026574492454528,0.9026574492454528,1.0,1.0,-2.2766361236572266,1.0278408527374268,1.2487951517105105,0.5091675519943237,5.551115123125783e-17,1.0,0.0,85.83857727050781,130.0,40235.05078125,-0.0,1002.8827514648438,1.0,278.1499938964844,280.5553894042969,291.80572509765625,294.3892517089844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183462858200072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6068.21435546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3573.88916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12304200,297.2789306640625,297.1499938964844,293.1499938964844,0.0037590668071061,-381.03857421875,283.1502380371094,0.9002586007118225,0.3401467800140381,0.306972473859787,297.3331604003906,297.1499938964844,293.1499938964844,0.0032772871199995,-349.8849792480469,283.15020751953125,0.8594443798065186,0.2965668439865112,0.2818856537342071,297.2392883300781,297.1499938964844,293.1499938964844,0.0035036269109696,-276.2541198730469,283.1502990722656,0.8788381814956665,0.3168964385986328,0.222544327378273,297.283447265625,297.1499938964844,293.1499938964844,0.0027114453259855,-289.49609375,283.1501770019531,0.8092687129974365,0.244786337018013,0.2332375645637512,297.21142578125,297.1499938964844,293.1499938964844,0.0020878151990473,-1057.41552734375,283.1501770019531,0.7416495084762573,0.18771393597126,0.851932942867279,282.1274719238281,284.95001220703125,296.8987731933594,288.79083251953125,297.1044616699219,297.27490234375,282.1285705566406,1.0,0.4313785433769226,0.9026574492454528,0.9026574492454528,1.0,1.0,-2.2766361236572266,1.0278408527374268,1.2487951517105105,0.5091675519943237,5.551115123125783e-17,1.0,0.0,85.83857727050781,130.0,40235.05078125,-0.0,1002.8827514648438,1.0,278.1499938964844,280.5553894042969,291.80572509765625,294.3892517089844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183462858200072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6068.21435546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3573.88916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12304260,297.2678527832031,297.1499938964844,293.1499938964844,0.0037046000361442,-375.3349914550781,283.1502380371094,0.8624545335769653,0.3406530916690826,0.307979941368103,297.3274841308594,297.1499938964844,293.1499938964844,0.0032452351879328,-346.2870178222656,283.1501770019531,0.8268712162971497,0.2983097434043884,0.2841628193855285,297.23419189453125,297.1499938964844,293.1499938964844,0.0034553166478872,-272.3091125488281,283.1502685546875,0.8432184457778931,0.3175089657306671,0.2234366834163665,297.2778015136719,297.1499938964844,293.1499938964844,0.0026827005203813,-286.27960205078125,283.1501770019531,0.7761263847351074,0.245903730392456,0.2349250614643097,297.20611572265625,297.1499938964844,293.1499938964844,0.0020606315229088,-1043.108642578125,283.150146484375,0.7132095694541931,0.1879531741142273,0.8559972047805786,282.1461181640625,284.95001220703125,296.94512939453125,288.8116455078125,297.1209411621094,297.2667236328125,282.14715576171875,1.0,0.4452992081642151,0.9012673497200012,0.9012673497200012,1.0,1.0,-2.288562297821045,1.0335129499435425,1.255049467086792,0.5122554898262024,5.551115123125783e-17,1.0,0.0,101.61663055419922,118.0,40461.90625,-0.0,1076.744384765625,1.0,278.1499938964844,280.56903076171875,291.8249816894531,294.42401123046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920996904373169,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6090.70751953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3598.35546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12304320,297.2678527832031,297.1499938964844,293.1499938964844,0.0037046000361442,-375.3349914550781,283.1502380371094,0.8624545335769653,0.3406530916690826,0.307979941368103,297.3274841308594,297.1499938964844,293.1499938964844,0.0032452351879328,-346.2870178222656,283.1501770019531,0.8268712162971497,0.2983097434043884,0.2841628193855285,297.23419189453125,297.1499938964844,293.1499938964844,0.0034553166478872,-272.3091125488281,283.1502685546875,0.8432184457778931,0.3175089657306671,0.2234366834163665,297.2778015136719,297.1499938964844,293.1499938964844,0.0026827005203813,-286.27960205078125,283.1501770019531,0.7761263847351074,0.245903730392456,0.2349250614643097,297.20611572265625,297.1499938964844,293.1499938964844,0.0020606315229088,-1043.108642578125,283.150146484375,0.7132095694541931,0.1879531741142273,0.8559972047805786,282.1461181640625,284.95001220703125,296.94512939453125,288.8116455078125,297.1209411621094,297.2667236328125,282.14715576171875,1.0,0.4452992081642151,0.9012673497200012,0.9012673497200012,1.0,1.0,-2.288562297821045,1.0335129499435425,1.255049467086792,0.5122554898262024,5.551115123125783e-17,1.0,0.0,101.61663055419922,118.0,40461.90625,-0.0,1076.744384765625,1.0,278.1499938964844,280.56903076171875,291.8249816894531,294.42401123046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920996904373169,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6090.70751953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3598.35546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12304380,297.2581481933594,297.1499938964844,293.1499938964844,0.0036628812085837,-370.9738464355469,283.1502380371094,0.8516748547554016,0.3411597311496734,0.3086492717266083,297.32183837890625,297.1499938964844,293.1499938964844,0.0032221605069935,-343.6949768066406,283.150146484375,0.8180769085884094,0.2999845445156097,0.285974383354187,297.229248046875,297.1499938964844,293.1499938964844,0.0034175510518252,-269.2330627441406,283.1502380371094,0.8331919312477112,0.31807541847229,0.2239987701177597,297.27227783203125,297.1499938964844,293.1499938964844,0.0026606309693306,-283.8160095214844,283.150146484375,0.7669320702552795,0.246962085366249,0.2361548542976379,297.2010803222656,297.1499938964844,293.1499938964844,0.0020376979373395,-1031.10400390625,283.150146484375,0.7038207650184631,0.188149943947792,0.8579549193382263,282.1600952148437,284.95001220703125,296.98394775390625,288.82745361328125,297.13446044921875,297.2591857910156,282.16070556640625,1.0,0.4500170052051544,0.8998772501945496,0.8998772501945496,1.0,1.0,-2.296051025390625,1.0370240211486816,1.2590268850326538,0.5142002105712891,5.551115123125783e-17,1.0,0.0,107.55534362792967,106.0,40623.26953125,-0.0,1107.983154296875,1.0,278.1499938964844,280.5789794921875,291.8394775390625,294.4513854980469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234150648117064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6107.31005859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3620.640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12304440,297.2581481933594,297.1499938964844,293.1499938964844,0.0036628812085837,-370.9738464355469,283.1502380371094,0.8516748547554016,0.3411597311496734,0.3086492717266083,297.32183837890625,297.1499938964844,293.1499938964844,0.0032221605069935,-343.6949768066406,283.150146484375,0.8180769085884094,0.2999845445156097,0.285974383354187,297.229248046875,297.1499938964844,293.1499938964844,0.0034175510518252,-269.2330627441406,283.1502380371094,0.8331919312477112,0.31807541847229,0.2239987701177597,297.27227783203125,297.1499938964844,293.1499938964844,0.0026606309693306,-283.8160095214844,283.150146484375,0.7669320702552795,0.246962085366249,0.2361548542976379,297.2010803222656,297.1499938964844,293.1499938964844,0.0020376979373395,-1031.10400390625,283.150146484375,0.7038207650184631,0.188149943947792,0.8579549193382263,282.1600952148437,284.95001220703125,296.98394775390625,288.82745361328125,297.13446044921875,297.2591857910156,282.16070556640625,1.0,0.4500170052051544,0.8998772501945496,0.8998772501945496,1.0,1.0,-2.296051025390625,1.0370240211486816,1.2590268850326538,0.5142002105712891,5.551115123125783e-17,1.0,0.0,107.55534362792967,106.0,40623.26953125,-0.0,1107.983154296875,1.0,278.1499938964844,280.5789794921875,291.8394775390625,294.4513854980469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234150648117064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6107.31005859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3620.640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12304500,297.2536926269531,297.1499938964844,293.1499938964844,0.0036471434868872,-369.3306274414063,283.15020751953125,0.8518843650817871,0.3414061963558197,0.3088712692260742,297.3193054199219,297.1499938964844,293.1499938964844,0.0032148689497262,-342.8694152832031,283.150146484375,0.8187981843948364,0.3008255660533905,0.2867637276649475,297.2271728515625,297.1499938964844,293.1499938964844,0.0034034890122711,-268.088623046875,283.1502380371094,0.8334373831748962,0.3183729946613312,0.2242012768983841,297.2698669433594,297.1499938964844,293.1499938964844,0.0026529487222433,-282.9566650390625,283.150146484375,0.7674878835678101,0.2474995851516723,0.2366573810577392,297.198974609375,297.1499938964844,293.1499938964844,0.0020286652725189,-1026.3885498046875,283.150146484375,0.7039728164672852,0.1882678568363189,0.8584447503089905,282.16522216796875,284.95001220703125,297.0003967285156,288.8333435058594,297.1401062011719,297.2558898925781,282.1657409667969,1.0,0.4502544701099396,0.8991822004318237,0.8991822004318237,1.0,1.0,-2.2987022399902344,1.0382546186447144,1.26044762134552,0.5148617029190063,5.551115123125783e-17,1.0,0.0,107.62907409667967,106.0,40685.046875,-0.0,1111.14501953125,1.0,278.1499938964844,280.5827331542969,291.844482421875,294.4613342285156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244783520698548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6113.48388671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3630.428955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12304560,297.2494812011719,297.1499938964844,293.1499938964844,0.0036331985611468,-367.8757629394531,283.15020751953125,0.8544067144393921,0.3416499197483063,0.3090436160564422,297.3170166015625,297.1499938964844,293.1499938964844,0.0032091198954731,-342.2147827148437,283.1501159667969,0.821664035320282,0.3016717433929443,0.287508875131607,297.225341796875,297.1499938964844,293.1499938964844,0.0033912120852619,-267.0898742675781,283.15020751953125,0.8358684182167053,0.3186814486980438,0.2243754118680954,297.2677001953125,297.1499938964844,293.1499938964844,0.0026465028058737,-282.2346496582031,283.1501159667969,0.7701956033706665,0.2480457872152328,0.2371188551187515,297.1972045898437,297.1499938964844,293.1499938964844,0.0020205799955874,-1022.1724243164062,283.1501159667969,0.7061926126480103,0.1884022057056427,0.8587742447853088,282.169677734375,284.95001220703125,297.0147399902344,288.837890625,297.1449890136719,297.2528991699219,282.1701354980469,1.0,0.4495201408863067,0.8985587358474731,0.8985587358474731,1.0,1.0,-2.300964117050171,1.0393025875091553,1.2616615295410156,0.515419065952301,5.551115123125783e-17,1.0,0.0,106.45470428466795,94.0,40739.15234375,-0.0,1108.9974365234375,1.0,278.1499938964844,280.5860290527344,291.8481750488281,294.4693908691406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254629611968994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6118.7490234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3639.486083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12304620,297.24176025390625,297.1499938964844,293.1499938964844,0.0036098340060561,-365.44091796875,283.1501770019531,0.8655034899711609,0.3421250879764557,0.3092721700668335,297.31298828125,297.1499938964844,293.1499938964844,0.0032015682663768,-341.3420104980469,283.15008544921875,0.8327965140342712,0.3033766448497772,0.288900226354599,297.2223205566406,297.1499938964844,293.1499938964844,0.0033712070435285,-265.4628601074219,283.1501770019531,0.8464202880859375,0.3193260729312897,0.2246618866920471,297.2640380859375,297.1499938964844,293.1499938964844,0.002636833814904,-281.1475524902344,283.15008544921875,0.7812274694442749,0.2491629272699356,0.2379540354013443,297.1944580078125,297.1499938964844,293.1499938964844,0.002006972907111,-1015.0862426757812,283.1501159667969,0.7155758142471313,0.1887208819389343,0.8591287136077881,282.1769104003906,284.95001220703125,297.03692626953125,288.8426208496094,297.1522827148437,297.2477111816406,282.17724609375,1.0,0.4458174407482147,0.8973116874694824,0.8973116874694824,1.0,1.0,-2.304683923721313,1.0410126447677612,1.2636711597442627,0.5163049697875977,5.551115123125783e-17,1.0,0.0,101.23792266845705,82.0,40828.4140625,-0.0,1092.5546875,1.0,278.1499938964844,280.5914306640625,291.8516540527344,294.48016357421875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272466897964478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6126.89306640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3655.878662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12304680,297.24176025390625,297.1499938964844,293.1499938964844,0.0036098340060561,-365.44091796875,283.1501770019531,0.8655034899711609,0.3421250879764557,0.3092721700668335,297.31298828125,297.1499938964844,293.1499938964844,0.0032015682663768,-341.3420104980469,283.15008544921875,0.8327965140342712,0.3033766448497772,0.288900226354599,297.2223205566406,297.1499938964844,293.1499938964844,0.0033712070435285,-265.4628601074219,283.1501770019531,0.8464202880859375,0.3193260729312897,0.2246618866920471,297.2640380859375,297.1499938964844,293.1499938964844,0.002636833814904,-281.1475524902344,283.15008544921875,0.7812274694442749,0.2491629272699356,0.2379540354013443,297.1944580078125,297.1499938964844,293.1499938964844,0.002006972907111,-1015.0862426757812,283.1501159667969,0.7155758142471313,0.1887208819389343,0.8591287136077881,282.1769104003906,284.95001220703125,297.03692626953125,288.8426208496094,297.1522827148437,297.2477111816406,282.17724609375,1.0,0.4458174407482147,0.8973116874694824,0.8973116874694824,1.0,1.0,-2.304683923721313,1.0410126447677612,1.2636711597442627,0.5163049697875977,5.551115123125783e-17,1.0,0.0,101.23792266845705,82.0,40828.4140625,-0.0,1092.5546875,1.0,278.1499938964844,280.5914306640625,291.8516540527344,294.48016357421875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272466897964478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6126.89306640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3655.878662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
