time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304740,297.2347412109375,297.1499938964844,293.1499938964844,0.0035914683248847,-363.5298461914063,283.150146484375,0.8841233253479004,0.3425721824169159,0.3093844652175903,297.3095092773437,297.1499938964844,293.1499938964844,0.0031984755769371,-340.9613037109375,283.15008544921875,0.8506737351417542,0.3050870299339294,0.2902004718780517,297.2198791503906,297.1499938964844,293.1499938964844,0.0033562928438186,-264.2498474121094,283.150146484375,0.8641693592071533,0.3199933767318725,0.2248935848474502,297.26104736328125,297.1499938964844,293.1499938964844,0.0026308728847652,-280.4698486328125,283.15008544921875,0.7990555167198181,0.2503023445606231,0.2387137711048126,297.1925964355469,297.1499938964844,293.1499938964844,0.0019964142702519,-1009.5939331054688,283.15008544921875,0.7298039793968201,0.1890953034162521,0.859275221824646,282.1823425292969,284.95001220703125,297.04998779296875,288.8412780761719,297.1559143066406,297.243408203125,282.1826171875,1.0,0.4401023089885711,0.8960646986961365,0.8960646986961365,1.0,1.0,-2.307747840881348,1.0424089431762695,1.265338897705078,0.5169958472251892,5.551115123125783e-17,1.0,0.0,93.4781723022461,70.0,40896.84375,-0.0,1065.3555908203125,1.0,278.1499938964844,280.5956115722656,291.8497314453125,294.4842224121094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289209842681884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6132.20849609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3671.2470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12304800,297.2347412109375,297.1499938964844,293.1499938964844,0.0035914683248847,-363.5298461914063,283.150146484375,0.8841233253479004,0.3425721824169159,0.3093844652175903,297.3095092773437,297.1499938964844,293.1499938964844,0.0031984755769371,-340.9613037109375,283.15008544921875,0.8506737351417542,0.3050870299339294,0.2902004718780517,297.2198791503906,297.1499938964844,293.1499938964844,0.0033562928438186,-264.2498474121094,283.150146484375,0.8641693592071533,0.3199933767318725,0.2248935848474502,297.26104736328125,297.1499938964844,293.1499938964844,0.0026308728847652,-280.4698486328125,283.15008544921875,0.7990555167198181,0.2503023445606231,0.2387137711048126,297.1925964355469,297.1499938964844,293.1499938964844,0.0019964142702519,-1009.5939331054688,283.15008544921875,0.7298039793968201,0.1890953034162521,0.859275221824646,282.1823425292969,284.95001220703125,297.04998779296875,288.8412780761719,297.1559143066406,297.243408203125,282.1826171875,1.0,0.4401023089885711,0.8960646986961365,0.8960646986961365,1.0,1.0,-2.307747840881348,1.0424089431762695,1.265338897705078,0.5169958472251892,5.551115123125783e-17,1.0,0.0,93.4781723022461,70.0,40896.84375,-0.0,1065.3555908203125,1.0,278.1499938964844,280.5956115722656,291.8497314453125,294.4842224121094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289209842681884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6132.20849609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3671.2470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12304860,297.2284240722656,297.1499938964844,293.1499938964844,0.0035776081494987,-362.0899963378906,283.1501159667969,0.9099916219711304,0.342961847782135,0.3094048202037811,297.3064880371094,297.1499938964844,293.1499938964844,0.0031989582348614,-340.9761047363281,283.1500549316406,0.8755693435668945,0.306720495223999,0.2913861274719238,297.2178649902344,297.1499938964844,293.1499938964844,0.0033458995167165,-263.4039306640625,283.1501159667969,0.8890475630760193,0.3206408619880676,0.225080594420433,297.25860595703125,297.1499938964844,293.1499938964844,0.0026280637830495,-280.1402282714844,283.1500549316406,0.821918785572052,0.2514040768146515,0.2393959462642669,297.1914367675781,297.1499938964844,293.1499938964844,0.0019887434318661,-1005.6064453125,283.15008544921875,0.7489888072013855,0.1894940286874771,0.8593336343765259,282.1862487792969,284.95001220703125,297.0544128417969,288.8358459472656,297.15606689453125,297.2398986816406,282.1864624023437,1.0,0.4333994090557098,0.8949835896492004,0.8949835896492004,1.0,1.0,-2.310310840606689,1.0435773134231567,1.2667336463928225,0.5175516605377197,5.551115123125783e-17,1.0,0.0,84.55268096923828,70.0,40948.05859375,-0.0,1032.964599609375,1.0,278.1499938964844,280.59869384765625,291.8432922363281,294.4821472167969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303483963012696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6135.13037109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3684.33447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12304920,297.2281799316406,297.1499938964844,293.1499938964844,0.0035770814865827,-362.0353393554688,283.1501159667969,0.9113364219665528,0.3429771661758423,0.3094041347503662,297.3063659667969,297.1499938964844,293.1499938964844,0.0031990259885787,-340.9819641113281,283.1500549316406,0.8767995238304138,0.3067882359027862,0.291434496641159,297.2178039550781,297.1499938964844,293.1499938964844,0.0033455216325819,-263.3731689453125,283.1501159667969,0.8902710676193237,0.3206678032875061,0.225087821483612,297.25848388671875,297.1499938964844,293.1499938964844,0.0026279874145984,-280.1309814453125,283.1500549316406,0.8229691386222839,0.2514499723911285,0.2394236326217651,297.19140625,297.1499938964844,293.1499938964844,0.0019884598441421,-1005.4591064453124,283.15008544921875,0.74994295835495,0.1895112246274948,0.8593352437019348,282.1864013671875,284.95001220703125,297.054443359375,288.8355712890625,297.156005859375,297.23974609375,282.18658447265625,1.0,0.4331027567386627,0.8949385285377502,0.8949385285377502,1.0,1.0,-2.310412168502808,1.0436233282089231,1.2667888402938845,0.5175731182098389,5.551115123125783e-17,1.0,0.0,84.16077423095703,58.0,40950.01171875,-0.0,1031.5286865234375,1.0,278.1499938964844,280.59881591796875,291.8429870605469,294.48199462890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304025769233704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6135.22509765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3684.830810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12304980,297.221923828125,297.1499938964844,293.1499938964844,0.0035652273800224,-360.8065185546875,283.1501159667969,0.952953577041626,0.3433308601379394,0.3093450665473938,297.30340576171875,297.1499938964844,293.1499938964844,0.0032019619829952,-341.2657165527344,283.1500244140625,0.914646863937378,0.3084679543972015,0.2926144003868103,297.2159423828125,297.1499938964844,293.1499938964844,0.0033375264611095,-262.7219543457031,283.15008544921875,0.9294082522392272,0.3213372826576233,0.2252535372972488,297.2562255859375,297.1499938964844,293.1499938964844,0.0026271557435393,-280.0184631347656,283.1500244140625,0.8547083735466003,0.2525934278964996,0.2400957196950912,297.19061279296875,297.1499938964844,293.1499938964844,0.0019823324400931,-1002.2752685546876,283.1500549316406,0.7796565890312195,0.1899550110101699,0.8593610525131226,282.1894836425781,284.95001220703125,297.0513916015625,288.8275756835937,297.1529541015625,297.236572265625,282.18963623046875,1.0,0.4252778589725494,0.893812358379364,0.893812358379364,1.0,1.0,-2.312796115875244,1.0447036027908323,1.2680925130844116,0.5180661678314209,5.551115123125783e-17,1.0,0.0,73.9098892211914,46.0,40993.8359375,-0.0,993.6528930664062,1.0,278.1499938964844,280.6014709472656,291.83380126953125,294.4761047363281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316257238388062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6136.96533203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3696.03369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12305040,297.221923828125,297.1499938964844,293.1499938964844,0.0035652273800224,-360.8065185546875,283.1501159667969,0.952953577041626,0.3433308601379394,0.3093450665473938,297.30340576171875,297.1499938964844,293.1499938964844,0.0032019619829952,-341.2657165527344,283.1500244140625,0.914646863937378,0.3084679543972015,0.2926144003868103,297.2159423828125,297.1499938964844,293.1499938964844,0.0033375264611095,-262.7219543457031,283.15008544921875,0.9294082522392272,0.3213372826576233,0.2252535372972488,297.2562255859375,297.1499938964844,293.1499938964844,0.0026271557435393,-280.0184631347656,283.1500244140625,0.8547083735466003,0.2525934278964996,0.2400957196950912,297.19061279296875,297.1499938964844,293.1499938964844,0.0019823324400931,-1002.2752685546876,283.1500549316406,0.7796565890312195,0.1899550110101699,0.8593610525131226,282.1894836425781,284.95001220703125,297.0513916015625,288.8275756835937,297.1529541015625,297.236572265625,282.18963623046875,1.0,0.4252778589725494,0.893812358379364,0.893812358379364,1.0,1.0,-2.312796115875244,1.0447036027908323,1.2680925130844116,0.5180661678314209,5.551115123125783e-17,1.0,0.0,73.9098892211914,46.0,40993.8359375,-0.0,993.6528930664062,1.0,278.1499938964844,280.6014709472656,291.83380126953125,294.4761047363281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316257238388062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6136.96533203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3696.03369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12305100,297.2189025878906,297.1499938964844,293.1499938964844,0.0035602196585386,-360.2884826660156,283.15008544921875,0.9769716858863832,0.3434861898422241,0.3092878460884094,297.3019714355469,297.1499938964844,293.1499938964844,0.0032043030951172,-341.5037841796875,283.1500244140625,0.9419844150543212,0.3092965483665466,0.2931851744651794,297.2150573730469,297.1499938964844,293.1499938964844,0.003334540175274,-262.4783630371094,283.15008544921875,0.9559327960014344,0.3216674327850342,0.2253268361091613,297.2551574707031,297.1499938964844,293.1499938964844,0.0026274935808032,-280.045166015625,283.1500244140625,0.8764811754226685,0.2531606256961822,0.2404189258813858,297.1903381347656,297.1499938964844,293.1499938964844,0.0019799387082457,-1001.0317993164062,283.1500549316406,0.7997471690177917,0.1901843100786209,0.8593671917915344,282.1907043457031,284.95001220703125,297.0471496582031,288.82275390625,297.1502685546875,297.235107421875,282.1908264160156,1.0,0.4211378395557403,0.8932492136955261,0.8932492136955261,1.0,1.0,-2.313896894454956,1.045199990272522,1.268696904182434,0.5182849764823914,5.551115123125783e-17,1.0,0.0,68.54557037353516,46.0,41012.32421875,-0.0,973.649658203125,1.0,278.1499938964844,280.60260009765625,291.8285522460937,294.4721984863281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321749806404114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6137.4150390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3701.060791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12305160,297.21630859375,297.1499938964844,293.1499938964844,0.0035497841890901,-359.2270812988281,283.15008544921875,0.9990000128746032,0.3436660170555115,0.3086107075214386,297.300537109375,297.1499938964844,293.1499938964844,0.003208240494132,-341.9167785644531,283.1499938964844,0.972012221813202,0.3101156949996948,0.2937490344047546,297.21417236328125,297.1499938964844,293.1499938964844,0.0033332731109112,-262.3738098144531,283.1500549316406,0.9833433032035828,0.32199227809906,0.2253978997468948,297.2541198730469,297.1499938964844,293.1499938964844,0.0026291713584214,-280.21875,283.1500244140625,0.9033852219581604,0.2537223398685455,0.2407389879226684,297.1900634765625,297.1499938964844,293.1499938964844,0.0019786262419074,-1000.3494873046876,283.1500549316406,0.8228517770767212,0.1904151886701584,0.859390377998352,282.19140625,284.95001220703125,297.0411376953125,288.8174133300781,297.1468811035156,297.2337646484375,282.19140625,1.0,0.4168599545955658,0.8926913142204285,0.8926913142204285,1.0,1.0,-2.314239978790283,1.045320987701416,1.2689189910888672,0.518337607383728,5.551115123125783e-17,1.0,0.0,63.17413330078125,64.0,41021.05078125,-0.0,952.8328247070312,1.0,278.1499938964844,280.603271484375,291.8228759765625,294.4676818847656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327025413513184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6137.17333984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3705.887939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12305220,297.22283935546875,297.1499938964844,293.1499938964844,0.0035261882003396,-356.8517150878906,283.15008544921875,0.9990000128746032,0.3451689779758453,0.3062595427036285,297.2972412109375,297.1499938964844,293.1499938964844,0.0032275344710797,-343.9811096191406,283.14996337890625,0.9764183163642884,0.3116898238658905,0.2952303290367126,297.2120056152344,297.1499938964844,293.1499938964844,0.0033425381407141,-263.1096496582031,283.1500244140625,0.9864599108695984,0.3225840926170349,0.225807249546051,297.25164794921875,297.1499938964844,293.1499938964844,0.0026426941622048,-281.66748046875,283.1499938964844,0.907739520072937,0.254792720079422,0.2417434006929397,297.1893005371094,297.1499938964844,293.1499938964844,0.0019848467782139,-1003.521728515625,283.1500244140625,0.825813353061676,0.1908445060253143,0.8612567782402039,282.1901550292969,284.95001220703125,297.0240783691406,288.80517578125,297.13836669921875,297.23211669921875,282.1908569335937,1.0,0.4177192747592926,0.8915753960609436,0.8915753960609436,1.0,1.0,-2.317120313644409,1.046682834625244,1.2704375982284546,0.5187896490097046,5.551115123125783e-17,1.0,0.0,62.72394180297852,82.0,41031.16015625,-0.0,954.0067749023438,1.0,278.1499938964844,280.60321044921875,291.8092346191406,294.4537048339844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335181713104248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6134.25048828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3713.34619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12305280,297.22283935546875,297.1499938964844,293.1499938964844,0.0035261882003396,-356.8517150878906,283.15008544921875,0.9990000128746032,0.3451689779758453,0.3062595427036285,297.2972412109375,297.1499938964844,293.1499938964844,0.0032275344710797,-343.9811096191406,283.14996337890625,0.9764183163642884,0.3116898238658905,0.2952303290367126,297.2120056152344,297.1499938964844,293.1499938964844,0.0033425381407141,-263.1096496582031,283.1500244140625,0.9864599108695984,0.3225840926170349,0.225807249546051,297.25164794921875,297.1499938964844,293.1499938964844,0.0026426941622048,-281.66748046875,283.1499938964844,0.907739520072937,0.254792720079422,0.2417434006929397,297.1893005371094,297.1499938964844,293.1499938964844,0.0019848467782139,-1003.521728515625,283.1500244140625,0.825813353061676,0.1908445060253143,0.8612567782402039,282.1901550292969,284.95001220703125,297.0240783691406,288.80517578125,297.13836669921875,297.23211669921875,282.1908569335937,1.0,0.4177192747592926,0.8915753960609436,0.8915753960609436,1.0,1.0,-2.317120313644409,1.046682834625244,1.2704375982284546,0.5187896490097046,5.551115123125783e-17,1.0,0.0,62.72394180297852,82.0,41031.16015625,-0.0,954.0067749023438,1.0,278.1499938964844,280.60321044921875,291.8092346191406,294.4537048339844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335181713104248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6134.25048828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3713.34619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12305340,297.20770263671875,297.1499938964844,293.1499938964844,0.0035254096146672,-356.64599609375,283.1500549316406,0.9789530038833618,0.3445640504360199,0.3104745149612427,297.2930908203125,297.1499938964844,293.1499938964844,0.003203097032383,-341.2562866210937,283.1500244140625,0.9474286437034608,0.3131369650363922,0.296858936548233,297.2089538574219,297.1499938964844,293.1499938964844,0.0033066817559301,-260.19647216796875,283.15008544921875,0.9584134221076964,0.3230626583099365,0.2263320684432983,297.2484436035156,297.1499938964844,293.1499938964844,0.0026208830531686,-279.2430725097656,283.1500244140625,0.8804081678390503,0.2557564675807953,0.2429114431142807,297.1877746582031,297.1499938964844,293.1499938964844,0.0019652447663247,-993.2552490234376,283.1500549316406,0.8020083904266357,0.1911876052618026,0.864012598991394,282.2032165527344,284.95001220703125,297.0005798339844,288.7910461425781,297.1251220703125,297.227294921875,282.2035522460937,1.0,0.4245042204856872,0.8904594779014587,0.8904594779014587,1.0,1.0,-2.329214572906494,1.0524722337722778,1.2767423391342163,0.5218258500099182,5.551115123125783e-17,1.0,0.0,68.8031234741211,100.0,41196.48828125,-0.0,990.6738891601562,1.0,278.1499938964844,280.6132507324219,291.7978820800781,294.4510803222656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348187446594238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6145.70703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3725.229248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12305400,297.20770263671875,297.1499938964844,293.1499938964844,0.0035254096146672,-356.64599609375,283.1500549316406,0.9789530038833618,0.3445640504360199,0.3104745149612427,297.2930908203125,297.1499938964844,293.1499938964844,0.003203097032383,-341.2562866210937,283.1500244140625,0.9474286437034608,0.3131369650363922,0.296858936548233,297.2089538574219,297.1499938964844,293.1499938964844,0.0033066817559301,-260.19647216796875,283.15008544921875,0.9584134221076964,0.3230626583099365,0.2263320684432983,297.2484436035156,297.1499938964844,293.1499938964844,0.0026208830531686,-279.2430725097656,283.1500244140625,0.8804081678390503,0.2557564675807953,0.2429114431142807,297.1877746582031,297.1499938964844,293.1499938964844,0.0019652447663247,-993.2552490234376,283.1500549316406,0.8020083904266357,0.1911876052618026,0.864012598991394,282.2032165527344,284.95001220703125,297.0005798339844,288.7910461425781,297.1251220703125,297.227294921875,282.2035522460937,1.0,0.4245042204856872,0.8904594779014587,0.8904594779014587,1.0,1.0,-2.329214572906494,1.0524722337722778,1.2767423391342163,0.5218258500099182,5.551115123125783e-17,1.0,0.0,68.8031234741211,100.0,41196.48828125,-0.0,990.6738891601562,1.0,278.1499938964844,280.6132507324219,291.7978820800781,294.4510803222656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348187446594238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6145.70703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3725.229248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12305460,297.1943054199219,297.1499938964844,293.1499938964844,0.0034997623879462,-353.9831848144531,283.15008544921875,0.9315419793128968,0.3439324200153351,0.3102861642837524,297.2876281738281,297.1499938964844,293.1499938964844,0.0031969298142939,-340.5310363769531,283.1500244140625,0.9005354642868042,0.3143964409828186,0.2985152006149292,297.2052307128906,297.1499938964844,293.1499938964844,0.0032905072439461,-258.8725280761719,283.15008544921875,0.909751296043396,0.3234307169914245,0.2269190698862075,297.2445068359375,297.1499938964844,293.1499938964844,0.0026146925520151,-278.52734375,283.1500244140625,0.8421091437339783,0.2566028237342834,0.2441602200269699,297.1850891113281,297.1499938964844,293.1499938964844,0.0019575615879148,-989.1724243164062,283.1500549316406,0.765561044216156,0.1913944631814956,0.8671084046363831,282.2104187011719,284.95001220703125,296.970947265625,288.77508544921875,297.10906982421875,297.22235107421875,282.2107849121094,1.0,0.43445485830307,0.8892220258712769,0.8892220258712769,1.0,1.0,-2.3371999263763428,1.056246280670166,1.2809536457061768,0.5238214135169983,5.551115123125783e-17,1.0,0.0,79.88897705078125,118.0,41297.91796875,-0.0,1043.0438232421875,1.0,278.1499938964844,280.6194763183594,291.7839660644531,294.4445495605469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936630368232727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6151.35498046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3741.76123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12305520,297.1943054199219,297.1499938964844,293.1499938964844,0.0034997623879462,-353.9831848144531,283.15008544921875,0.9315419793128968,0.3439324200153351,0.3102861642837524,297.2876281738281,297.1499938964844,293.1499938964844,0.0031969298142939,-340.5310363769531,283.1500244140625,0.9005354642868042,0.3143964409828186,0.2985152006149292,297.2052307128906,297.1499938964844,293.1499938964844,0.0032905072439461,-258.8725280761719,283.15008544921875,0.909751296043396,0.3234307169914245,0.2269190698862075,297.2445068359375,297.1499938964844,293.1499938964844,0.0026146925520151,-278.52734375,283.1500244140625,0.8421091437339783,0.2566028237342834,0.2441602200269699,297.1850891113281,297.1499938964844,293.1499938964844,0.0019575615879148,-989.1724243164062,283.1500549316406,0.765561044216156,0.1913944631814956,0.8671084046363831,282.2104187011719,284.95001220703125,296.970947265625,288.77508544921875,297.10906982421875,297.22235107421875,282.2107849121094,1.0,0.43445485830307,0.8892220258712769,0.8892220258712769,1.0,1.0,-2.3371999263763428,1.056246280670166,1.2809536457061768,0.5238214135169983,5.551115123125783e-17,1.0,0.0,79.88897705078125,118.0,41297.91796875,-0.0,1043.0438232421875,1.0,278.1499938964844,280.6194763183594,291.7839660644531,294.4445495605469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936630368232727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6151.35498046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3741.76123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12305580,297.1835632324219,297.1499938964844,293.1499938964844,0.0034786667674779,-351.7942199707031,283.15008544921875,0.8870593905448914,0.3434015214443207,0.31031534075737,297.2813415527344,297.1499938964844,293.1499938964844,0.0031945100054144,-340.2176513671875,283.1500244140625,0.8619569540023804,0.3154996037483215,0.3001276850700378,297.2010498046875,297.1499938964844,293.1499938964844,0.0032790794502943,-257.93182373046875,283.15008544921875,0.8694728016853333,0.323706567287445,0.2275256961584091,297.24005126953125,297.1499938964844,293.1499938964844,0.0026121470145881,-278.21051025390625,283.1500244140625,0.8084846138954163,0.2573474645614624,0.2454261183738708,297.181640625,297.1499938964844,293.1499938964844,0.0019525309326127,-986.4682006835938,283.1500244140625,0.7341676950454712,0.1914888769388198,0.8702109456062317,282.21636962890625,284.95001220703125,296.9355773925781,288.7574157714844,297.0902709960937,297.2171936035156,282.2166748046875,1.0,0.4463638663291931,0.887984573841095,0.887984573841095,1.0,1.0,-2.3451483249664307,1.06001877784729,1.2851295471191406,0.5257321000099182,5.551115123125783e-17,1.0,0.0,93.80491638183594,136.0,41383.41796875,-0.0,1107.16162109375,1.0,278.1499938964844,280.6246032714844,291.7665710449219,294.4331359863281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384703636169434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6154.814453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3758.52685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12305640,297.1835632324219,297.1499938964844,293.1499938964844,0.0034786667674779,-351.7942199707031,283.15008544921875,0.8870593905448914,0.3434015214443207,0.31031534075737,297.2813415527344,297.1499938964844,293.1499938964844,0.0031945100054144,-340.2176513671875,283.1500244140625,0.8619569540023804,0.3154996037483215,0.3001276850700378,297.2010498046875,297.1499938964844,293.1499938964844,0.0032790794502943,-257.93182373046875,283.15008544921875,0.8694728016853333,0.323706567287445,0.2275256961584091,297.24005126953125,297.1499938964844,293.1499938964844,0.0026121470145881,-278.21051025390625,283.1500244140625,0.8084846138954163,0.2573474645614624,0.2454261183738708,297.181640625,297.1499938964844,293.1499938964844,0.0019525309326127,-986.4682006835938,283.1500244140625,0.7341676950454712,0.1914888769388198,0.8702109456062317,282.21636962890625,284.95001220703125,296.9355773925781,288.7574157714844,297.0902709960937,297.2171936035156,282.2166748046875,1.0,0.4463638663291931,0.887984573841095,0.887984573841095,1.0,1.0,-2.3451483249664307,1.06001877784729,1.2851295471191406,0.5257321000099182,5.551115123125783e-17,1.0,0.0,93.80491638183594,136.0,41383.41796875,-0.0,1107.16162109375,1.0,278.1499938964844,280.6246032714844,291.7665710449219,294.4331359863281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384703636169434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6154.814453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3758.52685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12305700,297.1785888671875,297.1499938964844,293.1499938964844,0.0034695358481258,-350.8460998535156,283.15008544921875,0.8688257336616516,0.3431217670440674,0.310356080532074,297.2779846191406,297.1499938964844,293.1499938964844,0.0031940629705786,-340.1451416015625,283.1500244140625,0.8456634879112244,0.3160025179386139,0.3009149730205536,297.1988220214844,297.1499938964844,293.1499938964844,0.0032743541523814,-257.5415344238281,283.1500549316406,0.852419376373291,0.3238094449043274,0.227826178073883,297.2376403808594,297.1499938964844,293.1499938964844,0.0026115931104868,-278.131103515625,283.1500244140625,0.7923935651779175,0.2576817870140075,0.2460522651672363,297.1797180175781,297.1499938964844,293.1499938964844,0.0019505532691255,-985.3966674804688,283.1500244140625,0.7207410931587219,0.1915000230073928,0.8717318177223206,282.218994140625,284.95001220703125,296.91583251953125,288.7479858398437,297.07989501953125,297.21453857421875,282.21929931640625,1.0,0.4527662992477417,0.8873658180236816,0.8873658180236816,1.0,1.0,-2.349083185195923,1.0618858337402344,1.287197470664978,0.5266754031181335,5.551115123125783e-17,1.0,0.0,101.50138092041016,136.0,41422.23828125,-0.0,1142.293212890625,1.0,278.1499938964844,280.626953125,291.7569580078125,294.4261779785156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939361035823822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6156.03955078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3766.63330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12305760,297.1737060546875,297.1499938964844,293.1499938964844,0.0034612757153809,-349.988525390625,283.15008544921875,0.852619469165802,0.3428209722042084,0.3103942573070526,297.2745666503906,297.1499938964844,293.1499938964844,0.0031942457426339,-340.1420288085937,283.1500244140625,0.8312577605247498,0.3164748847484588,0.3016871511936188,297.19647216796875,297.1499938964844,293.1499938964844,0.0032703769393265,-257.2118530273437,283.1500549316406,0.8373734951019287,0.3238886594772339,0.2281208336353302,297.23516845703125,297.1499938964844,293.1499938964844,0.0026115828659385,-278.11151123046875,283.1500244140625,0.777700662612915,0.2579905092716217,0.2466686218976974,297.1777038574219,297.1499938964844,293.1499938964844,0.0019489903934299,-984.5416259765624,283.1500244140625,0.7076504826545715,0.1914887577295303,0.8732180595397949,282.2214050292969,284.95001220703125,296.8948059082031,288.7381591796875,297.06890869140625,297.2117919921875,282.2216796875,1.0,0.4593598842620849,0.886694610118866,0.886694610118866,1.0,1.0,-2.3529372215271,1.0637094974517822,1.289227843284607,0.5275920033454895,5.551115123125783e-17,1.0,0.0,109.5730972290039,124.0,41458.171875,-0.0,1178.9534912109375,1.0,278.1499938964844,280.6291198730469,291.7469177246094,294.41851806640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402241706848145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6156.93115234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3774.483154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12305820,297.1648254394531,297.1499938964844,293.1499938964844,0.0034561003558337,-349.4620666503906,283.1500549316406,0.8423800468444824,0.3422182202339172,0.3100613355636596,297.2680053710937,297.1499938964844,293.1499938964844,0.0032044053077697,-341.2197265625,283.1499938964844,0.8227589130401611,0.3173848390579223,0.3027734160423279,297.1921081542969,297.1499938964844,293.1499938964844,0.0032727820798754,-257.398193359375,283.1500244140625,0.8281621336936951,0.3240333795547485,0.228385329246521,297.2303771972656,297.1499938964844,293.1499938964844,0.0026188076008111,-278.8778686523437,283.1499938964844,0.7689550518989563,0.2585840225219726,0.247453898191452,297.17388916015625,297.1499938964844,293.1499938964844,0.0019501839997246,-985.1341552734376,283.1500244140625,0.6988050937652588,0.1914534270763397,0.8741113543510437,282.2219543457031,284.95001220703125,296.8489990234375,288.7174072265625,297.0453186035156,297.2064514160156,282.2218322753906,1.0,0.4632402956485748,0.8853521943092346,0.8853521943092346,1.0,1.0,-2.35617995262146,1.065180420875549,1.2909996509552002,0.5282863974571228,5.551115123125783e-17,1.0,0.0,115.26634216308594,112.0,41469.26171875,-0.0,1205.480712890625,1.0,278.1499938964844,280.6300964355469,291.7252502441406,294.39947509765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418184161186218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6153.7626953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3788.966552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12305880,297.1648254394531,297.1499938964844,293.1499938964844,0.0034561003558337,-349.4620666503906,283.1500549316406,0.8423800468444824,0.3422182202339172,0.3100613355636596,297.2680053710937,297.1499938964844,293.1499938964844,0.0032044053077697,-341.2197265625,283.1499938964844,0.8227589130401611,0.3173848390579223,0.3027734160423279,297.1921081542969,297.1499938964844,293.1499938964844,0.0032727820798754,-257.398193359375,283.1500244140625,0.8281621336936951,0.3240333795547485,0.228385329246521,297.2303771972656,297.1499938964844,293.1499938964844,0.0026188076008111,-278.8778686523437,283.1499938964844,0.7689550518989563,0.2585840225219726,0.247453898191452,297.17388916015625,297.1499938964844,293.1499938964844,0.0019501839997246,-985.1341552734376,283.1500244140625,0.6988050937652588,0.1914534270763397,0.8741113543510437,282.2219543457031,284.95001220703125,296.8489990234375,288.7174072265625,297.0453186035156,297.2064514160156,282.2218322753906,1.0,0.4632402956485748,0.8853521943092346,0.8853521943092346,1.0,1.0,-2.35617995262146,1.065180420875549,1.2909996509552002,0.5282863974571228,5.551115123125783e-17,1.0,0.0,115.26634216308594,112.0,41469.26171875,-0.0,1205.480712890625,1.0,278.1499938964844,280.6300964355469,291.7252502441406,294.39947509765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418184161186218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6153.7626953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3788.966552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12305940,297.15771484375,297.1499938964844,293.1499938964844,0.0034630598966032,-350.20025634765625,283.1500244140625,0.8442447781562805,0.3416849374771118,0.3095172941684723,297.2624206542969,297.1499938964844,293.1499938964844,0.0032251446973532,-343.4614562988281,283.14996337890625,0.8256842494010925,0.3183114528656006,0.3035856187343597,297.1887512207031,297.1499938964844,293.1499938964844,0.003286343999207,-258.4901123046875,283.1499938964844,0.8305051326751709,0.3242249488830566,0.2284691631793975,297.2265319824219,297.1499938964844,293.1499938964844,0.0026343038771301,-280.55621337890625,283.14996337890625,0.7717658877372742,0.2592101097106933,0.2479800581932068,297.171142578125,297.1499938964844,293.1499938964844,0.0019570495933294,-988.7022094726562,283.1499938964844,0.7009028196334839,0.1914757937192917,0.8738757967948914,282.2183837890625,284.95001220703125,296.7984924316406,288.6952514648437,297.0201110839844,297.20196533203125,282.2181396484375,1.0,0.4620729684829712,0.8840097784996033,0.8840097784996033,1.0,1.0,-2.356953382492065,1.065462946891785,1.2914904356002808,0.5282862186431885,5.551115123125783e-17,1.0,0.0,113.91584777832033,100.0,41438.76171875,-0.0,1200.94189453125,1.0,278.1499938964844,280.6283569335937,291.7010803222656,294.37432861328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429832696914672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6146.29736328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3799.53564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306000,297.15771484375,297.1499938964844,293.1499938964844,0.0034630598966032,-350.20025634765625,283.1500244140625,0.8442447781562805,0.3416849374771118,0.3095172941684723,297.2624206542969,297.1499938964844,293.1499938964844,0.0032251446973532,-343.4614562988281,283.14996337890625,0.8256842494010925,0.3183114528656006,0.3035856187343597,297.1887512207031,297.1499938964844,293.1499938964844,0.003286343999207,-258.4901123046875,283.1499938964844,0.8305051326751709,0.3242249488830566,0.2284691631793975,297.2265319824219,297.1499938964844,293.1499938964844,0.0026343038771301,-280.55621337890625,283.14996337890625,0.7717658877372742,0.2592101097106933,0.2479800581932068,297.171142578125,297.1499938964844,293.1499938964844,0.0019570495933294,-988.7022094726562,283.1499938964844,0.7009028196334839,0.1914757937192917,0.8738757967948914,282.2183837890625,284.95001220703125,296.7984924316406,288.6952514648437,297.0201110839844,297.20196533203125,282.2181396484375,1.0,0.4620729684829712,0.8840097784996033,0.8840097784996033,1.0,1.0,-2.356953382492065,1.065462946891785,1.2914904356002808,0.5282862186431885,5.551115123125783e-17,1.0,0.0,113.91584777832033,100.0,41438.76171875,-0.0,1200.94189453125,1.0,278.1499938964844,280.6283569335937,291.7010803222656,294.37432861328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429832696914672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6146.29736328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3799.53564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306060,297.1520080566406,297.1499938964844,293.1499938964844,0.0034744369331747,-351.39990234375,283.1499938964844,0.8535100817680359,0.3412025272846222,0.3088731467723846,297.2577514648437,297.1499938964844,293.1499938964844,0.0032497262582182,-346.1273193359375,283.1499328613281,0.8355775475502014,0.3192628920078277,0.3042619526386261,297.1862487792969,297.1499938964844,293.1499938964844,0.0033040146809071,-259.91632080078125,283.14996337890625,0.8399177193641663,0.3244625627994537,0.2284688651561737,297.2235412597656,297.1499938964844,293.1499938964844,0.0026528125163167,-282.56787109375,283.14996337890625,0.7817027568817139,0.2598766982555389,0.2483851611614227,297.16943359375,297.1499938964844,293.1499938964844,0.0019660773687064,-993.4059448242188,283.1499938964844,0.7096545100212097,0.1915698498487472,0.8732004761695862,282.2132263183594,284.95001220703125,296.74365234375,288.6718139648437,296.99346923828125,297.198486328125,282.2129211425781,1.0,0.4578219652175903,0.8827524781227112,0.8827524781227112,1.0,1.0,-2.3566675186157227,1.065240502357483,1.2914270162582395,0.5280019044876099,5.551115123125783e-17,1.0,0.0,108.48910522460938,88.0,41392.015625,-0.0,1178.82568359375,1.0,278.1499938964844,280.6256103515625,291.6758117675781,294.346435546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437742829322816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6137.20751953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3806.70703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306120,297.1520080566406,297.1499938964844,293.1499938964844,0.0034744369331747,-351.39990234375,283.1499938964844,0.8535100817680359,0.3412025272846222,0.3088731467723846,297.2577514648437,297.1499938964844,293.1499938964844,0.0032497262582182,-346.1273193359375,283.1499328613281,0.8355775475502014,0.3192628920078277,0.3042619526386261,297.1862487792969,297.1499938964844,293.1499938964844,0.0033040146809071,-259.91632080078125,283.14996337890625,0.8399177193641663,0.3244625627994537,0.2284688651561737,297.2235412597656,297.1499938964844,293.1499938964844,0.0026528125163167,-282.56787109375,283.14996337890625,0.7817027568817139,0.2598766982555389,0.2483851611614227,297.16943359375,297.1499938964844,293.1499938964844,0.0019660773687064,-993.4059448242188,283.1499938964844,0.7096545100212097,0.1915698498487472,0.8732004761695862,282.2132263183594,284.95001220703125,296.74365234375,288.6718139648437,296.99346923828125,297.198486328125,282.2129211425781,1.0,0.4578219652175903,0.8827524781227112,0.8827524781227112,1.0,1.0,-2.3566675186157227,1.065240502357483,1.2914270162582395,0.5280019044876099,5.551115123125783e-17,1.0,0.0,108.48910522460938,88.0,41392.015625,-0.0,1178.82568359375,1.0,278.1499938964844,280.6256103515625,291.6758117675781,294.346435546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437742829322816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6137.20751953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3806.70703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306180,297.1473083496094,297.1499938964844,293.1499938964844,0.0034881697501987,-352.84637451171875,283.1499938964844,0.8693941831588745,0.3407504260540008,0.3081658184528351,297.2538452148437,297.1499938964844,293.1499938964844,0.0032764647621661,-349.0318603515625,283.14990234375,0.8516718745231628,0.3202311992645263,0.3048568069934845,297.1844177246094,297.1499938964844,293.1499938964844,0.0033239843323826,-261.5299377441406,283.14996337890625,0.8556510210037231,0.3247330486774444,0.2284203916788101,297.22125244140625,297.1499938964844,293.1499938964844,0.0026730552781373,-284.7716064453125,283.1499328613281,0.7978056073188782,0.2605753242969513,0.2487234026193618,297.1685791015625,297.1499938964844,293.1499938964844,0.0019764851313084,-998.8326416015624,283.14996337890625,0.7229444980621338,0.1917294412851333,0.8723580837249756,282.20721435546875,284.95001220703125,296.6848449707031,288.647216796875,296.96551513671875,297.19586181640625,282.2068786621094,1.0,0.4516104161739349,0.8814951181411743,0.8814951181411743,1.0,1.0,-2.3558688163757324,1.064770221710205,1.2910985946655271,0.527574896812439,5.551115123125783e-17,1.0,0.0,100.5152816772461,76.0,41336.453125,-0.0,1145.915283203125,1.0,278.1499938964844,280.6222839355469,291.65008544921875,294.3172607421875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443328380584716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6127.26123046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3811.767333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306240,297.1473083496094,297.1499938964844,293.1499938964844,0.0034881697501987,-352.84637451171875,283.1499938964844,0.8693941831588745,0.3407504260540008,0.3081658184528351,297.2538452148437,297.1499938964844,293.1499938964844,0.0032764647621661,-349.0318603515625,283.14990234375,0.8516718745231628,0.3202311992645263,0.3048568069934845,297.1844177246094,297.1499938964844,293.1499938964844,0.0033239843323826,-261.5299377441406,283.14996337890625,0.8556510210037231,0.3247330486774444,0.2284203916788101,297.22125244140625,297.1499938964844,293.1499938964844,0.0026730552781373,-284.7716064453125,283.1499328613281,0.7978056073188782,0.2605753242969513,0.2487234026193618,297.1685791015625,297.1499938964844,293.1499938964844,0.0019764851313084,-998.8326416015624,283.14996337890625,0.7229444980621338,0.1917294412851333,0.8723580837249756,282.20721435546875,284.95001220703125,296.6848449707031,288.647216796875,296.96551513671875,297.19586181640625,282.2068786621094,1.0,0.4516104161739349,0.8814951181411743,0.8814951181411743,1.0,1.0,-2.3558688163757324,1.064770221710205,1.2910985946655271,0.527574896812439,5.551115123125783e-17,1.0,0.0,100.5152816772461,76.0,41336.453125,-0.0,1145.915283203125,1.0,278.1499938964844,280.6222839355469,291.65008544921875,294.3172607421875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443328380584716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6127.26123046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3811.767333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306300,297.145263671875,297.1499938964844,293.1499938964844,0.0034955842420458,-353.6272277832031,283.14996337890625,0.8799671530723572,0.3405308425426483,0.3077958524227142,297.25213623046875,297.1499938964844,293.1499938964844,0.0032903633546084,-350.5428466796875,283.14990234375,0.8622931838035583,0.3207181394100189,0.3051333725452423,297.18365478515625,297.1499938964844,293.1499938964844,0.0033345294650644,-262.3824768066406,283.1499328613281,0.8661075234413147,0.3248760998249054,0.2283844351768493,297.2203063964844,297.1499938964844,293.1499938964844,0.0026836132165044,-285.92193603515625,283.1499328613281,0.8081071376800537,0.2609327137470245,0.2488768398761749,297.1684265136719,297.1499938964844,293.1499938964844,0.0019820726010948,-1001.7463989257812,283.14996337890625,0.7311396598815918,0.1918297260999679,0.871918797492981,282.2039794921875,284.95001220703125,296.654052734375,288.6344909667969,296.9510498046875,297.1947631835937,282.2036437988281,1.0,0.448007583618164,0.8808664083480835,0.8808664083480835,1.0,1.0,-2.355369806289673,1.0644868612289429,1.2908830642700195,0.5273331999778748,5.551115123125783e-17,1.0,0.0,95.90465545654295,76.0,41306.60546875,-0.0,1126.85498046875,1.0,278.1499938964844,280.6205139160156,291.63702392578125,294.3023681640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445634484291076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6122.0732421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3813.85595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
