time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306360,297.14337158203125,297.1499938964844,293.1499938964844,0.0035032525192946,-354.4348449707031,283.14996337890625,0.892465353012085,0.3403136432170868,0.307418018579483,297.2505187988281,297.1499938964844,293.1499938964844,0.0033045203890651,-352.0825500488281,283.14990234375,0.8748946189880371,0.3212052583694458,0.3053995370864868,297.1829833984375,297.1499938964844,293.1499938964844,0.0033453444484621,-263.25714111328125,283.1499328613281,0.8785292506217957,0.325022280216217,0.2283429056406021,297.2194519042969,297.1499938964844,293.1499938964844,0.0026943879202008,-287.0964050292969,283.1499328613281,0.8193948864936829,0.2612934708595276,0.2490229606628418,297.1683654785156,297.1499938964844,293.1499938964844,0.0019878633320331,-1004.7662353515624,283.14996337890625,0.7407054305076599,0.1919409334659576,0.8714798092842102,282.2006530761719,284.95001220703125,296.6224060058594,288.6215209960937,296.9362487792969,297.1938171386719,282.2002868652344,1.0,0.4441698789596557,0.8802911043167114,0.8802911043167114,1.0,1.0,-2.3548343181610107,1.0641900300979614,1.290644288063049,0.5270851850509644,5.551115123125783e-17,1.0,0.0,91.01251220703124,64.0,41275.76953125,-0.0,1106.6326904296875,1.0,278.1499938964844,280.6186828613281,291.6238098144531,294.2872314453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447769522666932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6116.77197265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3815.789306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306420,297.1399841308594,297.1499938964844,293.1499938964844,0.0035191827919334,-356.11279296875,283.14996337890625,0.9259871244430542,0.3398829400539398,0.3066459000110626,297.24755859375,297.1499938964844,293.1499938964844,0.0033334610052406,-355.23175048828125,283.1498718261719,0.9071431159973145,0.3221769332885742,0.3059086799621582,297.1817932128906,297.1499938964844,293.1499938964844,0.0033676198218017,-265.05938720703125,283.14990234375,0.9105215668678284,0.3253194987773895,0.2282481044530868,297.21795654296875,297.1499938964844,293.1499938964844,0.0027164667844772,-289.5042724609375,283.14990234375,0.8467490673065186,0.2620201408863067,0.2492996603250503,297.16851806640625,297.1499938964844,293.1499938964844,0.0019999514333903,-1011.0704956054688,283.14996337890625,0.7656853199005127,0.1921881139278412,0.8706182837486267,282.1937255859375,284.95001220703125,296.55670166015625,288.5948486328125,296.9057312011719,297.19219970703125,282.193359375,1.0,0.4359980225563049,0.8791404962539673,0.8791404962539673,1.0,1.0,-2.353701591491699,1.06356680393219,1.2901347875595093,0.5265711545944214,5.551115123125783e-17,1.0,0.0,80.67266845703125,52.0,41211.8515625,-0.0,1063.92138671875,1.0,278.1499938964844,280.6148681640625,291.5968933105469,294.2563781738281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451812505722046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6105.8828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3819.44921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306480,297.1399841308594,297.1499938964844,293.1499938964844,0.0035191827919334,-356.11279296875,283.14996337890625,0.9259871244430542,0.3398829400539398,0.3066459000110626,297.24755859375,297.1499938964844,293.1499938964844,0.0033334610052406,-355.23175048828125,283.1498718261719,0.9071431159973145,0.3221769332885742,0.3059086799621582,297.1817932128906,297.1499938964844,293.1499938964844,0.0033676198218017,-265.05938720703125,283.14990234375,0.9105215668678284,0.3253194987773895,0.2282481044530868,297.21795654296875,297.1499938964844,293.1499938964844,0.0027164667844772,-289.5042724609375,283.14990234375,0.8467490673065186,0.2620201408863067,0.2492996603250503,297.16851806640625,297.1499938964844,293.1499938964844,0.0019999514333903,-1011.0704956054688,283.14996337890625,0.7656853199005127,0.1921881139278412,0.8706182837486267,282.1937255859375,284.95001220703125,296.55670166015625,288.5948486328125,296.9057312011719,297.19219970703125,282.193359375,1.0,0.4359980225563049,0.8791404962539673,0.8791404962539673,1.0,1.0,-2.353701591491699,1.06356680393219,1.2901347875595093,0.5265711545944214,5.551115123125783e-17,1.0,0.0,80.67266845703125,52.0,41211.8515625,-0.0,1063.92138671875,1.0,278.1499938964844,280.6148681640625,291.5968933105469,294.2563781738281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451812505722046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6105.8828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3819.44921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306540,297.13702392578125,297.1499938964844,293.1499938964844,0.0035358099266886,-357.8645935058594,283.1499328613281,0.9731324315071106,0.3394549190998077,0.3058555424213409,297.2449035644531,297.1499938964844,293.1499938964844,0.0033631499391049,-358.4645080566406,283.1498718261719,0.9568965435028076,0.32314133644104,0.3063893914222717,297.1807861328125,297.1499938964844,293.1499938964844,0.0033906616736203,-266.92462158203125,283.14990234375,0.9596364498138428,0.3256195485591888,0.2281395643949508,297.2166748046875,297.1499938964844,293.1499938964844,0.0027391794137656,-291.9828796386719,283.14990234375,0.8872499465942383,0.2627493143081665,0.249557688832283,297.1689147949219,297.1499938964844,293.1499938964844,0.0020126746967434,-1017.7063598632812,283.14996337890625,0.8026521801948547,0.1924645453691482,0.8697914481163025,282.1865539550781,284.95001220703125,296.4880676269531,288.5673217773437,296.87408447265625,297.1908874511719,282.1861572265625,1.0,0.4272840917110443,0.8779898881912231,0.8779898881912231,1.0,1.0,-2.352515697479248,1.0629173517227173,1.2895983457565308,0.5260409712791443,5.551115123125783e-17,1.0,0.0,69.76136016845703,70.0,41145.29296875,-0.0,1018.9039916992188,1.0,278.1499938964844,280.61090087890625,291.5692443847656,294.224609375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945557713508606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6094.6162109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3822.855712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306600,297.13702392578125,297.1499938964844,293.1499938964844,0.0035358099266886,-357.8645935058594,283.1499328613281,0.9731324315071106,0.3394549190998077,0.3058555424213409,297.2449035644531,297.1499938964844,293.1499938964844,0.0033631499391049,-358.4645080566406,283.1498718261719,0.9568965435028076,0.32314133644104,0.3063893914222717,297.1807861328125,297.1499938964844,293.1499938964844,0.0033906616736203,-266.92462158203125,283.14990234375,0.9596364498138428,0.3256195485591888,0.2281395643949508,297.2166748046875,297.1499938964844,293.1499938964844,0.0027391794137656,-291.9828796386719,283.14990234375,0.8872499465942383,0.2627493143081665,0.249557688832283,297.1689147949219,297.1499938964844,293.1499938964844,0.0020126746967434,-1017.7063598632812,283.14996337890625,0.8026521801948547,0.1924645453691482,0.8697914481163025,282.1865539550781,284.95001220703125,296.4880676269531,288.5673217773437,296.87408447265625,297.1908874511719,282.1861572265625,1.0,0.4272840917110443,0.8779898881912231,0.8779898881912231,1.0,1.0,-2.352515697479248,1.0629173517227173,1.2895983457565308,0.5260409712791443,5.551115123125783e-17,1.0,0.0,69.76136016845703,70.0,41145.29296875,-0.0,1018.9039916992188,1.0,278.1499938964844,280.61090087890625,291.5692443847656,294.224609375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945557713508606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6094.6162109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3822.855712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306660,297.1339111328125,297.1499938964844,293.1499938964844,0.0035450407303869,-358.8371276855469,283.1499328613281,0.9755002856254578,0.338975727558136,0.3054249584674835,297.2421264648437,297.1499938964844,293.1499938964844,0.0033861722331494,-360.9559326171875,283.1498718261719,0.9609273076057434,0.3240627944469452,0.3072499334812164,297.1794738769531,297.1499938964844,293.1499938964844,0.0034069193061441,-268.2328186035156,283.14990234375,0.9629396200180054,0.325878381729126,0.2283147573471069,297.21514892578125,297.1499938964844,293.1499938964844,0.0027572882827371,-293.9453125,283.14990234375,0.8908260464668274,0.2634419798851013,0.2502022683620453,297.1690979003906,297.1499938964844,293.1499938964844,0.0020233115646988,-1023.1979370117188,283.14996337890625,0.805519163608551,0.1927243173122406,0.8708932399749756,282.18243408203125,284.95001220703125,296.4168701171875,288.5390625,296.8411560058594,297.1894836425781,282.1823425292969,1.0,0.4280461072921753,0.8768609762191772,0.8768609762191772,1.0,1.0,-2.3553361892700195,1.0642200708389282,1.2911159992218018,0.526525616645813,5.551115123125783e-17,1.0,0.0,69.22660064697266,88.0,41124.87109375,-0.0,1019.76171875,1.0,278.1499938964844,280.60943603515625,291.5413513183594,294.1940002441406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460005164146424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6086.7392578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3826.86083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306720,297.1339111328125,297.1499938964844,293.1499938964844,0.0035450407303869,-358.8371276855469,283.1499328613281,0.9755002856254578,0.338975727558136,0.3054249584674835,297.2421264648437,297.1499938964844,293.1499938964844,0.0033861722331494,-360.9559326171875,283.1498718261719,0.9609273076057434,0.3240627944469452,0.3072499334812164,297.1794738769531,297.1499938964844,293.1499938964844,0.0034069193061441,-268.2328186035156,283.14990234375,0.9629396200180054,0.325878381729126,0.2283147573471069,297.21514892578125,297.1499938964844,293.1499938964844,0.0027572882827371,-293.9453125,283.14990234375,0.8908260464668274,0.2634419798851013,0.2502022683620453,297.1690979003906,297.1499938964844,293.1499938964844,0.0020233115646988,-1023.1979370117188,283.14996337890625,0.805519163608551,0.1927243173122406,0.8708932399749756,282.18243408203125,284.95001220703125,296.4168701171875,288.5390625,296.8411560058594,297.1894836425781,282.1823425292969,1.0,0.4280461072921753,0.8768609762191772,0.8768609762191772,1.0,1.0,-2.3553361892700195,1.0642200708389282,1.2911159992218018,0.526525616645813,5.551115123125783e-17,1.0,0.0,69.22660064697266,88.0,41124.87109375,-0.0,1019.76171875,1.0,278.1499938964844,280.60943603515625,291.5413513183594,294.1940002441406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460005164146424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6086.7392578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3826.86083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306780,297.1298828125,297.1499938964844,293.1499938964844,0.0035474139731377,-359.09234619140625,283.14996337890625,0.9454221725463868,0.3383620381355285,0.3051511645317077,297.23858642578125,297.1499938964844,293.1499938964844,0.0034030224196612,-362.7659606933594,283.14990234375,0.9305018186569214,0.3248695433139801,0.3082949817180633,297.1771850585937,297.1499938964844,293.1499938964844,0.0034168786369264,-269.0276794433594,283.1499328613281,0.931959629058838,0.3260188102722168,0.2286237776279449,297.2127380371094,297.1499938964844,293.1499938964844,0.00277078198269,-295.3962097167969,283.14990234375,0.8651140332221985,0.2640222311019897,0.251034677028656,297.16827392578125,297.1499938964844,293.1499938964844,0.00203124480322,-1027.2537841796875,283.14996337890625,0.781755268573761,0.1928831487894058,0.8729500770568848,282.1808776855469,284.95001220703125,296.343505859375,288.5101318359375,296.8067321777344,297.18719482421875,282.18084716796875,1.0,0.4341804683208465,0.8757320642471313,0.8757320642471313,1.0,1.0,-2.360104322433472,1.0664567947387695,1.293647527694702,0.5275586247444153,5.551115123125783e-17,1.0,0.0,75.8924331665039,106.0,41128.453125,-0.0,1051.6512451171875,1.0,278.1499938964844,280.609619140625,291.5137939453125,294.1659851074219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467320442199708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6081.154296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3833.474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306840,297.1298828125,297.1499938964844,293.1499938964844,0.0035474139731377,-359.09234619140625,283.14996337890625,0.9454221725463868,0.3383620381355285,0.3051511645317077,297.23858642578125,297.1499938964844,293.1499938964844,0.0034030224196612,-362.7659606933594,283.14990234375,0.9305018186569214,0.3248695433139801,0.3082949817180633,297.1771850585937,297.1499938964844,293.1499938964844,0.0034168786369264,-269.0276794433594,283.1499328613281,0.931959629058838,0.3260188102722168,0.2286237776279449,297.2127380371094,297.1499938964844,293.1499938964844,0.00277078198269,-295.3962097167969,283.14990234375,0.8651140332221985,0.2640222311019897,0.251034677028656,297.16827392578125,297.1499938964844,293.1499938964844,0.00203124480322,-1027.2537841796875,283.14996337890625,0.781755268573761,0.1928831487894058,0.8729500770568848,282.1808776855469,284.95001220703125,296.343505859375,288.5101318359375,296.8067321777344,297.18719482421875,282.18084716796875,1.0,0.4341804683208465,0.8757320642471313,0.8757320642471313,1.0,1.0,-2.360104322433472,1.0664567947387695,1.293647527694702,0.5275586247444153,5.551115123125783e-17,1.0,0.0,75.8924331665039,106.0,41128.453125,-0.0,1051.6512451171875,1.0,278.1499938964844,280.609619140625,291.5137939453125,294.1659851074219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467320442199708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6081.154296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3833.474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306900,297.1275939941406,297.1499938964844,293.1499938964844,0.0035480095539242,-359.1578063964844,283.14996337890625,0.923776149749756,0.3380100727081299,0.3050383031368255,297.2365417480469,297.1499938964844,293.1499938964844,0.0034109512344002,-363.61572265625,283.14990234375,0.9100245833396912,0.3252306282520294,0.3088467717170715,297.1757202148437,297.1499938964844,293.1499938964844,0.0034213478211313,-269.3831481933594,283.1499328613281,0.9110397100448608,0.3260470032691955,0.2287996709346771,297.2112121582031,297.1499938964844,293.1499938964844,0.0027771850582212,-296.0830993652344,283.1499328613281,0.8488752841949463,0.2642697691917419,0.2514801323413849,297.16748046875,297.1499938964844,293.1499938964844,0.0020350662525743,-1029.201416015625,283.14996337890625,0.7664873600006104,0.1929213255643844,0.8741267323493958,282.18035888671875,284.95001220703125,296.3060913085937,288.4954528808594,296.7890014648437,297.18572998046875,282.1803283691406,1.0,0.4386037290096283,0.8751676082611084,0.8751676082611084,1.0,1.0,-2.362790584564209,1.0677202939987185,1.2950701713562012,0.5281572937965393,5.551115123125783e-17,1.0,0.0,81.00857543945312,106.0,41132.75390625,-0.0,1075.1513671875,1.0,278.1499938964844,280.60986328125,291.4997863769531,294.1521301269531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947201669216156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6078.54248046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3837.7177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306960,297.12518310546875,297.1499938964844,293.1499938964844,0.0035485522821545,-359.217529296875,283.14996337890625,0.9026200771331788,0.3376328349113464,0.3049332797527313,297.234375,297.1499938964844,293.1499938964844,0.003418848151341,-364.4617004394531,283.14990234375,0.8911820650100708,0.325566679239273,0.3094074428081512,297.1741027832031,297.1499938964844,293.1499938964844,0.0034257885999977,-269.7361145019531,283.1499328613281,0.891791045665741,0.3260510861873626,0.2289826422929763,297.20953369140625,297.1499938964844,293.1499938964844,0.0027835753280669,-296.7682800292969,283.1499328613281,0.8329432010650635,0.2644915580749511,0.2519339323043823,297.16650390625,297.1499938964844,293.1499938964844,0.0020389040000736,-1031.1563720703125,283.14996337890625,0.7514543533325195,0.1929335743188858,0.8753435015678406,282.17987060546875,284.95001220703125,296.26824951171875,288.4806823730469,296.77099609375,297.1841125488281,282.1798400878906,1.0,0.4436441659927368,0.8745284080505371,0.8745284080505371,1.0,1.0,-2.365564346313477,1.0690191984176636,1.296545147895813,0.5287736654281616,5.551115123125783e-17,1.0,0.0,86.97905731201172,124.0,41137.5390625,-0.0,1102.243896484375,1.0,278.1499938964844,280.6101379394531,291.48553466796875,294.1381225585937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477182626724244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6075.91943359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3842.38330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307020,297.1202392578125,297.1499938964844,293.1499938964844,0.0035498973447829,-359.3636169433594,283.14996337890625,0.8662811517715454,0.3368136584758758,0.3047345876693725,297.2298278808594,297.1499938964844,293.1499938964844,0.0034349092748016,-366.1825256347656,283.14990234375,0.8569362759590149,0.3261721134185791,0.3105397820472717,297.1705627441406,297.1499938964844,293.1499938964844,0.0034349537454545,-270.4646911621094,283.1499328613281,0.8569299578666687,0.3259949088096618,0.2293584644794464,297.2057800292969,297.1499938964844,293.1499938964844,0.0027965691406279,-298.1617736816406,283.1499328613281,0.8024486303329468,0.264865517616272,0.2528499364852905,297.1639709472656,297.1499938964844,293.1499938964844,0.0020467408467084,-1035.14892578125,283.14996337890625,0.7244523763656616,0.1928860694169998,0.8778083920478821,282.1788635253906,284.95001220703125,296.1915283203125,288.4508056640625,296.7343139648437,297.1805114746094,282.1788024902344,1.0,0.4550495743751526,0.8732499480247498,0.8732499480247498,1.0,1.0,-2.371198892593384,1.0716561079025269,1.299542784690857,0.5300307273864746,5.551115123125783e-17,1.0,0.0,100.88517761230467,142.0,41146.67578125,-0.0,1164.655029296875,1.0,278.1499938964844,280.6106872558594,291.4563293457031,294.109375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488328099250792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6070.490234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3852.44091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307080,297.1202392578125,297.1499938964844,293.1499938964844,0.0035498973447829,-359.3636169433594,283.14996337890625,0.8662811517715454,0.3368136584758758,0.3047345876693725,297.2298278808594,297.1499938964844,293.1499938964844,0.0034349092748016,-366.1825256347656,283.14990234375,0.8569362759590149,0.3261721134185791,0.3105397820472717,297.1705627441406,297.1499938964844,293.1499938964844,0.0034349537454545,-270.4646911621094,283.1499328613281,0.8569299578666687,0.3259949088096618,0.2293584644794464,297.2057800292969,297.1499938964844,293.1499938964844,0.0027965691406279,-298.1617736816406,283.1499328613281,0.8024486303329468,0.264865517616272,0.2528499364852905,297.1639709472656,297.1499938964844,293.1499938964844,0.0020467408467084,-1035.14892578125,283.14996337890625,0.7244523763656616,0.1928860694169998,0.8778083920478821,282.1788635253906,284.95001220703125,296.1915283203125,288.4508056640625,296.7343139648437,297.1805114746094,282.1788024902344,1.0,0.4550495743751526,0.8732499480247498,0.8732499480247498,1.0,1.0,-2.371198892593384,1.0716561079025269,1.299542784690857,0.5300307273864746,5.551115123125783e-17,1.0,0.0,100.88517761230467,142.0,41146.67578125,-0.0,1164.655029296875,1.0,278.1499938964844,280.6106872558594,291.4563293457031,294.109375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488328099250792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6070.490234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3852.44091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307140,297.115234375,297.1499938964844,293.1499938964844,0.0035519953817129,-359.587890625,283.1499938964844,0.8363685607910156,0.3359270691871643,0.3045389056205749,297.2251281738281,297.1499938964844,293.1499938964844,0.003451696364209,-367.9828186035156,283.14990234375,0.8289662599563599,0.3267059922218323,0.3116717636585235,297.166748046875,297.1499938964844,293.1499938964844,0.0034448544029146,-271.2526550292969,283.1499328613281,0.8284469246864319,0.3258693218231201,0.2297357320785522,297.2017822265625,297.1499938964844,293.1499938964844,0.0028101054485887,-299.6148986816406,283.1499328613281,0.7742539048194885,0.2651630043983459,0.2537611126899719,297.16094970703125,297.1499938964844,293.1499938964844,0.0020549132023006,-1039.3175048828125,283.14996337890625,0.6993476152420044,0.1927574127912521,0.8802309036254883,282.1776428222656,284.95001220703125,296.1136474609375,288.420654296875,296.6969909667969,297.1766662597656,282.1775817871094,1.0,0.4675242006778717,0.8719714879989624,0.8719714879989624,1.0,1.0,-2.376781463623047,1.0742653608322144,1.3025161027908323,0.5312767028808594,5.551115123125783e-17,1.0,0.0,116.60230255126952,130.0,41153.5,-0.0,1234.6337890625,1.0,278.1499938964844,280.6111145019531,291.4263610839844,294.0797119140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499828815460204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6064.7138671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3862.807861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307200,297.115234375,297.1499938964844,293.1499938964844,0.0035519953817129,-359.587890625,283.1499938964844,0.8363685607910156,0.3359270691871643,0.3045389056205749,297.2251281738281,297.1499938964844,293.1499938964844,0.003451696364209,-367.9828186035156,283.14990234375,0.8289662599563599,0.3267059922218323,0.3116717636585235,297.166748046875,297.1499938964844,293.1499938964844,0.0034448544029146,-271.2526550292969,283.1499328613281,0.8284469246864319,0.3258693218231201,0.2297357320785522,297.2017822265625,297.1499938964844,293.1499938964844,0.0028101054485887,-299.6148986816406,283.1499328613281,0.7742539048194885,0.2651630043983459,0.2537611126899719,297.16094970703125,297.1499938964844,293.1499938964844,0.0020549132023006,-1039.3175048828125,283.14996337890625,0.6993476152420044,0.1927574127912521,0.8802309036254883,282.1776428222656,284.95001220703125,296.1136474609375,288.420654296875,296.6969909667969,297.1766662597656,282.1775817871094,1.0,0.4675242006778717,0.8719714879989624,0.8719714879989624,1.0,1.0,-2.376781463623047,1.0742653608322144,1.3025161027908323,0.5312767028808594,5.551115123125783e-17,1.0,0.0,116.60230255126952,130.0,41153.5,-0.0,1234.6337890625,1.0,278.1499938964844,280.6111145019531,291.4263610839844,294.0797119140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499828815460204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6064.7138671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3862.807861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307260,297.11090087890625,297.1499938964844,293.1499938964844,0.0035630916245281,-360.760498046875,283.14996337890625,0.8272370100021362,0.3350468575954437,0.3039469420909881,297.2208557128906,297.1499938964844,293.1499938964844,0.0034770385827869,-370.73382568359375,283.14990234375,0.8209903836250305,0.3272236883640289,0.3123724460601806,297.163330078125,297.1499938964844,293.1499938964844,0.003463287372142,-272.740966796875,283.1499328613281,0.8199642896652222,0.3257345259189605,0.229797676205635,297.1980285644531,297.1499938964844,293.1499938964844,0.0028296632226556,-301.7423095703125,283.1499328613281,0.7661141753196716,0.2654389441013336,0.2542358934879303,297.1580810546875,297.1499938964844,293.1499938964844,0.0020661314483731,-1045.13916015625,283.14996337890625,0.6912037134170532,0.1926029175519943,0.8805615305900574,282.1726989746094,284.95001220703125,296.03497314453125,288.39031982421875,296.65948486328125,297.1730651855469,282.1723022460937,1.0,0.4709753096103668,0.8706136345863342,0.8706136345863342,1.0,1.0,-2.3779587745666504,1.0747196674346924,1.3032389879226685,0.531402587890625,5.551115123125783e-17,1.0,0.0,122.143310546875,118.0,41107.1328125,-0.0,1258.4517822265625,1.0,278.1499938964844,280.6086120605469,291.3955078125,294.0472412109375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510409832000732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6054.75537109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3872.33544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307320,297.11090087890625,297.1499938964844,293.1499938964844,0.0035630916245281,-360.760498046875,283.14996337890625,0.8272370100021362,0.3350468575954437,0.3039469420909881,297.2208557128906,297.1499938964844,293.1499938964844,0.0034770385827869,-370.73382568359375,283.14990234375,0.8209903836250305,0.3272236883640289,0.3123724460601806,297.163330078125,297.1499938964844,293.1499938964844,0.003463287372142,-272.740966796875,283.1499328613281,0.8199642896652222,0.3257345259189605,0.229797676205635,297.1980285644531,297.1499938964844,293.1499938964844,0.0028296632226556,-301.7423095703125,283.1499328613281,0.7661141753196716,0.2654389441013336,0.2542358934879303,297.1580810546875,297.1499938964844,293.1499938964844,0.0020661314483731,-1045.13916015625,283.14996337890625,0.6912037134170532,0.1926029175519943,0.8805615305900574,282.1726989746094,284.95001220703125,296.03497314453125,288.39031982421875,296.65948486328125,297.1730651855469,282.1723022460937,1.0,0.4709753096103668,0.8706136345863342,0.8706136345863342,1.0,1.0,-2.3779587745666504,1.0747196674346924,1.3032389879226685,0.531402587890625,5.551115123125783e-17,1.0,0.0,122.143310546875,118.0,41107.1328125,-0.0,1258.4517822265625,1.0,278.1499938964844,280.6086120605469,291.3955078125,294.0472412109375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510409832000732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6054.75537109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3872.33544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307380,297.108154296875,297.1499938964844,293.1499938964844,0.0035825546365231,-362.8094482421875,283.1499328613281,0.82879239320755,0.3342732787132263,0.3031760156154632,297.21783447265625,297.1499938964844,293.1499938964844,0.0035103010013699,-374.3599548339844,283.1498718261719,0.8235860466957092,0.3278127014636993,0.3128504455089569,297.1611633300781,297.1499938964844,293.1499938964844,0.0034896282013505,-274.8744506835937,283.14990234375,0.8220638036727905,0.3256817758083343,0.2297029793262481,297.1954345703125,297.1499938964844,293.1499938964844,0.0028551365248858,-304.5263061523437,283.14990234375,0.7685676217079163,0.2657820880413055,0.254483699798584,297.1562194824219,297.1499938964844,293.1499938964844,0.002080945065245,-1052.86865234375,283.1499328613281,0.6931120157241821,0.1925174295902252,0.879815399646759,282.1646423339844,284.95001220703125,295.95587158203125,288.35992431640625,296.6224975585937,297.17059326171875,282.1641845703125,1.0,0.4694973826408386,0.869255781173706,0.869255781173706,1.0,1.0,-2.376895904541016,1.0740952491760254,1.3028006553649902,0.5309031009674072,5.551115123125783e-17,1.0,0.0,120.6509780883789,106.0,41030.96484375,-0.0,1251.1611328125,1.0,278.1499938964844,280.6041259765625,291.36346435546875,294.0108642578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517434239387512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6041.83251953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3878.654541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307440,297.108154296875,297.1499938964844,293.1499938964844,0.0035825546365231,-362.8094482421875,283.1499328613281,0.82879239320755,0.3342732787132263,0.3031760156154632,297.21783447265625,297.1499938964844,293.1499938964844,0.0035103010013699,-374.3599548339844,283.1498718261719,0.8235860466957092,0.3278127014636993,0.3128504455089569,297.1611633300781,297.1499938964844,293.1499938964844,0.0034896282013505,-274.8744506835937,283.14990234375,0.8220638036727905,0.3256817758083343,0.2297029793262481,297.1954345703125,297.1499938964844,293.1499938964844,0.0028551365248858,-304.5263061523437,283.14990234375,0.7685676217079163,0.2657820880413055,0.254483699798584,297.1562194824219,297.1499938964844,293.1499938964844,0.002080945065245,-1052.86865234375,283.1499328613281,0.6931120157241821,0.1925174295902252,0.879815399646759,282.1646423339844,284.95001220703125,295.95587158203125,288.35992431640625,296.6224975585937,297.17059326171875,282.1641845703125,1.0,0.4694973826408386,0.869255781173706,0.869255781173706,1.0,1.0,-2.376895904541016,1.0740952491760254,1.3028006553649902,0.5309031009674072,5.551115123125783e-17,1.0,0.0,120.6509780883789,106.0,41030.96484375,-0.0,1251.1611328125,1.0,278.1499938964844,280.6041259765625,291.36346435546875,294.0108642578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517434239387512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6041.83251953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3878.654541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307500,297.1073303222656,297.1499938964844,293.1499938964844,0.0035933447070419,-363.9453125,283.1499328613281,0.8322155475616455,0.3339250981807709,0.3027629554271698,297.2167663574219,297.1499938964844,293.1499938964844,0.0035279472358524,-376.2858276367188,283.1498718261719,0.8275030255317688,0.3281377255916595,0.313051164150238,297.1605224609375,297.1499938964844,293.1499938964844,0.0035037908237427,-276.0226745605469,283.14990234375,0.8257319331169128,0.3256877958774566,0.229629173874855,297.1945495605469,297.1499938964844,293.1499938964844,0.0028685925062745,-305.9989318847656,283.14990234375,0.7724430561065674,0.2659829556941986,0.2545681595802307,297.1557006835937,297.1499938964844,293.1499938964844,0.0020887516438961,-1056.9488525390625,283.1499328613281,0.6965715289115906,0.1925062388181686,0.8792636394500732,282.16021728515625,284.95001220703125,295.916259765625,288.34478759765625,296.60418701171875,297.1698303222656,282.15972900390625,1.0,0.467498242855072,0.8685768842697144,0.8685768842697144,1.0,1.0,-2.375990390777588,1.0736016035079956,1.3023889064788818,0.5305533409118652,5.551115123125783e-17,1.0,0.0,118.20011901855467,106.0,40988.4375,-0.0,1240.1807861328125,1.0,278.1499938964844,280.6015930175781,291.347412109375,293.9921264648437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519602060317992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6034.98486328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3880.604248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307560,297.10675048828125,297.1499938964844,293.1499938964844,0.0036043662112206,-365.10589599609375,283.1499328613281,0.8370304703712463,0.3335989117622375,0.3023421466350555,297.2159729003906,297.1499938964844,293.1499938964844,0.0035458437632769,-378.2397766113281,283.1498718261719,0.8327862620353699,0.3284817934036255,0.3132403492927551,297.1600952148437,297.1499938964844,293.1499938964844,0.0035181753337383,-277.1893615722656,283.14990234375,0.830752432346344,0.3257129490375519,0.2295471429824829,297.19390869140625,297.1499938964844,293.1499938964844,0.002882209373638,-307.4898986816406,283.14990234375,0.7777348160743713,0.2662019431591034,0.2546402812004089,297.1554260253906,297.1499938964844,293.1499938964844,0.002096636686474,-1061.0728759765625,283.1499328613281,0.7013275623321533,0.1925148069858551,0.8786611557006836,282.1556701660156,284.95001220703125,295.8766784667969,288.32965087890625,296.5860595703125,297.1692810058594,282.1551818847656,1.0,0.464935153722763,0.8679686188697815,0.8679686188697815,1.0,1.0,-2.374976634979248,1.0730615854263306,1.301915168762207,0.5301815271377563,5.551115123125783e-17,1.0,0.0,114.98871612548828,94.0,40944.8046875,-0.0,1226.005126953125,1.0,278.1499938964844,280.5989685058594,291.3315734863281,293.973388671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521117210388184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6028.07666015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3881.9658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307620,297.1063232421875,297.1499938964844,293.1499938964844,0.0036264688242226,-367.4345703125,283.14990234375,0.8507852554321289,0.3330053687095642,0.3014931380748749,297.2150573730469,297.1499938964844,293.1499938964844,0.0035818123724311,-382.16839599609375,283.1498413085937,0.847427248954773,0.3292234539985657,0.3136045634746551,297.15985107421875,297.1499938964844,293.1499938964844,0.0035470142029225,-279.529541015625,283.1498718261719,0.8447844982147217,0.3258148431777954,0.229371890425682,297.1932373046875,297.1499938964844,293.1499938964844,0.0029094917699694,-310.4787902832031,283.1498718261719,0.7923996448516846,0.2666899859905243,0.2547674477100372,297.15545654296875,297.1499938964844,293.1499938964844,0.0021123820915818,-1069.3138427734375,283.1499328613281,0.7142266035079956,0.1925862431526184,0.8773959279060364,282.146484375,284.95001220703125,295.7977905273437,288.2995910644531,296.5502624511719,297.1687927246094,282.14599609375,1.0,0.4585371017456054,0.8667521476745605,0.8667521476745605,1.0,1.0,-2.372816562652588,1.0719166994094849,1.300899863243103,0.5294061303138733,5.551115123125783e-17,1.0,0.0,106.87714385986328,82.0,40856.75,-0.0,1190.71044921875,1.0,278.1499938964844,280.5937194824219,291.3005065917969,293.9364318847656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522805213928224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6014.32421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3883.4833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307680,297.1063232421875,297.1499938964844,293.1499938964844,0.0036264688242226,-367.4345703125,283.14990234375,0.8507852554321289,0.3330053687095642,0.3014931380748749,297.2150573730469,297.1499938964844,293.1499938964844,0.0035818123724311,-382.16839599609375,283.1498413085937,0.847427248954773,0.3292234539985657,0.3136045634746551,297.15985107421875,297.1499938964844,293.1499938964844,0.0035470142029225,-279.529541015625,283.1498718261719,0.8447844982147217,0.3258148431777954,0.229371890425682,297.1932373046875,297.1499938964844,293.1499938964844,0.0029094917699694,-310.4787902832031,283.1498718261719,0.7923996448516846,0.2666899859905243,0.2547674477100372,297.15545654296875,297.1499938964844,293.1499938964844,0.0021123820915818,-1069.3138427734375,283.1499328613281,0.7142266035079956,0.1925862431526184,0.8773959279060364,282.146484375,284.95001220703125,295.7977905273437,288.2995910644531,296.5502624511719,297.1687927246094,282.14599609375,1.0,0.4585371017456054,0.8667521476745605,0.8667521476745605,1.0,1.0,-2.372816562652588,1.0719166994094849,1.300899863243103,0.5294061303138733,5.551115123125783e-17,1.0,0.0,106.87714385986328,82.0,40856.75,-0.0,1190.71044921875,1.0,278.1499938964844,280.5937194824219,291.3005065917969,293.9364318847656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522805213928224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6014.32421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3883.4833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307740,297.1065673828125,297.1499938964844,293.1499938964844,0.0036480280105024,-369.7078552246094,283.14990234375,0.8706053495407104,0.3324776589870453,0.3006508350372314,297.2148742675781,297.1499938964844,293.1499938964844,0.0036174515262246,-386.06195068359375,283.1498413085937,0.868175208568573,0.3300277888774872,0.3139718770980835,297.1601867675781,297.1499938964844,293.1499938964844,0.0035753585398197,-281.8307189941406,283.1498718261719,0.8647859692573547,0.3259743452072143,0.2291958928108215,297.1932067871094,297.1499938964844,293.1499938964844,0.0029364128131419,-313.42938232421875,283.1498718261719,0.8123031258583069,0.2672345042228699,0.2548924088478088,297.15606689453125,297.1499938964844,293.1499938964844,0.0021278243511915,-1077.4014892578125,283.1499328613281,0.7303955554962158,0.1927170902490615,0.8761377334594727,282.1374206542969,284.95001220703125,295.7195129394531,288.2698974609375,296.5150756835937,297.1689758300781,282.136962890625,1.0,0.4509920179843902,0.8655356764793396,0.8655356764793396,1.0,1.0,-2.3706729412078857,1.0707772970199585,1.2998956441879272,0.5286400318145752,5.551115123125783e-17,1.0,0.0,97.29328918457033,70.0,40770.16796875,-0.0,1149.5513916015625,1.0,278.1499938964844,280.5885314941406,291.2702941894531,293.9003601074219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523529410362244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6000.8701171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3884.134521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307800,297.1065673828125,297.1499938964844,293.1499938964844,0.0036480280105024,-369.7078552246094,283.14990234375,0.8706053495407104,0.3324776589870453,0.3006508350372314,297.2148742675781,297.1499938964844,293.1499938964844,0.0036174515262246,-386.06195068359375,283.1498413085937,0.868175208568573,0.3300277888774872,0.3139718770980835,297.1601867675781,297.1499938964844,293.1499938964844,0.0035753585398197,-281.8307189941406,283.1498718261719,0.8647859692573547,0.3259743452072143,0.2291958928108215,297.1932067871094,297.1499938964844,293.1499938964844,0.0029364128131419,-313.42938232421875,283.1498718261719,0.8123031258583069,0.2672345042228699,0.2548924088478088,297.15606689453125,297.1499938964844,293.1499938964844,0.0021278243511915,-1077.4014892578125,283.1499328613281,0.7303955554962158,0.1927170902490615,0.8761377334594727,282.1374206542969,284.95001220703125,295.7195129394531,288.2698974609375,296.5150756835937,297.1689758300781,282.136962890625,1.0,0.4509920179843902,0.8655356764793396,0.8655356764793396,1.0,1.0,-2.3706729412078857,1.0707772970199585,1.2998956441879272,0.5286400318145752,5.551115123125783e-17,1.0,0.0,97.29328918457033,70.0,40770.16796875,-0.0,1149.5513916015625,1.0,278.1499938964844,280.5885314941406,291.2702941894531,293.9003601074219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523529410362244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6000.8701171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3884.134521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307860,297.1073303222656,297.1499938964844,293.1499938964844,0.0036686661187559,-371.885986328125,283.14990234375,0.8980454802513123,0.3320052623748779,0.2998268902301788,297.2152404785156,297.1499938964844,293.1499938964844,0.003652416402474,-389.8820190429688,283.1498413085937,0.8967000246047974,0.330887109041214,0.3143576383590698,297.16094970703125,297.1499938964844,293.1499938964844,0.0036028467584401,-284.06317138671875,283.1498718261719,0.8924965858459473,0.3261817991733551,0.2290289402008056,297.1936340332031,297.1499938964844,293.1499938964844,0.0029627061448991,-316.3118896484375,283.1498718261719,0.8366737365722656,0.2678260803222656,0.2550288140773773,297.15704345703125,297.1499938964844,293.1499938964844,0.0021427790634334,-1085.2376708984375,283.1499328613281,0.7518498301506042,0.1928942501544952,0.8749350309371948,282.128662109375,284.95001220703125,295.6422119140625,288.2406921386719,296.4806213378906,297.16961669921875,282.1282043457031,1.0,0.4427154064178467,0.8643880486488342,0.8643880486488342,1.0,1.0,-2.3686649799346924,1.0697075128555298,1.2989574670791626,0.5279231071472168,5.551115123125783e-17,1.0,0.0,86.82809448242188,58.0,40686.65234375,-0.0,1105.059326171875,1.0,278.1499938964844,280.5835266113281,291.2408752441406,293.8652648925781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523861408233644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5987.83642578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3884.432861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307920,297.1073303222656,297.1499938964844,293.1499938964844,0.0036686661187559,-371.885986328125,283.14990234375,0.8980454802513123,0.3320052623748779,0.2998268902301788,297.2152404785156,297.1499938964844,293.1499938964844,0.003652416402474,-389.8820190429688,283.1498413085937,0.8967000246047974,0.330887109041214,0.3143576383590698,297.16094970703125,297.1499938964844,293.1499938964844,0.0036028467584401,-284.06317138671875,283.1498718261719,0.8924965858459473,0.3261817991733551,0.2290289402008056,297.1936340332031,297.1499938964844,293.1499938964844,0.0029627061448991,-316.3118896484375,283.1498718261719,0.8366737365722656,0.2678260803222656,0.2550288140773773,297.15704345703125,297.1499938964844,293.1499938964844,0.0021427790634334,-1085.2376708984375,283.1499328613281,0.7518498301506042,0.1928942501544952,0.8749350309371948,282.128662109375,284.95001220703125,295.6422119140625,288.2406921386719,296.4806213378906,297.16961669921875,282.1282043457031,1.0,0.4427154064178467,0.8643880486488342,0.8643880486488342,1.0,1.0,-2.3686649799346924,1.0697075128555298,1.2989574670791626,0.5279231071472168,5.551115123125783e-17,1.0,0.0,86.82809448242188,58.0,40686.65234375,-0.0,1105.059326171875,1.0,278.1499938964844,280.5835266113281,291.2408752441406,293.8652648925781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523861408233644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5987.83642578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3884.432861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
