time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307980,297.10845947265625,297.1499938964844,293.1499938964844,0.0036882092244923,-373.950439453125,283.14990234375,0.9391392469406128,0.3315810263156891,0.2990275621414184,297.216064453125,297.1499938964844,293.1499938964844,0.0036865461152046,-393.6105346679688,283.1498413085937,0.9390020370483398,0.3317963182926178,0.3147704899311065,297.1620483398437,297.1499938964844,293.1499938964844,0.0036293100565671,-286.21295166015625,283.1498718261719,0.933343470096588,0.3264307379722595,0.2288764119148254,297.1944274902344,297.1499938964844,293.1499938964844,0.0029882427770644,-319.1117858886719,283.1498718261719,0.8706609010696411,0.2684578001499176,0.2551836371421814,297.15826416015625,297.1499938964844,293.1499938964844,0.0021571395918726,-1092.7659912109375,283.1499328613281,0.7827422022819519,0.1931072324514389,0.8738043904304504,282.1202392578125,284.95001220703125,295.5662536621094,288.2121276855469,296.4469299316406,297.1705322265625,282.1197814941406,1.0,0.4339640438556671,0.8632404208183289,0.8632404208183289,1.0,1.0,-2.366844892501831,1.068725824356079,1.2981191873550415,0.5272641777992249,5.551115123125783e-17,1.0,0.0,75.84188842773438,46.0,40606.98046875,-0.0,1058.7457275390625,1.0,278.1499938964844,280.5787353515625,291.2122497558594,293.8311767578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524053931236268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5975.28369140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3884.605712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308040,297.10845947265625,297.1499938964844,293.1499938964844,0.0036882092244923,-373.950439453125,283.14990234375,0.9391392469406128,0.3315810263156891,0.2990275621414184,297.216064453125,297.1499938964844,293.1499938964844,0.0036865461152046,-393.6105346679688,283.1498413085937,0.9390020370483398,0.3317963182926178,0.3147704899311065,297.1620483398437,297.1499938964844,293.1499938964844,0.0036293100565671,-286.21295166015625,283.1498718261719,0.933343470096588,0.3264307379722595,0.2288764119148254,297.1944274902344,297.1499938964844,293.1499938964844,0.0029882427770644,-319.1117858886719,283.1498718261719,0.8706609010696411,0.2684578001499176,0.2551836371421814,297.15826416015625,297.1499938964844,293.1499938964844,0.0021571395918726,-1092.7659912109375,283.1499328613281,0.7827422022819519,0.1931072324514389,0.8738043904304504,282.1202392578125,284.95001220703125,295.5662536621094,288.2121276855469,296.4469299316406,297.1705322265625,282.1197814941406,1.0,0.4339640438556671,0.8632404208183289,0.8632404208183289,1.0,1.0,-2.366844892501831,1.068725824356079,1.2981191873550415,0.5272641777992249,5.551115123125783e-17,1.0,0.0,75.84188842773438,46.0,40606.98046875,-0.0,1058.7457275390625,1.0,278.1499938964844,280.5787353515625,291.2122497558594,293.8311767578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524053931236268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5975.28369140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3884.605712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308100,297.1091613769531,297.1499938964844,293.1499938964844,0.0036975196562707,-374.9346618652344,283.14990234375,0.9651201367378236,0.3313862383365631,0.2986385524272918,297.21661376953125,297.1499938964844,293.1499938964844,0.0037032507825642,-395.4351806640625,283.1498413085937,0.96564519405365,0.3322694301605224,0.3149890899658203,297.16265869140625,297.1499938964844,293.1499938964844,0.0036421064287424,-287.2526550292969,283.1498718261719,0.960151433944702,0.3265701234340668,0.2288067042827606,297.1949157714844,297.1499938964844,293.1499938964844,0.0030006868764758,-320.4761962890625,283.1498718261719,0.893738329410553,0.2687879204750061,0.2552693486213684,297.158935546875,297.1499938964844,293.1499938964844,0.0021640621125698,-1096.396240234375,283.1499328613281,0.8033682703971863,0.1932253539562225,0.8732680678367615,282.1161804199219,284.95001220703125,295.5289001464844,288.1981506347656,296.430419921875,297.1711120605469,282.1157531738281,1.0,0.4294538795948028,0.862666666507721,0.862666666507721,1.0,1.0,-2.366015672683716,1.0682727098464966,1.2977429628372192,0.5269594788551331,5.551115123125783e-17,1.0,0.0,70.21184539794922,46.0,40568.796875,-0.0,1035.14990234375,1.0,278.1499938964844,280.5764465332031,291.1982421875,293.8145751953125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524135589599608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5969.21142578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3884.679443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308160,297.1098937988281,297.1499938964844,293.1499938964844,0.0037067378871142,-375.9095458984375,283.14990234375,0.9914862513542176,0.3312020599842071,0.2982574105262756,297.21728515625,297.1499938964844,293.1499938964844,0.0037188064306974,-397.1373901367188,283.1498413085937,0.992421567440033,0.3327604830265045,0.3152196109294891,297.1633605957031,297.1499938964844,293.1499938964844,0.0036548932548612,-288.29156494140625,283.1498718261719,0.9877636432647704,0.326718121767044,0.2287418991327285,297.1954345703125,297.1499938964844,293.1499938964844,0.0030131456442177,-321.8422546386719,283.1498718261719,0.9239689707756042,0.269126147031784,0.2553612887859344,297.1596069335937,297.1499938964844,293.1499938964844,0.0021709792781621,-1100.023681640625,283.1499328613281,0.8271316885948181,0.1933494657278061,0.8727526068687439,282.11212158203125,284.95001220703125,295.49200439453125,288.18438720703125,296.4141540527344,297.1717224121094,282.1116943359375,1.0,0.4248729646205902,0.862097442150116,0.862097442150116,1.0,1.0,-2.365116596221924,1.0677846670150757,1.297331929206848,0.5266425609588623,5.551115123125783e-17,1.0,0.0,64.53657531738281,64.0,40530.3359375,-0.0,1011.3706665039062,1.0,278.1499938964844,280.5741577148437,291.1844787597656,293.7981872558594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524186849594116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5963.1826171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3884.725341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308220,297.1109924316406,297.1499938964844,293.1499938964844,0.0037173100281506,-377.0249633789063,283.1499328613281,0.9952742457389832,0.3308058977127075,0.2978813350200653,297.2186279296875,297.1499938964844,293.1499938964844,0.0037456501740962,-400.0467224121094,283.1498413085937,0.997164785861969,0.3337471485137939,0.3161144554615021,297.1643981933594,297.1499938964844,293.1499938964844,0.0036726577673107,-289.72528076171875,283.1498718261719,0.9922358393669128,0.3269955813884735,0.2289150506258011,297.1962890625,297.1499938964844,293.1499938964844,0.0030325294937938,-323.95098876953125,283.1498718261719,0.9306605458259584,0.2697886824607849,0.2559572160243988,297.16064453125,297.1499938964844,293.1499938964844,0.0021820825058966,-1105.783203125,283.1499328613281,0.8315688967704773,0.1935767978429794,0.8736494779586792,282.10760498046875,284.95001220703125,295.4197998046875,288.1575927734375,296.382080078125,297.1727600097656,282.1075744628906,1.0,0.4254099428653717,0.860958993434906,0.860958993434906,1.0,1.0,-2.3678410053253174,1.0690099000930786,1.2988311052322388,0.5271440744400024,5.551115123125783e-17,1.0,0.0,63.71526718139648,82.0,40506.828125,-0.0,1010.9174194335938,1.0,278.1499938964844,280.57244873046875,291.1579895019531,293.76812744140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952479898929596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5955.20068359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3885.275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308280,297.1109924316406,297.1499938964844,293.1499938964844,0.0037173100281506,-377.0249633789063,283.1499328613281,0.9952742457389832,0.3308058977127075,0.2978813350200653,297.2186279296875,297.1499938964844,293.1499938964844,0.0037456501740962,-400.0467224121094,283.1498413085937,0.997164785861969,0.3337471485137939,0.3161144554615021,297.1643981933594,297.1499938964844,293.1499938964844,0.0036726577673107,-289.72528076171875,283.1498718261719,0.9922358393669128,0.3269955813884735,0.2289150506258011,297.1962890625,297.1499938964844,293.1499938964844,0.0030325294937938,-323.95098876953125,283.1498718261719,0.9306605458259584,0.2697886824607849,0.2559572160243988,297.16064453125,297.1499938964844,293.1499938964844,0.0021820825058966,-1105.783203125,283.1499328613281,0.8315688967704773,0.1935767978429794,0.8736494779586792,282.10760498046875,284.95001220703125,295.4197998046875,288.1575927734375,296.382080078125,297.1727600097656,282.1075744628906,1.0,0.4254099428653717,0.860958993434906,0.860958993434906,1.0,1.0,-2.3678410053253174,1.0690099000930786,1.2988311052322388,0.5271440744400024,5.551115123125783e-17,1.0,0.0,63.71526718139648,82.0,40506.828125,-0.0,1010.9174194335938,1.0,278.1499938964844,280.57244873046875,291.1579895019531,293.76812744140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952479898929596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5955.20068359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3885.275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308340,297.1109924316406,297.1499938964844,293.1499938964844,0.0037187880370765,-377.18560791015625,283.1499328613281,0.9652624130249025,0.3303112983703613,0.2976981401443481,297.21875,297.1499938964844,293.1499938964844,0.0037628493737429,-401.8917846679688,283.1498718261719,0.9690647721290588,0.3346315026283264,0.3172208070755005,297.1645202636719,297.1499938964844,293.1499938964844,0.0036817528307437,-290.4500427246094,283.14990234375,0.9619917869567872,0.3271892070770263,0.2292490154504776,297.1962890625,297.1499938964844,293.1499938964844,0.0030453165527433,-325.325927734375,283.14990234375,0.8966546058654785,0.2703740000724792,0.2567777335643768,297.1605834960937,297.1499938964844,293.1499938964844,0.0021889843046665,-1109.3133544921875,283.1499328613281,0.8050703406333923,0.1937078982591629,0.8755378127098083,282.1065368652344,284.95001220703125,295.3500061035156,288.13189697265625,296.3504638671875,297.1727294921875,282.1065368652344,1.0,0.4313958287239074,0.8598206043243408,0.8598206043243408,1.0,1.0,-2.3726305961608887,1.071216344833374,1.3014143705368042,0.5282591581344604,5.551115123125783e-17,1.0,0.0,70.16593933105469,100.0,40513.7109375,-0.0,1042.095458984375,1.0,278.1499938964844,280.5728454589844,291.1337280273437,293.7431335449219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528470635414124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5950.54736328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3888.573974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308400,297.1109924316406,297.1499938964844,293.1499938964844,0.0037187880370765,-377.18560791015625,283.1499328613281,0.9652624130249025,0.3303112983703613,0.2976981401443481,297.21875,297.1499938964844,293.1499938964844,0.0037628493737429,-401.8917846679688,283.1498718261719,0.9690647721290588,0.3346315026283264,0.3172208070755005,297.1645202636719,297.1499938964844,293.1499938964844,0.0036817528307437,-290.4500427246094,283.14990234375,0.9619917869567872,0.3271892070770263,0.2292490154504776,297.1962890625,297.1499938964844,293.1499938964844,0.0030453165527433,-325.325927734375,283.14990234375,0.8966546058654785,0.2703740000724792,0.2567777335643768,297.1605834960937,297.1499938964844,293.1499938964844,0.0021889843046665,-1109.3133544921875,283.1499328613281,0.8050703406333923,0.1937078982591629,0.8755378127098083,282.1065368652344,284.95001220703125,295.3500061035156,288.13189697265625,296.3504638671875,297.1727294921875,282.1065368652344,1.0,0.4313958287239074,0.8598206043243408,0.8598206043243408,1.0,1.0,-2.3726305961608887,1.071216344833374,1.3014143705368042,0.5282591581344604,5.551115123125783e-17,1.0,0.0,70.16593933105469,100.0,40513.7109375,-0.0,1042.095458984375,1.0,278.1499938964844,280.5728454589844,291.1337280273437,293.7431335449219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528470635414124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5950.54736328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3888.573974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308460,297.1101379394531,297.1499938964844,293.1499938964844,0.0037185547407716,-377.1647644042969,283.14996337890625,0.9165533781051636,0.3297323584556579,0.2975995540618896,297.2183837890625,297.1499938964844,293.1499938964844,0.0037783370353281,-403.545654296875,283.1498718261719,0.9222267270088196,0.3354648351669311,0.3184386491775512,297.163818359375,297.1499938964844,293.1499938964844,0.0036892595235258,-291.0433654785156,283.1499328613281,0.9138157963752748,0.32730433344841,0.2296541482210159,297.19549560546875,297.1499938964844,293.1499938964844,0.0030570151284337,-326.5775451660156,283.14990234375,0.8568375110626221,0.2708807587623596,0.2576959431171417,297.1595458984375,297.1499938964844,293.1499938964844,0.0021951580420136,-1112.4500732421875,283.14996337890625,0.7686825394630432,0.1937350034713745,0.877780556678772,282.10626220703125,284.95001220703125,295.2804260253906,288.106689453125,296.3185729980469,297.171875,282.10626220703125,1.0,0.4407541453838348,0.8585638403892517,0.8585638403892517,1.0,1.0,-2.378258466720581,1.073813796043396,1.304444670677185,0.5295867323875427,5.551115123125783e-17,1.0,0.0,81.04610443115234,118.0,40530.4140625,-0.0,1092.2760009765625,1.0,278.1499938964844,280.57379150390625,291.11016845703125,293.7200622558594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535452723503112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5946.814453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3894.843994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308520,297.1101379394531,297.1499938964844,293.1499938964844,0.0037185547407716,-377.1647644042969,283.14996337890625,0.9165533781051636,0.3297323584556579,0.2975995540618896,297.2183837890625,297.1499938964844,293.1499938964844,0.0037783370353281,-403.545654296875,283.1498718261719,0.9222267270088196,0.3354648351669311,0.3184386491775512,297.163818359375,297.1499938964844,293.1499938964844,0.0036892595235258,-291.0433654785156,283.1499328613281,0.9138157963752748,0.32730433344841,0.2296541482210159,297.19549560546875,297.1499938964844,293.1499938964844,0.0030570151284337,-326.5775451660156,283.14990234375,0.8568375110626221,0.2708807587623596,0.2576959431171417,297.1595458984375,297.1499938964844,293.1499938964844,0.0021951580420136,-1112.4500732421875,283.14996337890625,0.7686825394630432,0.1937350034713745,0.877780556678772,282.10626220703125,284.95001220703125,295.2804260253906,288.106689453125,296.3185729980469,297.171875,282.10626220703125,1.0,0.4407541453838348,0.8585638403892517,0.8585638403892517,1.0,1.0,-2.378258466720581,1.073813796043396,1.304444670677185,0.5295867323875427,5.551115123125783e-17,1.0,0.0,81.04610443115234,118.0,40530.4140625,-0.0,1092.2760009765625,1.0,278.1499938964844,280.57379150390625,291.11016845703125,293.7200622558594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535452723503112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5946.814453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3894.843994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308580,297.1087646484375,297.1499938964844,293.1499938964844,0.0037181098014116,-377.12017822265625,283.14996337890625,0.8746047616004944,0.3290878534317016,0.297546923160553,297.2176208496094,297.1499938964844,293.1499938964844,0.0037938824389129,-405.2030944824219,283.14990234375,0.8806230425834656,0.3362538814544678,0.319728136062622,297.16259765625,297.1499938964844,293.1499938964844,0.003696596249938,-291.6215209960937,283.1499328613281,0.8729065656661987,0.3273561000823974,0.2300969958305359,297.19415283203125,297.1499938964844,293.1499938964844,0.0030686494428664,-327.8202819824219,283.1499328613281,0.8223124742507935,0.2713205218315124,0.2586623728275299,297.1576843261719,297.1499938964844,293.1499938964844,0.0022011441178619,-1115.485107421875,283.14996337890625,0.7368561029434204,0.193667858839035,0.8801297545433044,282.106201171875,284.95001220703125,295.2087707519531,288.0813293457031,296.2853698730469,297.17041015625,282.1062316894531,1.0,0.4521702229976654,0.8573071360588074,0.8573071360588074,1.0,1.0,-2.3842592239379883,1.0765873193740845,1.3076719045639038,0.5310200452804565,5.551115123125783e-17,1.0,0.0,94.84879302978516,136.0,40550.1171875,-0.0,1154.984619140625,1.0,278.1499938964844,280.5749816894531,291.0860290527344,293.69696044921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544992446899414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5943.216796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3903.40283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308640,297.1087646484375,297.1499938964844,293.1499938964844,0.0037181098014116,-377.12017822265625,283.14996337890625,0.8746047616004944,0.3290878534317016,0.297546923160553,297.2176208496094,297.1499938964844,293.1499938964844,0.0037938824389129,-405.2030944824219,283.14990234375,0.8806230425834656,0.3362538814544678,0.319728136062622,297.16259765625,297.1499938964844,293.1499938964844,0.003696596249938,-291.6215209960937,283.1499328613281,0.8729065656661987,0.3273561000823974,0.2300969958305359,297.19415283203125,297.1499938964844,293.1499938964844,0.0030686494428664,-327.8202819824219,283.1499328613281,0.8223124742507935,0.2713205218315124,0.2586623728275299,297.1576843261719,297.1499938964844,293.1499938964844,0.0022011441178619,-1115.485107421875,283.14996337890625,0.7368561029434204,0.193667858839035,0.8801297545433044,282.106201171875,284.95001220703125,295.2087707519531,288.0813293457031,296.2853698730469,297.17041015625,282.1062316894531,1.0,0.4521702229976654,0.8573071360588074,0.8573071360588074,1.0,1.0,-2.3842592239379883,1.0765873193740845,1.3076719045639038,0.5310200452804565,5.551115123125783e-17,1.0,0.0,94.84879302978516,136.0,40550.1171875,-0.0,1154.984619140625,1.0,278.1499938964844,280.5749816894531,291.0860290527344,293.69696044921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544992446899414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5943.216796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3903.40283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308700,297.1079406738281,297.1499938964844,293.1499938964844,0.0037180706858634,-377.1166687011719,283.1499938964844,0.8569298386573792,0.3287463784217834,0.2975301146507263,297.2171630859375,297.1499938964844,293.1499938964844,0.0038019132334738,-406.05950927734375,283.14990234375,0.8632582426071167,0.3366351723670959,0.320388913154602,297.161865234375,297.1499938964844,293.1499938964844,0.0037004533223807,-291.9256286621094,283.1499328613281,0.8556133508682251,0.3273631036281585,0.2303261160850525,297.1933288574219,297.1499938964844,293.1499938964844,0.0030746259726583,-328.4588623046875,283.1499328613281,0.806765615940094,0.2715197205543518,0.259154349565506,297.1565246582031,297.1499938964844,293.1499938964844,0.0022041681222617,-1117.018798828125,283.14996337890625,0.7233397960662842,0.1936036795377731,0.8813002705574036,282.1061706542969,284.95001220703125,295.1722106933594,288.0685729980469,296.26837158203125,297.1695251464844,282.106201171875,1.0,0.4583487212657928,0.8566787242889404,0.8566787242889404,1.0,1.0,-2.38730525970459,1.0779948234558103,1.3093104362487793,0.5317510962486267,5.551115123125783e-17,1.0,0.0,102.500244140625,136.0,40559.96484375,-0.0,1189.5594482421875,1.0,278.1499938964844,280.5755615234375,291.0736389160156,293.68511962890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550263285636902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5941.3505859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3908.128173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308760,297.1070861816406,297.1499938964844,293.1499938964844,0.003718210151419,-377.1316528320313,283.1499938964844,0.8413479328155518,0.3283945322036743,0.2975168526172638,297.2166442871094,297.1499938964844,293.1499938964844,0.0038101684767752,-406.9402770996094,283.14990234375,0.8479207158088684,0.3370096385478973,0.3210569322109222,297.1610717773437,297.1499938964844,293.1499938964844,0.0037044917698949,-292.24432373046875,283.1499328613281,0.8403785228729248,0.3273599445819855,0.230558156967163,297.19244384765625,297.1499938964844,293.1499938964844,0.0030807475559413,-329.11328125,283.1499328613281,0.791668713092804,0.2717074155807495,0.2596490383148193,297.1553039550781,297.1499938964844,293.1499938964844,0.002207234269008,-1118.5753173828125,283.14996337890625,0.7104295492172241,0.1935217827558517,0.8824551105499268,282.1060791015625,284.95001220703125,295.1352233886719,288.0557861328125,296.2511291503906,297.1685485839844,282.1061096191406,1.0,0.464724063873291,0.8559837341308594,0.8559837341308594,1.0,1.0,-2.390352964401245,1.079395413398743,1.310957431793213,0.5324773192405701,5.551115123125783e-17,1.0,0.0,110.51558685302734,124.0,40569.51171875,-0.0,1225.7054443359375,1.0,278.1499938964844,280.5761413574219,291.0610656738281,293.6730651855469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555687308311462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5939.42138671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3912.98828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308820,297.1058349609375,297.1499938964844,293.1499938964844,0.0037261820398271,-377.978271484375,283.14996337890625,0.831632137298584,0.3277228474617004,0.2971055507659912,297.2159118652344,297.1499938964844,293.1499938964844,0.0038347237277776,-409.5999450683594,283.14990234375,0.8391345143318176,0.3377805650234222,0.3219859302043915,297.15985107421875,297.1499938964844,293.1499938964844,0.0037201710510998,-293.5097045898437,283.1499328613281,0.8312247395515442,0.3273739218711853,0.2307183742523193,297.19097900390625,297.1499938964844,293.1499938964844,0.0030984345357865,-331.03668212890625,283.1499328613281,0.7826324701309204,0.2720939218997955,0.2602205872535705,297.1529846191406,297.1499938964844,293.1499938964844,0.0022156885825097,-1122.9779052734375,283.14996337890625,0.7016609311103821,0.1933556050062179,0.8827162981033325,282.1024169921875,284.95001220703125,295.0600280761719,288.030029296875,296.2163391113281,297.1668701171875,282.10211181640625,1.0,0.4682401120662689,0.8545937538146973,0.8545937538146973,1.0,1.0,-2.392171621322632,1.0801122188568115,1.3120592832565308,0.5328537225723267,5.551115123125783e-17,1.0,0.0,116.01258850097656,112.0,40538.515625,-0.0,1250.2271728515625,1.0,278.1499938964844,280.5745544433594,291.0350341796875,293.6464538574219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565944075584412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5931.69873046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3922.17041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308880,297.1058349609375,297.1499938964844,293.1499938964844,0.0037261820398271,-377.978271484375,283.14996337890625,0.831632137298584,0.3277228474617004,0.2971055507659912,297.2159118652344,297.1499938964844,293.1499938964844,0.0038347237277776,-409.5999450683594,283.14990234375,0.8391345143318176,0.3377805650234222,0.3219859302043915,297.15985107421875,297.1499938964844,293.1499938964844,0.0037201710510998,-293.5097045898437,283.1499328613281,0.8312247395515442,0.3273739218711853,0.2307183742523193,297.19097900390625,297.1499938964844,293.1499938964844,0.0030984345357865,-331.03668212890625,283.1499328613281,0.7826324701309204,0.2720939218997955,0.2602205872535705,297.1529846191406,297.1499938964844,293.1499938964844,0.0022156885825097,-1122.9779052734375,283.14996337890625,0.7016609311103821,0.1933556050062179,0.8827162981033325,282.1024169921875,284.95001220703125,295.0600280761719,288.030029296875,296.2163391113281,297.1668701171875,282.10211181640625,1.0,0.4682401120662689,0.8545937538146973,0.8545937538146973,1.0,1.0,-2.392171621322632,1.0801122188568115,1.3120592832565308,0.5328537225723267,5.551115123125783e-17,1.0,0.0,116.01258850097656,112.0,40538.515625,-0.0,1250.2271728515625,1.0,278.1499938964844,280.5745544433594,291.0350341796875,293.6464538574219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565944075584412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5931.69873046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3922.17041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308940,297.1058959960937,297.1499938964844,293.1499938964844,0.0037418999709188,-379.6394653320313,283.14996337890625,0.8336489796638489,0.3271673917770386,0.2965251207351684,297.2162475585937,297.1499938964844,293.1499938964844,0.0038672406226396,-413.1410217285156,283.1498718261719,0.8423179984092712,0.3386472165584564,0.3227171003818512,297.15972900390625,297.1499938964844,293.1499938964844,0.0037434275727719,-295.3954467773437,283.1499328613281,0.8337642550468445,0.3274846374988556,0.2307329326868057,297.19049072265625,297.1499938964844,293.1499938964844,0.0031219136435538,-333.6056213378906,283.14990234375,0.7856147289276123,0.2725633978843689,0.2605812549591064,297.1517028808594,297.1499938964844,293.1499938964844,0.0022273717913776,-1129.1085205078125,283.14996337890625,0.7038524150848389,0.19326151907444,0.8819156289100647,282.09576416015625,284.95001220703125,294.9833374023437,288.00408935546875,296.1815185546875,297.1662292480469,282.09539794921875,1.0,0.4668205082416534,0.8532037138938904,0.8532037138938904,1.0,1.0,-2.39184308052063,1.079795479774475,1.3120474815368652,0.5326326489448547,5.551115123125783e-17,1.0,0.0,114.48207092285156,100.0,40479.25390625,-0.0,1243.6036376953125,1.0,278.1499938964844,280.571044921875,291.00762939453125,293.6158142089844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573037028312684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5921.13330078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3928.514892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309000,297.1058959960937,297.1499938964844,293.1499938964844,0.0037418999709188,-379.6394653320313,283.14996337890625,0.8336489796638489,0.3271673917770386,0.2965251207351684,297.2162475585937,297.1499938964844,293.1499938964844,0.0038672406226396,-413.1410217285156,283.1498718261719,0.8423179984092712,0.3386472165584564,0.3227171003818512,297.15972900390625,297.1499938964844,293.1499938964844,0.0037434275727719,-295.3954467773437,283.1499328613281,0.8337642550468445,0.3274846374988556,0.2307329326868057,297.19049072265625,297.1499938964844,293.1499938964844,0.0031219136435538,-333.6056213378906,283.14990234375,0.7856147289276123,0.2725633978843689,0.2605812549591064,297.1517028808594,297.1499938964844,293.1499938964844,0.0022273717913776,-1129.1085205078125,283.14996337890625,0.7038524150848389,0.19326151907444,0.8819156289100647,282.09576416015625,284.95001220703125,294.9833374023437,288.00408935546875,296.1815185546875,297.1662292480469,282.09539794921875,1.0,0.4668205082416534,0.8532037138938904,0.8532037138938904,1.0,1.0,-2.39184308052063,1.079795479774475,1.3120474815368652,0.5326326489448547,5.551115123125783e-17,1.0,0.0,114.48207092285156,100.0,40479.25390625,-0.0,1243.6036376953125,1.0,278.1499938964844,280.571044921875,291.00762939453125,293.6158142089844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573037028312684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5921.13330078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3928.514892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309060,297.10693359375,297.1499938964844,293.1499938964844,0.0037599371280521,-381.5454711914063,283.1499328613281,0.8429276943206787,0.3267139792442322,0.2958887219429016,297.21746826171875,297.1499938964844,293.1499938964844,0.003902290482074,-416.9631042480469,283.1498718261719,0.8530289530754089,0.3396099507808685,0.3233802616596222,297.1605224609375,297.1499938964844,293.1499938964844,0.0037689805030822,-297.4699401855469,283.14990234375,0.8435784578323364,0.3276890814304352,0.2306963205337524,297.19091796875,297.1499938964844,293.1499938964844,0.0031471198890358,-336.3682861328125,283.14990234375,0.7960522770881653,0.2731194198131561,0.2608645558357239,297.1513977050781,297.1499938964844,293.1499938964844,0.0022399022709578,-1135.6993408203125,283.14996337890625,0.7127008438110352,0.1932514309883117,0.8807294964790344,282.08819580078125,284.95001220703125,294.90533447265625,287.9779357910156,296.14666748046875,297.1665344238281,282.0877990722656,1.0,0.4623831212520599,0.851904034614563,0.851904034614563,1.0,1.0,-2.390746831893921,1.079115390777588,1.3116313219070437,0.5322176218032837,5.551115123125783e-17,1.0,0.0,108.87381744384766,88.0,40410.41015625,-0.0,1219.474609375,1.0,278.1499938964844,280.56695556640625,290.98004150390625,293.5838623046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957717776298523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5909.71728515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3932.216064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309120,297.10693359375,297.1499938964844,293.1499938964844,0.0037599371280521,-381.5454711914063,283.1499328613281,0.8429276943206787,0.3267139792442322,0.2958887219429016,297.21746826171875,297.1499938964844,293.1499938964844,0.003902290482074,-416.9631042480469,283.1498718261719,0.8530289530754089,0.3396099507808685,0.3233802616596222,297.1605224609375,297.1499938964844,293.1499938964844,0.0037689805030822,-297.4699401855469,283.14990234375,0.8435784578323364,0.3276890814304352,0.2306963205337524,297.19091796875,297.1499938964844,293.1499938964844,0.0031471198890358,-336.3682861328125,283.14990234375,0.7960522770881653,0.2731194198131561,0.2608645558357239,297.1513977050781,297.1499938964844,293.1499938964844,0.0022399022709578,-1135.6993408203125,283.14996337890625,0.7127008438110352,0.1932514309883117,0.8807294964790344,282.08819580078125,284.95001220703125,294.90533447265625,287.9779357910156,296.14666748046875,297.1665344238281,282.0877990722656,1.0,0.4623831212520599,0.851904034614563,0.851904034614563,1.0,1.0,-2.390746831893921,1.079115390777588,1.3116313219070437,0.5322176218032837,5.551115123125783e-17,1.0,0.0,108.87381744384766,88.0,40410.41015625,-0.0,1219.474609375,1.0,278.1499938964844,280.56695556640625,290.98004150390625,293.5838623046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957717776298523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5909.71728515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3932.216064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309180,297.108642578125,297.1499938964844,293.1499938964844,0.0037785491440445,-383.5130310058594,283.1499328613281,0.8587431907653809,0.3263429701328277,0.2952366769313812,297.2193603515625,297.1499938964844,293.1499938964844,0.0039381948299705,-420.8800659179688,283.1498413085937,0.8706337809562683,0.3406579494476318,0.3240280449390411,297.1620178222656,297.1499938964844,293.1499938964844,0.0037951739504933,-299.5975952148437,283.14990234375,0.8599918484687805,0.3279730379581451,0.2306448966264724,297.1920471191406,297.1499938964844,293.1499938964844,0.0031728281173855,-339.18798828125,283.14990234375,0.81258225440979,0.2737522423267364,0.261124312877655,297.1518859863281,297.1499938964844,293.1499938964844,0.0022526304237544,-1142.4012451171875,283.1499328613281,0.7260514497756958,0.1933188885450363,0.8794333934783936,282.0803527832031,284.95001220703125,294.8262634277344,287.9515991210937,296.1117248535156,297.1675720214844,282.0799255371094,1.0,0.4560554027557373,0.8506044149398804,0.8506044149398804,1.0,1.0,-2.389434814453125,1.0783292055130005,1.311105728149414,0.5317480564117432,5.551115123125783e-17,1.0,0.0,100.7385711669922,76.0,40339.40625,-0.0,1184.83154296875,1.0,278.1499938964844,280.5627136230469,290.9528503417969,293.5519714355469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579535126686096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5898.1884765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3934.322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309240,297.108642578125,297.1499938964844,293.1499938964844,0.0037785491440445,-383.5130310058594,283.1499328613281,0.8587431907653809,0.3263429701328277,0.2952366769313812,297.2193603515625,297.1499938964844,293.1499938964844,0.0039381948299705,-420.8800659179688,283.1498413085937,0.8706337809562683,0.3406579494476318,0.3240280449390411,297.1620178222656,297.1499938964844,293.1499938964844,0.0037951739504933,-299.5975952148437,283.14990234375,0.8599918484687805,0.3279730379581451,0.2306448966264724,297.1920471191406,297.1499938964844,293.1499938964844,0.0031728281173855,-339.18798828125,283.14990234375,0.81258225440979,0.2737522423267364,0.261124312877655,297.1518859863281,297.1499938964844,293.1499938964844,0.0022526304237544,-1142.4012451171875,283.1499328613281,0.7260514497756958,0.1933188885450363,0.8794333934783936,282.0803527832031,284.95001220703125,294.8262634277344,287.9515991210937,296.1117248535156,297.1675720214844,282.0799255371094,1.0,0.4560554027557373,0.8506044149398804,0.8506044149398804,1.0,1.0,-2.389434814453125,1.0783292055130005,1.311105728149414,0.5317480564117432,5.551115123125783e-17,1.0,0.0,100.7385711669922,76.0,40339.40625,-0.0,1184.83154296875,1.0,278.1499938964844,280.5627136230469,290.9528503417969,293.5519714355469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579535126686096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5898.1884765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3934.322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309300,297.10968017578125,297.1499938964844,293.1499938964844,0.0037878064904361,-384.4920349121094,283.1499328613281,0.8693323135375977,0.3261823356151581,0.2949114739894867,297.2204895019531,297.1499938964844,293.1499938964844,0.0039562112651765,-422.8456726074219,283.1498413085937,0.8822168111801147,0.3412092626094818,0.3243548572063446,297.1629333496094,297.1499938964844,293.1499938964844,0.0038082550745457,-300.6603698730469,283.14990234375,0.8709123134613037,0.3281393647193908,0.2306194007396698,297.1928100585937,297.1499938964844,293.1499938964844,0.0031856852583587,-340.5985107421875,283.1498718261719,0.8225458264350891,0.2740929126739502,0.261254221200943,297.1523742675781,297.1499938964844,293.1499938964844,0.0022589715663343,-1145.741455078125,283.1499328613281,0.7344462871551514,0.1933773756027221,0.8787878155708313,282.076416015625,284.95001220703125,294.786376953125,287.9383850097656,296.09423828125,297.1683044433594,282.0760192871094,1.0,0.4524191319942474,0.8499545454978943,0.8499545454978943,1.0,1.0,-2.388786792755127,1.0779389142990112,1.3108478784561155,0.5315165519714355,5.551115123125783e-17,1.0,0.0,96.05557250976562,76.0,40304.171875,-0.0,1165.0284423828125,1.0,278.1499938964844,280.56060791015625,290.9393920898437,293.5361633300781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95804101228714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5892.4736328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3935.104248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309360,297.1107482910156,297.1499938964844,293.1499938964844,0.0037969758268445,-385.4620361328125,283.1499328613281,0.8819358348846436,0.3260347843170166,0.2945886552333832,297.2217102050781,297.1499938964844,293.1499938964844,0.0039742160588502,-424.8099365234375,283.1498413085937,0.8958171606063843,0.3417755365371704,0.3246857821941376,297.1639099121094,297.1499938964844,293.1499938964844,0.003821272868663,-301.71807861328125,283.1498718261719,0.8838639855384827,0.3283186852931976,0.2305956035852432,297.1936340332031,297.1499938964844,293.1499938964844,0.0031985074747353,-342.0053100585937,283.1498718261719,0.8339150547981262,0.274446576833725,0.2613864541053772,297.1529235839844,297.1499938964844,293.1499938964844,0.0022652791813015,-1149.064453125,283.1499328613281,0.7443374991416931,0.1934490948915481,0.8781547546386719,282.0725402832031,284.95001220703125,294.74627685546875,287.92510986328125,296.0766906738281,297.16912841796875,282.0721435546875,1.0,0.4485671520233154,0.8493489623069763,0.8493489623069763,1.0,1.0,-2.3881664276123047,1.0775660276412964,1.3106003999710083,0.5312981009483337,5.551115123125783e-17,1.0,0.0,91.10267639160156,64.0,40269.34375,-0.0,1144.1690673828125,1.0,278.1499938964844,280.5585327148437,290.9259948730469,293.5204467773437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581223726272584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5886.802734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3935.830810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309420,297.113037109375,297.1499938964844,293.1499938964844,0.0038150094915181,-387.3705139160156,283.1499328613281,0.9149067997932434,0.3257701396942138,0.2939518392086029,297.2242736816406,297.1499938964844,293.1499938964844,0.0040101381018757,-428.72857666015625,283.1498413085937,0.9327432513237,0.3429439067840576,0.3253619372844696,297.166015625,297.1499938964844,293.1499938964844,0.0038470779545605,-303.8150329589844,283.1498718261719,0.9178458452224731,0.3287078142166137,0.2305548191070556,297.1954650878906,297.1499938964844,293.1499938964844,0.0032240180298686,-344.8044738769531,283.1498718261719,0.8633229732513428,0.2751847505569458,0.2616604268550873,297.154296875,297.1499938964844,293.1499938964844,0.0022777817212045,-1155.65234375,283.1499328613281,0.770402729511261,0.1936238408088684,0.8769363164901733,282.0648498535156,284.95001220703125,294.6655578613281,287.8984069824219,296.0414733886719,297.1709289550781,282.064453125,1.0,0.4404048919677734,0.8481377959251404,0.8481377959251404,1.0,1.0,-2.3870296478271484,1.0768693685531616,1.3101602792739868,0.5308921933174133,5.551115123125783e-17,1.0,0.0,80.65467071533203,52.0,40201.07421875,-0.0,1100.393310546875,1.0,278.1499938964844,280.554443359375,290.89923095703125,293.4891662597656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582864046096802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5875.58544921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3937.2958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309480,297.113037109375,297.1499938964844,293.1499938964844,0.0038150094915181,-387.3705139160156,283.1499328613281,0.9149067997932434,0.3257701396942138,0.2939518392086029,297.2242736816406,297.1499938964844,293.1499938964844,0.0040101381018757,-428.72857666015625,283.1498413085937,0.9327432513237,0.3429439067840576,0.3253619372844696,297.166015625,297.1499938964844,293.1499938964844,0.0038470779545605,-303.8150329589844,283.1498718261719,0.9178458452224731,0.3287078142166137,0.2305548191070556,297.1954650878906,297.1499938964844,293.1499938964844,0.0032240180298686,-344.8044738769531,283.1498718261719,0.8633229732513428,0.2751847505569458,0.2616604268550873,297.154296875,297.1499938964844,293.1499938964844,0.0022777817212045,-1155.65234375,283.1499328613281,0.770402729511261,0.1936238408088684,0.8769363164901733,282.0648498535156,284.95001220703125,294.6655578613281,287.8984069824219,296.0414733886719,297.1709289550781,282.064453125,1.0,0.4404048919677734,0.8481377959251404,0.8481377959251404,1.0,1.0,-2.3870296478271484,1.0768693685531616,1.3101602792739868,0.5308921933174133,5.551115123125783e-17,1.0,0.0,80.65467071533203,52.0,40201.07421875,-0.0,1100.393310546875,1.0,278.1499938964844,280.554443359375,290.89923095703125,293.4891662597656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582864046096802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5875.58544921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3937.2958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309540,297.1153869628906,297.1499938964844,293.1499938964844,0.003832550952211,-389.2279357910156,283.14990234375,0.9650764465332032,0.3255428075790405,0.2933294773101806,297.2269287109375,297.1499938964844,293.1499938964844,0.004045863635838,-432.62506103515625,283.1498413085937,0.9816825985908508,0.3441573083400726,0.3260606527328491,297.1681823730469,297.1499938964844,293.1499938964844,0.0038724972400814,-305.8807373046875,283.1498718261719,0.9684218764305116,0.3291349411010742,0.2305256277322769,297.1974182128906,297.1499938964844,293.1499938964844,0.0032492915634065,-347.57769775390625,283.1498718261719,0.907364785671234,0.2759611010551452,0.2619503736495971,297.1558532714844,297.1499938964844,293.1499938964844,0.0022901040501892,-1162.1461181640625,283.1499328613281,0.8090173602104187,0.1938372403383255,0.8757964968681335,282.05731201171875,284.95001220703125,294.5843505859375,287.8715515136719,296.006103515625,297.17291259765625,282.05694580078125,1.0,0.4317486584186554,0.8469265699386597,0.8469265699386597,1.0,1.0,-2.3860652446746826,1.0762535333633425,1.3098117113113403,0.530535876750946,5.551115123125783e-17,1.0,0.0,69.64698028564453,70.0,40134.984375,-0.0,1054.5716552734375,1.0,278.1499938964844,280.55047607421875,290.8724670410156,293.4580383300781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584672451019288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5864.53857421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3938.910888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
