time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309600,297.1153869628906,297.1499938964844,293.1499938964844,0.003832550952211,-389.2279357910156,283.14990234375,0.9650764465332032,0.3255428075790405,0.2933294773101806,297.2269287109375,297.1499938964844,293.1499938964844,0.004045863635838,-432.62506103515625,283.1498413085937,0.9816825985908508,0.3441573083400726,0.3260606527328491,297.1681823730469,297.1499938964844,293.1499938964844,0.0038724972400814,-305.8807373046875,283.1498718261719,0.9684218764305116,0.3291349411010742,0.2305256277322769,297.1974182128906,297.1499938964844,293.1499938964844,0.0032492915634065,-347.57769775390625,283.1498718261719,0.907364785671234,0.2759611010551452,0.2619503736495971,297.1558532714844,297.1499938964844,293.1499938964844,0.0022901040501892,-1162.1461181640625,283.1499328613281,0.8090173602104187,0.1938372403383255,0.8757964968681335,282.05731201171875,284.95001220703125,294.5843505859375,287.8715515136719,296.006103515625,297.17291259765625,282.05694580078125,1.0,0.4317486584186554,0.8469265699386597,0.8469265699386597,1.0,1.0,-2.3860652446746826,1.0762535333633425,1.3098117113113403,0.530535876750946,5.551115123125783e-17,1.0,0.0,69.64698028564453,70.0,40134.984375,-0.0,1054.5716552734375,1.0,278.1499938964844,280.55047607421875,290.8724670410156,293.4580383300781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584672451019288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5864.53857421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3938.910888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309660,297.1171875,297.1499938964844,293.1499938964844,0.0038433680310845,-390.3675537109375,283.1499328613281,0.9680024981498718,0.3252882361412048,0.2930930852890014,297.229248046875,297.1499938964844,293.1499938964844,0.0040745795704424,-435.7340393066406,283.1498413085937,0.985435962677002,0.345367431640625,0.3271813690662384,297.16998291015625,297.1499938964844,293.1499938964844,0.0038912382442504,-307.39166259765625,283.14990234375,0.9719096422195436,0.3295474946498871,0.2308019399642944,297.1990661621094,297.1499938964844,293.1499938964844,0.0032698709983378,-349.8167419433594,283.1498718261719,0.9115707874298096,0.2767286896705627,0.2626572251319885,297.1571350097656,297.1499938964844,293.1499938964844,0.0023005860857665,-1167.5968017578125,283.1499328613281,0.811897337436676,0.194041296839714,0.8766347765922546,282.0531311035156,284.95001220703125,294.5028076171875,287.84454345703125,295.97027587890625,297.1745910644531,282.05303955078125,1.0,0.4325707554817199,0.8457252979278564,0.8457252979278564,1.0,1.0,-2.389311075210572,1.0776829719543457,1.3116281032562256,0.5312461853027344,5.551115123125783e-17,1.0,0.0,69.10820770263672,88.0,40117.05859375,-0.0,1055.9234619140625,1.0,278.1499938964844,280.5491638183594,290.8460388183594,293.4288635253906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587448239326476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5857.0791015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3941.388916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309720,297.1171875,297.1499938964844,293.1499938964844,0.0038433680310845,-390.3675537109375,283.1499328613281,0.9680024981498718,0.3252882361412048,0.2930930852890014,297.229248046875,297.1499938964844,293.1499938964844,0.0040745795704424,-435.7340393066406,283.1498413085937,0.985435962677002,0.345367431640625,0.3271813690662384,297.16998291015625,297.1499938964844,293.1499938964844,0.0038912382442504,-307.39166259765625,283.14990234375,0.9719096422195436,0.3295474946498871,0.2308019399642944,297.1990661621094,297.1499938964844,293.1499938964844,0.0032698709983378,-349.8167419433594,283.1498718261719,0.9115707874298096,0.2767286896705627,0.2626572251319885,297.1571350097656,297.1499938964844,293.1499938964844,0.0023005860857665,-1167.5968017578125,283.1499328613281,0.811897337436676,0.194041296839714,0.8766347765922546,282.0531311035156,284.95001220703125,294.5028076171875,287.84454345703125,295.97027587890625,297.1745910644531,282.05303955078125,1.0,0.4325707554817199,0.8457252979278564,0.8457252979278564,1.0,1.0,-2.389311075210572,1.0776829719543457,1.3116281032562256,0.5312461853027344,5.551115123125783e-17,1.0,0.0,69.10820770263672,88.0,40117.05859375,-0.0,1055.9234619140625,1.0,278.1499938964844,280.5491638183594,290.8460388183594,293.4288635253906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587448239326476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5857.0791015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3941.388916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309780,297.1176147460937,297.1499938964844,293.1499938964844,0.0038474996108561,-390.801513671875,283.1499328613281,0.936010241508484,0.3249168992042541,0.2930322289466858,297.2304992675781,297.1499938964844,293.1499938964844,0.0040966006927192,-438.0980224609375,283.1498413085937,0.9580734372138976,0.3464981615543365,0.3285229206085205,297.17059326171875,297.1499938964844,293.1499938964844,0.0039034790825098,-308.36822509765625,283.14990234375,0.94121515750885,0.3298649489879608,0.2312301397323608,297.1996459960937,297.1499938964844,293.1499938964844,0.0032855386380106,-351.5054016113281,283.14990234375,0.8837311863899231,0.2774097919464111,0.2635785043239593,297.1573181152344,297.1499938964844,293.1499938964844,0.002308317925781,-1171.5670166015625,283.14996337890625,0.7872833609580994,0.1941514015197754,0.8784652352333069,282.0516662597656,284.95001220703125,294.4211120605469,287.8174133300781,295.9337463378906,297.1752014160156,282.0516357421875,1.0,0.4387445151805877,0.844524085521698,0.844524085521698,1.0,1.0,-2.394669532775879,1.080122947692871,1.3145465850830078,0.5325501561164856,5.551115123125783e-17,1.0,0.0,75.80123901367188,106.0,40125.52734375,-0.0,1089.0958251953125,1.0,278.1499938964844,280.54962158203125,290.8204345703125,293.4029541015625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593491554260254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5852.1474609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3946.781982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309840,297.1176147460937,297.1499938964844,293.1499938964844,0.0038474996108561,-390.801513671875,283.1499328613281,0.936010241508484,0.3249168992042541,0.2930322289466858,297.2304992675781,297.1499938964844,293.1499938964844,0.0040966006927192,-438.0980224609375,283.1498413085937,0.9580734372138976,0.3464981615543365,0.3285229206085205,297.17059326171875,297.1499938964844,293.1499938964844,0.0039034790825098,-308.36822509765625,283.14990234375,0.94121515750885,0.3298649489879608,0.2312301397323608,297.1996459960937,297.1499938964844,293.1499938964844,0.0032855386380106,-351.5054016113281,283.14990234375,0.8837311863899231,0.2774097919464111,0.2635785043239593,297.1573181152344,297.1499938964844,293.1499938964844,0.002308317925781,-1171.5670166015625,283.14996337890625,0.7872833609580994,0.1941514015197754,0.8784652352333069,282.0516662597656,284.95001220703125,294.4211120605469,287.8174133300781,295.9337463378906,297.1752014160156,282.0516357421875,1.0,0.4387445151805877,0.844524085521698,0.844524085521698,1.0,1.0,-2.394669532775879,1.080122947692871,1.3145465850830078,0.5325501561164856,5.551115123125783e-17,1.0,0.0,75.80123901367188,106.0,40125.52734375,-0.0,1089.0958251953125,1.0,278.1499938964844,280.54962158203125,290.8204345703125,293.4029541015625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593491554260254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5852.1474609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3946.781982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309900,297.1174011230469,297.1499938964844,293.1499938964844,0.0038487615529447,-390.9333190917969,283.14996337890625,0.9140347242355348,0.3246902525424957,0.2930303812026977,297.2307434082031,297.1499938964844,293.1499938964844,0.0041068694554269,-439.19677734375,283.1498718261719,0.9372496008872986,0.3470315635204315,0.3292337357997894,297.1705322265625,297.1499938964844,293.1499938964844,0.0039088567718863,-308.7950439453125,283.14990234375,0.9194707870483398,0.3299879133701324,0.2314707189798355,297.1995544433594,297.1499938964844,293.1499938964844,0.0032928439322859,-352.2899475097656,283.14990234375,0.8661465644836426,0.2777156829833984,0.2640766203403473,297.1570129394531,297.1499938964844,293.1499938964844,0.0023119030520319,-1173.3985595703125,283.14996337890625,0.7713344693183899,0.1941675841808319,0.8795404434204102,282.0513000488281,284.95001220703125,294.3803100585937,287.8038024902344,295.9152526855469,297.17510986328125,282.05126953125,1.0,0.4431824386119842,0.8439234495162964,0.8439234495162964,1.0,1.0,-2.3976993560791016,1.0815109014511108,1.3161884546279907,0.5332977175712585,5.551115123125783e-17,1.0,0.0,80.9375,106.0,40133.515625,-0.0,1113.4403076171875,1.0,278.1499938964844,280.5500793457031,290.8075866699219,293.3904113769531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959770143032074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5849.9892578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3950.536865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309960,297.1169738769531,297.1499938964844,293.1499938964844,0.0038498109206557,-391.0425720214844,283.14996337890625,0.8937705755233765,0.3244399428367615,0.2930380702018738,297.2307434082031,297.1499938964844,293.1499938964844,0.0041169608011841,-440.2753601074219,283.1498718261719,0.9153196811676024,0.3475450277328491,0.3299587965011596,297.17022705078125,297.1499938964844,293.1499938964844,0.0039140507578849,-309.20660400390625,283.1499328613281,0.8988655805587769,0.3300896883010864,0.2317205816507339,297.1992492675781,297.1499938964844,293.1499938964844,0.0033000232651829,-353.0600280761719,283.14990234375,0.8489099740982056,0.278000146150589,0.2645873427391052,297.1564636230469,297.1499938964844,293.1499938964844,0.0023154115770012,-1175.18798828125,283.14996337890625,0.7556401491165161,0.1941592842340469,0.8806620836257935,282.051025390625,284.95001220703125,294.3395080566406,287.7901611328125,295.89666748046875,297.1747741699219,282.051025390625,1.0,0.4482327997684479,0.8432397842407227,0.8432397842407227,1.0,1.0,-2.400840759277344,1.0829424858093262,1.3178982734680176,0.5340668559074402,5.551115123125783e-17,1.0,0.0,86.92723846435547,124.0,40142.50390625,-0.0,1141.4627685546875,1.0,278.1499938964844,280.55059814453125,290.79461669921875,293.3778381347656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602482318878174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5847.8837890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3954.79833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310020,297.1155090332031,297.1499938964844,293.1499938964844,0.0038517622742801,-391.2450866699219,283.14996337890625,0.8576448559761047,0.3238757252693176,0.2930667400360107,297.230224609375,297.1499938964844,293.1499938964844,0.0041370880790054,-442.4254455566406,283.1498718261719,0.8783367872238159,0.3485153019428253,0.3314310610294342,297.1691589355469,297.1499938964844,293.1499938964844,0.0039243679493665,-310.0232849121094,283.1499328613281,0.8629376888275146,0.330235481262207,0.2322351932525634,297.1981201171875,297.1499938964844,293.1499938964844,0.0033143484033644,-354.5957336425781,283.14990234375,0.817935585975647,0.2785093486309051,0.2656274437904358,297.1548156738281,297.1499938964844,293.1499938964844,0.0023223711177706,-1178.7347412109375,283.14996337890625,0.7277289032936096,0.1940747797489166,0.882954478263855,282.0505676269531,284.95001220703125,294.2581787109375,287.7628479003906,295.8592529296875,297.1736145019531,282.0505676269531,1.0,0.4596464335918426,0.84187251329422,0.84187251329422,1.0,1.0,-2.4072656631469727,1.0858702659606934,1.3213952779769895,0.5356440544128418,5.551115123125783e-17,1.0,0.0,100.86656188964844,142.0,40161.19140625,-0.0,1205.9283447265625,1.0,278.1499938964844,280.5517272949219,290.76812744140625,293.3523254394531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613130688667296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5843.626953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3964.281982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310080,297.1155090332031,297.1499938964844,293.1499938964844,0.0038517622742801,-391.2450866699219,283.14996337890625,0.8576448559761047,0.3238757252693176,0.2930667400360107,297.230224609375,297.1499938964844,293.1499938964844,0.0041370880790054,-442.4254455566406,283.1498718261719,0.8783367872238159,0.3485153019428253,0.3314310610294342,297.1691589355469,297.1499938964844,293.1499938964844,0.0039243679493665,-310.0232849121094,283.1499328613281,0.8629376888275146,0.330235481262207,0.2322351932525634,297.1981201171875,297.1499938964844,293.1499938964844,0.0033143484033644,-354.5957336425781,283.14990234375,0.817935585975647,0.2785093486309051,0.2656274437904358,297.1548156738281,297.1499938964844,293.1499938964844,0.0023223711177706,-1178.7347412109375,283.14996337890625,0.7277289032936096,0.1940747797489166,0.882954478263855,282.0505676269531,284.95001220703125,294.2581787109375,287.7628479003906,295.8592529296875,297.1736145019531,282.0505676269531,1.0,0.4596464335918426,0.84187251329422,0.84187251329422,1.0,1.0,-2.4072656631469727,1.0858702659606934,1.3213952779769895,0.5356440544128418,5.551115123125783e-17,1.0,0.0,100.86656188964844,142.0,40161.19140625,-0.0,1205.9283447265625,1.0,278.1499938964844,280.5517272949219,290.76812744140625,293.3523254394531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613130688667296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5843.626953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3964.281982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310140,297.1136169433594,297.1499938964844,293.1499938964844,0.0038539574015885,-391.4730529785156,283.14996337890625,0.8282934427261353,0.3232438862323761,0.2930978238582611,297.2290344238281,297.1499938964844,293.1499938964844,0.0041574770584702,-444.60394287109375,283.1498718261719,0.8482381701469421,0.3494105041027069,0.3329044580459595,297.1676330566406,297.1499938964844,293.1499938964844,0.0039350418373942,-310.8686218261719,283.1499328613281,0.8336703777313232,0.3303229510784149,0.2327575981616974,297.196533203125,297.1499938964844,293.1499938964844,0.0033289575949311,-356.1624450683594,283.1499328613281,0.7893978357315063,0.2789559364318847,0.2666744887828827,297.15264892578125,297.1499938964844,293.1499938964844,0.0023294079583138,-1182.322998046875,283.14996337890625,0.7025230526924133,0.1939138323068618,0.8852236866950989,282.050048828125,284.95001220703125,294.1772766113281,287.7354736328125,295.82177734375,297.171875,282.050048828125,1.0,0.4721161425113678,0.8405052423477173,0.8405052423477173,1.0,1.0,-2.413684606552124,1.0887917280197144,1.3248929977416992,0.5372224450111389,5.551115123125783e-17,1.0,0.0,116.60440063476562,130.0,40178.703125,-0.0,1278.12451171875,1.0,278.1499938964844,280.5527648925781,290.7410888671875,293.326171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624404311180116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5839.16064453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3974.309814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310200,297.1136169433594,297.1499938964844,293.1499938964844,0.0038539574015885,-391.4730529785156,283.14996337890625,0.8282934427261353,0.3232438862323761,0.2930978238582611,297.2290344238281,297.1499938964844,293.1499938964844,0.0041574770584702,-444.60394287109375,283.1498718261719,0.8482381701469421,0.3494105041027069,0.3329044580459595,297.1676330566406,297.1499938964844,293.1499938964844,0.0039350418373942,-310.8686218261719,283.1499328613281,0.8336703777313232,0.3303229510784149,0.2327575981616974,297.196533203125,297.1499938964844,293.1499938964844,0.0033289575949311,-356.1624450683594,283.1499328613281,0.7893978357315063,0.2789559364318847,0.2666744887828827,297.15264892578125,297.1499938964844,293.1499938964844,0.0023294079583138,-1182.322998046875,283.14996337890625,0.7025230526924133,0.1939138323068618,0.8852236866950989,282.050048828125,284.95001220703125,294.1772766113281,287.7354736328125,295.82177734375,297.171875,282.050048828125,1.0,0.4721161425113678,0.8405052423477173,0.8405052423477173,1.0,1.0,-2.413684606552124,1.0887917280197144,1.3248929977416992,0.5372224450111389,5.551115123125783e-17,1.0,0.0,116.60440063476562,130.0,40178.703125,-0.0,1278.12451171875,1.0,278.1499938964844,280.5527648925781,290.7410888671875,293.326171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624404311180116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5839.16064453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3974.309814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310260,297.1120300292969,297.1499938964844,293.1499938964844,0.0038630811031907,-392.4417724609375,283.14996337890625,0.819440484046936,0.322622537612915,0.2927322387695312,297.2275390625,297.1499938964844,293.1499938964844,0.0041853631846606,-447.6246643066406,283.1498718261719,0.8401386141777039,0.3502589166164398,0.3339220583438873,297.1664123535156,297.1499938964844,293.1499938964844,0.0039530056528747,-312.3189697265625,283.1499328613281,0.8253408670425415,0.3304230272769928,0.2329754829406738,297.19512939453125,297.1499938964844,293.1499938964844,0.0033488522749394,-358.3296203613281,283.14990234375,0.7810957431793213,0.2794030904769897,0.2673006355762481,297.1505126953125,297.1499938964844,293.1499938964844,0.0023383172228932,-1186.9798583984375,283.14996337890625,0.6943380832672119,0.1937311291694641,0.8854058980941772,282.04608154296875,285.01568603515625,294.0970153808594,287.7080993652344,295.7847900390625,297.1701354980469,282.0457763671875,1.0,0.4755919575691223,0.8390478491783142,0.8390478491783142,1.0,1.0,-2.415705680847168,1.089560866355896,1.326144814491272,0.537685751914978,5.551115123125783e-17,1.0,0.0,122.0899658203125,118.0,40145.80859375,-0.0,1303.1156005859375,1.0,278.1499938964844,280.5510559082031,290.7132568359375,293.2975158691406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634964466094972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5830.85498046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3983.69140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310320,297.1120300292969,297.1499938964844,293.1499938964844,0.0038630811031907,-392.4417724609375,283.14996337890625,0.819440484046936,0.322622537612915,0.2927322387695312,297.2275390625,297.1499938964844,293.1499938964844,0.0041853631846606,-447.6246643066406,283.1498718261719,0.8401386141777039,0.3502589166164398,0.3339220583438873,297.1664123535156,297.1499938964844,293.1499938964844,0.0039530056528747,-312.3189697265625,283.1499328613281,0.8253408670425415,0.3304230272769928,0.2329754829406738,297.19512939453125,297.1499938964844,293.1499938964844,0.0033488522749394,-358.3296203613281,283.14990234375,0.7810957431793213,0.2794030904769897,0.2673006355762481,297.1505126953125,297.1499938964844,293.1499938964844,0.0023383172228932,-1186.9798583984375,283.14996337890625,0.6943380832672119,0.1937311291694641,0.8854058980941772,282.04608154296875,285.01568603515625,294.0970153808594,287.7080993652344,295.7847900390625,297.1701354980469,282.0457763671875,1.0,0.4755919575691223,0.8390478491783142,0.8390478491783142,1.0,1.0,-2.415705680847168,1.089560866355896,1.326144814491272,0.537685751914978,5.551115123125783e-17,1.0,0.0,122.0899658203125,118.0,40145.80859375,-0.0,1303.1156005859375,1.0,278.1499938964844,280.5510559082031,290.7132568359375,293.2975158691406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634964466094972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5830.85498046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3983.69140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310380,297.1117248535156,297.1499938964844,293.1499938964844,0.0038792127743363,-394.15081787109375,283.14996337890625,0.8214079141616821,0.322110503911972,0.2921900153160095,297.2264404296875,297.1499938964844,293.1499938964844,0.0042201853357255,-451.4183654785156,283.1498718261719,0.8432652950286865,0.3511289060115814,0.3346710205078125,297.1663818359375,297.1499938964844,293.1499938964844,0.0039782188832759,-314.364501953125,283.14990234375,0.8278675675392151,0.3306269943714142,0.2330522686243057,297.1947937011719,297.1499938964844,293.1499938964844,0.0033743656240403,-361.12548828125,283.14990234375,0.7840580940246582,0.279939204454422,0.2677205801010132,297.1493835449219,297.1499938964844,293.1499938964844,0.0023500844836235,-1193.1802978515625,283.14996337890625,0.6964431405067444,0.1936214417219162,0.884522020816803,282.0392150878906,285.1141662597656,294.0176086425781,287.6806945800781,295.74871826171875,297.1692199707031,282.0388488769531,1.0,0.4741622507572174,0.8375905156135559,0.8375905156135559,1.0,1.0,-2.4154906272888184,1.0892542600631714,1.326236367225647,0.5375249981880188,5.551115123125783e-17,1.0,0.0,120.50043487548828,106.0,40084.8359375,-0.0,1296.3140869140625,1.0,278.1499938964844,280.5474853515625,290.6842956542969,293.26513671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642137885093688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5819.80615234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3990.057861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310440,297.1117248535156,297.1499938964844,293.1499938964844,0.0038792127743363,-394.15081787109375,283.14996337890625,0.8214079141616821,0.322110503911972,0.2921900153160095,297.2264404296875,297.1499938964844,293.1499938964844,0.0042201853357255,-451.4183654785156,283.1498718261719,0.8432652950286865,0.3511289060115814,0.3346710205078125,297.1663818359375,297.1499938964844,293.1499938964844,0.0039782188832759,-314.364501953125,283.14990234375,0.8278675675392151,0.3306269943714142,0.2330522686243057,297.1947937011719,297.1499938964844,293.1499938964844,0.0033743656240403,-361.12548828125,283.14990234375,0.7840580940246582,0.279939204454422,0.2677205801010132,297.1493835449219,297.1499938964844,293.1499938964844,0.0023500844836235,-1193.1802978515625,283.14996337890625,0.6964431405067444,0.1936214417219162,0.884522020816803,282.0392150878906,285.1141662597656,294.0176086425781,287.6806945800781,295.74871826171875,297.1692199707031,282.0388488769531,1.0,0.4741622507572174,0.8375905156135559,0.8375905156135559,1.0,1.0,-2.4154906272888184,1.0892542600631714,1.326236367225647,0.5375249981880188,5.551115123125783e-17,1.0,0.0,120.50043487548828,106.0,40084.8359375,-0.0,1296.3140869140625,1.0,278.1499938964844,280.5474853515625,290.6842956542969,293.26513671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642137885093688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5819.80615234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3990.057861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310500,297.1119384765625,297.1499938964844,293.1499938964844,0.0038880803622305,-395.0906677246094,283.1499328613281,0.825046718120575,0.3218895196914673,0.2918900549411773,297.22607421875,297.1499938964844,293.1499938964844,0.004238273948431,-453.3919677734375,283.1498413085937,0.8476219177246094,0.3515766561031341,0.3349902927875519,297.1667175292969,297.1499938964844,293.1499938964844,0.0039916839450597,-315.4581298828125,283.14990234375,0.8318073749542236,0.3307626843452453,0.2330672889947891,297.1949462890625,297.1499938964844,293.1499938964844,0.0033877668902277,-362.5962524414063,283.14990234375,0.7883308529853821,0.2802388072013855,0.2678958475589752,297.1492004394531,297.1499938964844,293.1499938964844,0.0023562395945191,-1196.43115234375,283.14996337890625,0.7000417113304138,0.1935994625091552,0.8839100003242493,282.0354309082031,285.1629333496094,293.978271484375,287.6670227050781,295.7310485839844,297.1690673828125,282.0350341796875,1.0,0.4722074866294861,0.836861789226532,0.836861789226532,1.0,1.0,-2.4150071144104004,1.088918685913086,1.326088309288025,0.5373436212539673,5.551115123125783e-17,1.0,0.0,118.01079559326172,106.0,40050.30859375,-0.0,1285.48876953125,1.0,278.1499938964844,280.54541015625,290.6697998046875,293.2484436035156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644437432289124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5813.93798828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3992.09716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310560,297.1123352050781,297.1499938964844,293.1499938964844,0.0038970960304141,-396.0466918945313,283.1499328613281,0.8300473690032959,0.3216852247714996,0.291578859090805,297.2257995605469,297.1499938964844,293.1499938964844,0.0042564738541841,-455.3786926269531,283.1498413085937,0.85349440574646,0.3520325720310211,0.3352880477905273,297.16717529296875,297.1499938964844,293.1499938964844,0.004005323164165,-316.5664978027344,283.14990234375,0.837158203125,0.3309139907360077,0.2330728769302368,297.1952514648437,297.1499938964844,293.1499938964844,0.0034012992400676,-364.0822448730469,283.14990234375,0.7940658926963806,0.2805540263652801,0.2680579721927643,297.14923095703125,297.1499938964844,293.1499938964844,0.0023624529130756,-1199.71533203125,283.1499328613281,0.7049503326416016,0.1935975253582,0.8832508325576782,282.0315246582031,285.2113342285156,293.9392395019531,287.65338134765625,295.7135925292969,297.1690673828125,282.0311279296875,1.0,0.4697009623050689,0.8362009525299072,0.8362009525299072,1.0,1.0,-2.414400815963745,1.088531494140625,1.32586932182312,0.5371373891830444,5.551115123125783e-17,1.0,0.0,114.7708740234375,94.0,40014.70703125,-0.0,1271.4344482421875,1.0,278.1499938964844,280.5433044433594,290.6554260253906,293.2317199707031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646121263504028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5808.0087890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3993.59033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310620,297.1133728027344,297.1499938964844,293.1499938964844,0.0039150663651525,-397.9540710449219,283.1499328613281,0.8440993428230286,0.3213149309158325,0.2909327149391174,297.2254943847656,297.1499938964844,293.1499938964844,0.0042927395552396,-459.3395690917969,283.1498413085937,0.8698309659957886,0.3529623746871948,0.3358372449874878,297.1683349609375,297.1499938964844,293.1499938964844,0.004032589495182,-318.7834777832031,283.1498718261719,0.8521310687065125,0.3312502801418304,0.2330626845359802,297.1961669921875,297.1499938964844,293.1499938964844,0.0034283518325537,-367.0546569824219,283.1498718261719,0.8096061944961548,0.2812203764915466,0.2683546543121338,297.1498413085937,297.1499938964844,293.1499938964844,0.0023749039974063,-1206.301513671875,283.1499328613281,0.7179620862007141,0.193648874759674,0.8818799257278442,282.0236511230469,285.3070068359375,293.8620910644531,287.6261291503906,295.6793212890625,297.16943359375,282.0232238769531,1.0,0.463432252407074,0.8348792195320129,0.8348792195320129,1.0,1.0,-2.4129817485809326,1.0876572132110596,1.3253246545791626,0.5366708636283875,5.551115123125783e-17,1.0,0.0,106.6133804321289,82.0,39942.32421875,-0.0,1236.2061767578125,1.0,278.1499938964844,280.5389709472656,290.62725830078125,293.1986694335937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964823603630066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5796.1630859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3995.465576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310680,297.1133728027344,297.1499938964844,293.1499938964844,0.0039150663651525,-397.9540710449219,283.1499328613281,0.8440993428230286,0.3213149309158325,0.2909327149391174,297.2254943847656,297.1499938964844,293.1499938964844,0.0042927395552396,-459.3395690917969,283.1498413085937,0.8698309659957886,0.3529623746871948,0.3358372449874878,297.1683349609375,297.1499938964844,293.1499938964844,0.004032589495182,-318.7834777832031,283.1498718261719,0.8521310687065125,0.3312502801418304,0.2330626845359802,297.1961669921875,297.1499938964844,293.1499938964844,0.0034283518325537,-367.0546569824219,283.1498718261719,0.8096061944961548,0.2812203764915466,0.2683546543121338,297.1498413085937,297.1499938964844,293.1499938964844,0.0023749039974063,-1206.301513671875,283.1499328613281,0.7179620862007141,0.193648874759674,0.8818799257278442,282.0236511230469,285.3070068359375,293.8620910644531,287.6261291503906,295.6793212890625,297.16943359375,282.0232238769531,1.0,0.463432252407074,0.8348792195320129,0.8348792195320129,1.0,1.0,-2.4129817485809326,1.0876572132110596,1.3253246545791626,0.5366708636283875,5.551115123125783e-17,1.0,0.0,106.6133804321289,82.0,39942.32421875,-0.0,1236.2061767578125,1.0,278.1499938964844,280.5389709472656,290.62725830078125,293.1986694335937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964823603630066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5796.1630859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3995.465576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310740,297.1146240234375,297.1499938964844,293.1499938964844,0.0039325100369751,-399.8082580566406,283.1499328613281,0.8642510175704956,0.3209774792194366,0.2902660667896271,297.225341796875,297.1499938964844,293.1499938964844,0.0043283943086862,-463.2353515625,283.1498413085937,0.8927313089370728,0.353901743888855,0.3363421261310577,297.16961669921875,297.1499938964844,293.1499938964844,0.0040593603625893,-320.9615783691406,283.1498718261719,0.8734751343727112,0.3316121101379394,0.2330317050218582,297.197265625,297.1499938964844,293.1499938964844,0.0034550267737358,-369.9873046875,283.1498718261719,0.8292595148086548,0.2819166183471679,0.2686270177364349,297.15093994140625,297.1499938964844,293.1499938964844,0.002387257060036,-1212.83935546875,283.1499328613281,0.7345120310783386,0.1937600821256637,0.8805228471755981,282.0157775878906,285.4009094238281,293.786376953125,287.5990295410156,295.6458435058594,297.1700744628906,282.015380859375,1.0,0.4560304582118988,0.8335574865341187,0.8335574865341187,1.0,1.0,-2.411447048187256,1.086724877357483,1.3247222900390625,0.536173403263092,5.551115123125783e-17,1.0,0.0,96.99913787841795,70.0,39870.1953125,-0.0,1194.899169921875,1.0,278.1499938964844,280.53466796875,290.5997009277344,293.166259765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649497866630554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5784.470703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3996.584228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310800,297.1146240234375,297.1499938964844,293.1499938964844,0.0039325100369751,-399.8082580566406,283.1499328613281,0.8642510175704956,0.3209774792194366,0.2902660667896271,297.225341796875,297.1499938964844,293.1499938964844,0.0043283943086862,-463.2353515625,283.1498413085937,0.8927313089370728,0.353901743888855,0.3363421261310577,297.16961669921875,297.1499938964844,293.1499938964844,0.0040593603625893,-320.9615783691406,283.1498718261719,0.8734751343727112,0.3316121101379394,0.2330317050218582,297.197265625,297.1499938964844,293.1499938964844,0.0034550267737358,-369.9873046875,283.1498718261719,0.8292595148086548,0.2819166183471679,0.2686270177364349,297.15093994140625,297.1499938964844,293.1499938964844,0.002387257060036,-1212.83935546875,283.1499328613281,0.7345120310783386,0.1937600821256637,0.8805228471755981,282.0157775878906,285.4009094238281,293.786376953125,287.5990295410156,295.6458435058594,297.1700744628906,282.015380859375,1.0,0.4560304582118988,0.8335574865341187,0.8335574865341187,1.0,1.0,-2.411447048187256,1.086724877357483,1.3247222900390625,0.536173403263092,5.551115123125783e-17,1.0,0.0,96.99913787841795,70.0,39870.1953125,-0.0,1194.899169921875,1.0,278.1499938964844,280.53466796875,290.5997009277344,293.166259765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649497866630554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5784.470703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3996.584228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310860,297.1158752441406,297.1499938964844,293.1499938964844,0.0039492240175604,-401.5875549316406,283.1499328613281,0.8923866152763367,0.3206568956375122,0.2895853519439697,297.2251281738281,297.1499938964844,293.1499938964844,0.0043632085435092,-467.0404357910156,283.1498413085937,0.9252347946166992,0.354834645986557,0.3368104100227356,297.1708068847656,297.1499938964844,293.1499938964844,0.004085405729711,-323.0819396972656,283.1498718261719,0.9028209447860718,0.3319825530052185,0.2329842001199722,297.1983642578125,297.1499938964844,293.1499938964844,0.0034811480436474,-372.8604431152344,283.1498718261719,0.8553752899169922,0.2826261520385742,0.2688814103603363,297.1523742675781,297.1499938964844,293.1499938964844,0.0023994634393602,-1219.301025390625,283.1499328613281,0.7570464611053467,0.1939171552658081,0.8792243599891663,282.008056640625,285.4927978515625,293.7122497558594,287.57208251953125,295.6131591796875,297.1708068847656,282.0076599121094,1.0,0.4479038715362549,0.8323054909706116,0.8323054909706116,1.0,1.0,-2.4098806381225586,1.085784077644348,1.3240966796875,0.5356764793395996,5.551115123125783e-17,1.0,0.0,86.51985931396484,58.0,39799.1484375,-0.0,1150.0562744140625,1.0,278.1499938964844,280.5303955078125,290.5726013183594,293.1343994140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650461673736572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5772.96630859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3997.4384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310920,297.1158752441406,297.1499938964844,293.1499938964844,0.0039492240175604,-401.5875549316406,283.1499328613281,0.8923866152763367,0.3206568956375122,0.2895853519439697,297.2251281738281,297.1499938964844,293.1499938964844,0.0043632085435092,-467.0404357910156,283.1498413085937,0.9252347946166992,0.354834645986557,0.3368104100227356,297.1708068847656,297.1499938964844,293.1499938964844,0.004085405729711,-323.0819396972656,283.1498718261719,0.9028209447860718,0.3319825530052185,0.2329842001199722,297.1983642578125,297.1499938964844,293.1499938964844,0.0034811480436474,-372.8604431152344,283.1498718261719,0.8553752899169922,0.2826261520385742,0.2688814103603363,297.1523742675781,297.1499938964844,293.1499938964844,0.0023994634393602,-1219.301025390625,283.1499328613281,0.7570464611053467,0.1939171552658081,0.8792243599891663,282.008056640625,285.4927978515625,293.7122497558594,287.57208251953125,295.6131591796875,297.1708068847656,282.0076599121094,1.0,0.4479038715362549,0.8323054909706116,0.8323054909706116,1.0,1.0,-2.4098806381225586,1.085784077644348,1.3240966796875,0.5356764793395996,5.551115123125783e-17,1.0,0.0,86.51985931396484,58.0,39799.1484375,-0.0,1150.0562744140625,1.0,278.1499938964844,280.5303955078125,290.5726013183594,293.1343994140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650461673736572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5772.96630859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3997.4384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310980,297.11700439453125,297.1499938964844,293.1499938964844,0.0039651645347476,-403.2873840332031,283.1499328613281,0.9343207478523254,0.3203417956829071,0.2888928055763244,297.2247619628906,297.1499938964844,293.1499938964844,0.0043970998376607,-470.7457885742188,283.1498413085937,0.9697847962379456,0.3557476997375488,0.3372429311275482,297.1718139648437,297.1499938964844,293.1499938964844,0.0041106659919023,-325.1396179199219,283.1498718261719,0.9472163915634156,0.3323496282100677,0.2329214215278625,297.1993103027344,297.1499938964844,293.1499938964844,0.003506664186716,-375.6682434082031,283.1498718261719,0.8929697275161743,0.2833364903926849,0.2691191732883453,297.1539611816406,297.1499938964844,293.1499938964844,0.0024115194100886,-1225.68408203125,283.1499328613281,0.7897233366966248,0.1941088438034057,0.8779973983764648,282.0004577636719,285.5824584960937,293.63995361328125,287.5453796386719,295.581298828125,297.1715087890625,282.0000915527344,1.0,0.4393016099929809,0.8310534954071045,0.8310534954071045,1.0,1.0,-2.4083046913146973,1.0848369598388672,1.32346773147583,0.5351774096488953,5.551115123125783e-17,1.0,0.0,75.53449249267578,46.0,39729.3046875,-0.0,1103.18408203125,1.0,278.1499938964844,280.5262145996094,290.5458374023437,293.1029663085937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651349186897278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5761.6357421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3998.224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12311040,297.11700439453125,297.1499938964844,293.1499938964844,0.0039651645347476,-403.2873840332031,283.1499328613281,0.9343207478523254,0.3203417956829071,0.2888928055763244,297.2247619628906,297.1499938964844,293.1499938964844,0.0043970998376607,-470.7457885742188,283.1498413085937,0.9697847962379456,0.3557476997375488,0.3372429311275482,297.1718139648437,297.1499938964844,293.1499938964844,0.0041106659919023,-325.1396179199219,283.1498718261719,0.9472163915634156,0.3323496282100677,0.2329214215278625,297.1993103027344,297.1499938964844,293.1499938964844,0.003506664186716,-375.6682434082031,283.1498718261719,0.8929697275161743,0.2833364903926849,0.2691191732883453,297.1539611816406,297.1499938964844,293.1499938964844,0.0024115194100886,-1225.68408203125,283.1499328613281,0.7897233366966248,0.1941088438034057,0.8779973983764648,282.0004577636719,285.5824584960937,293.63995361328125,287.5453796386719,295.581298828125,297.1715087890625,282.0000915527344,1.0,0.4393016099929809,0.8310534954071045,0.8310534954071045,1.0,1.0,-2.4083046913146973,1.0848369598388672,1.32346773147583,0.5351774096488953,5.551115123125783e-17,1.0,0.0,75.53449249267578,46.0,39729.3046875,-0.0,1103.18408203125,1.0,278.1499938964844,280.5262145996094,290.5458374023437,293.1029663085937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651349186897278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5761.6357421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3998.224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12311100,297.1175231933594,297.1499938964844,293.1499938964844,0.0039729443378746,-404.1178588867188,283.1499328613281,0.9618530869483948,0.3201837241649627,0.2885424792766571,297.2244873046875,297.1499938964844,293.1499938964844,0.0044131246395409,-472.5002746582031,283.1498413085937,0.9928043484687804,0.3561960458755493,0.3374464213848114,297.1722412109375,297.1499938964844,293.1499938964844,0.0041231019422411,-326.153076171875,283.1498718261719,0.973690629005432,0.3325291574001312,0.2328844964504242,297.19970703125,297.1499938964844,293.1499938964844,0.0035192787181586,-377.0568542480469,283.1498718261719,0.9190571904182434,0.2836890518665313,0.2692319452762604,297.1547546386719,297.1499938964844,293.1499938964844,0.0024175543803721,-1228.879150390625,283.1499328613281,0.8112801909446716,0.1942150145769119,0.8774120807647705,281.9967041015625,285.6263732910156,293.60455322265625,287.5321350097656,295.5657043457031,297.1718139648437,281.9963073730469,1.0,0.434865802526474,0.8304274678230286,0.8304274678230286,1.0,1.0,-2.407454252243042,1.08433198928833,1.3231221437454224,0.5349138379096985,5.551115123125783e-17,1.0,0.0,69.92393493652344,46.0,39694.21484375,-0.0,1079.2459716796875,1.0,278.1499938964844,280.5241394042969,290.5325622558594,293.08740234375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965177595615387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5755.99560546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3998.6025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12311160,297.11767578125,297.1499938964844,293.1499938964844,0.0040032579563558,-407.3065490722656,283.1498718261719,0.980495035648346,0.319993793964386,0.2882532775402069,297.2291564941406,297.1499938964844,293.1499938964844,0.0043152719736099,-462.20599365234375,283.1500549316406,0.9990000128746032,0.357118546962738,0.3270449042320251,297.1723022460937,297.1499938964844,293.1499938964844,0.0041589378379285,-329.0693664550781,283.1498413085937,0.9909890294075012,0.3326758444309234,0.2328939288854599,297.19976806640625,297.1499938964844,293.1499938964844,0.0035519837401807,-380.6638793945313,283.1498413085937,0.9411985278129578,0.284009724855423,0.269408106803894,297.1552734375,297.1499938964844,293.1499938964844,0.0024377102963626,-1239.477783203125,283.14990234375,0.8269225358963013,0.1942965686321258,0.8771593570709229,281.98712158203125,285.66961669921875,293.5696716308594,287.5189514160156,295.5514831542969,297.1729736328125,281.9848937988281,1.0,0.4298330247402191,0.829809308052063,0.829809308052063,1.0,1.0,-2.394636392593384,1.07797110080719,1.3166654109954834,0.531831681728363,5.551115123125783e-17,1.0,0.0,65.84451293945312,64.0,39534.24609375,-0.0,1048.418212890625,1.0,278.1499938964844,280.5161437988281,290.5189819335937,293.06951904296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651713967323304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5742.6376953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3998.5478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
