time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311220,297.1178283691406,297.1499938964844,293.1499938964844,0.0040533188730478,-412.5698852539063,283.1498413085937,0.9836819171905518,0.3195996582508087,0.2878778278827667,297.25799560546875,297.1499938964844,293.1499938964844,0.0043204668909311,-462.9679870605469,283.1500244140625,0.9990000128746032,0.3610560595989227,0.3230006992816925,297.1723022460937,297.1499938964844,293.1499938964844,0.0042197466827929,-334.011474609375,283.1497802734375,0.9943684339523317,0.3329596817493438,0.2330721169710159,297.1998596191406,297.1499938964844,293.1499938964844,0.0036086963955312,-386.9085693359375,283.1498107910156,0.9463948607444764,0.2846490144729614,0.2699815928936004,297.15655517578125,297.1499938964844,293.1499938964844,0.0024732262827455,-1258.112060546875,283.14990234375,0.8303238749504089,0.1944906115531921,0.8778369426727295,281.9695739746094,285.7540588378906,293.5015563964844,287.4928283691406,295.5271301269531,297.1838073730469,281.9696960449219,1.0,0.4295823872089386,0.8285729289054871,0.8285729289054871,1.0,1.0,-2.390988826751709,1.0761228799819946,1.3148659467697144,0.5303654074668884,5.551115123125783e-17,1.0,0.0,65.01094055175781,82.0,39399.8671875,-0.0,1041.0736083984375,1.0,278.1499938964844,280.5060729980469,290.48828125,293.0247802734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642288684844972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5722.70361328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3990.191650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12311280,297.1178283691406,297.1499938964844,293.1499938964844,0.0040533188730478,-412.5698852539063,283.1498413085937,0.9836819171905518,0.3195996582508087,0.2878778278827667,297.25799560546875,297.1499938964844,293.1499938964844,0.0043204668909311,-462.9679870605469,283.1500244140625,0.9990000128746032,0.3610560595989227,0.3230006992816925,297.1723022460937,297.1499938964844,293.1499938964844,0.0042197466827929,-334.011474609375,283.1497802734375,0.9943684339523317,0.3329596817493438,0.2330721169710159,297.1998596191406,297.1499938964844,293.1499938964844,0.0036086963955312,-386.9085693359375,283.1498107910156,0.9463948607444764,0.2846490144729614,0.2699815928936004,297.15655517578125,297.1499938964844,293.1499938964844,0.0024732262827455,-1258.112060546875,283.14990234375,0.8303238749504089,0.1944906115531921,0.8778369426727295,281.9695739746094,285.7540588378906,293.5015563964844,287.4928283691406,295.5271301269531,297.1838073730469,281.9696960449219,1.0,0.4295823872089386,0.8285729289054871,0.8285729289054871,1.0,1.0,-2.390988826751709,1.0761228799819946,1.3148659467697144,0.5303654074668884,5.551115123125783e-17,1.0,0.0,65.01094055175781,82.0,39399.8671875,-0.0,1041.0736083984375,1.0,278.1499938964844,280.5060729980469,290.48828125,293.0247802734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642288684844972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5722.70361328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3990.191650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12311340,297.11724853515625,297.1499938964844,293.1499938964844,0.0040021557360887,-407.22015380859375,283.1499938964844,0.967152178287506,0.3191335499286651,0.2875972092151642,297.2532043457031,297.1499938964844,293.1499938964844,0.0045007690787315,-481.99359130859375,283.14971923828125,0.9990000128746032,0.3619823157787323,0.3408070802688598,297.171630859375,297.1499938964844,293.1499938964844,0.0041751195676624,-330.3651123046875,283.1499328613281,0.980095386505127,0.3331753015518188,0.233327567577362,297.1993713378906,297.1499938964844,293.1499938964844,0.0035757874138653,-383.235107421875,283.1499328613281,0.9279670715332032,0.2852314710617065,0.2706714570522308,297.1574401855469,297.1499938964844,293.1499938964844,0.0024483378510922,-1244.9595947265625,283.14996337890625,0.8169251084327698,0.1946646124124527,0.8792579770088196,281.9833679199219,285.8355407714844,293.43585205078125,287.46710205078125,295.4963073730469,297.1834411621094,281.9847106933594,1.0,0.4362040162086487,0.8273365497589111,0.8273365497589111,1.0,1.0,-2.4144937992095947,1.0873312950134275,1.327162504196167,0.5362560153007507,5.551115123125783e-17,1.0,0.0,68.90644073486328,100.0,39617.515625,-0.0,1083.0352783203125,1.0,278.1499938964844,280.51806640625,290.4668884277344,293.0074462890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640425443649292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5733.6552734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3988.53857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12311400,297.11724853515625,297.1499938964844,293.1499938964844,0.0040021557360887,-407.22015380859375,283.1499938964844,0.967152178287506,0.3191335499286651,0.2875972092151642,297.2532043457031,297.1499938964844,293.1499938964844,0.0045007690787315,-481.99359130859375,283.14971923828125,0.9990000128746032,0.3619823157787323,0.3408070802688598,297.171630859375,297.1499938964844,293.1499938964844,0.0041751195676624,-330.3651123046875,283.1499328613281,0.980095386505127,0.3331753015518188,0.233327567577362,297.1993713378906,297.1499938964844,293.1499938964844,0.0035757874138653,-383.235107421875,283.1499328613281,0.9279670715332032,0.2852314710617065,0.2706714570522308,297.1574401855469,297.1499938964844,293.1499938964844,0.0024483378510922,-1244.9595947265625,283.14996337890625,0.8169251084327698,0.1946646124124527,0.8792579770088196,281.9833679199219,285.8355407714844,293.43585205078125,287.46710205078125,295.4963073730469,297.1834411621094,281.9847106933594,1.0,0.4362040162086487,0.8273365497589111,0.8273365497589111,1.0,1.0,-2.4144937992095947,1.0873312950134275,1.327162504196167,0.5362560153007507,5.551115123125783e-17,1.0,0.0,68.90644073486328,100.0,39617.515625,-0.0,1083.0352783203125,1.0,278.1499938964844,280.51806640625,290.4668884277344,293.0074462890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640425443649292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5733.6552734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3988.53857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12311460,297.11492919921875,297.1499938964844,293.1499938964844,0.0039802696555852,-404.932373046875,283.1500244140625,0.9131726622581482,0.3184868395328522,0.2874836325645447,297.2264099121094,297.1499938964844,293.1499938964844,0.0045151752419769,-483.4454956054688,283.1497802734375,0.9569474458694458,0.3605565130710602,0.3424212336540222,297.1692810058594,297.1499938964844,293.1499938964844,0.004160828422755,-329.1839294433594,283.14996337890625,0.9289055466651917,0.3332132697105407,0.2337144613265991,297.1972045898437,297.1499938964844,293.1499938964844,0.0035691235680133,-382.4576416015625,283.14996337890625,0.8792305588722229,0.2856382131576538,0.2715431749820709,297.15655517578125,297.1499938964844,293.1499938964844,0.002442387631163,-1241.723876953125,283.1499938964844,0.7762924432754517,0.1946701556444168,0.8815969228744507,281.989990234375,285.913818359375,293.37274169921875,287.4418029785156,295.4620666503906,297.17291259765625,281.99005126953125,1.0,0.4460251629352569,0.8260241746902466,0.8260241746902466,1.0,1.0,-2.4220688343048096,1.0907187461853027,1.3313500881195068,0.538442075252533,5.551115123125783e-17,1.0,0.0,80.33076477050781,118.0,39685.76953125,-0.0,1137.9622802734375,1.0,278.1499938964844,280.5233764648437,290.4492492675781,292.99871826171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965660572052002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5736.77392578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4002.881103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12311520,297.11492919921875,297.1499938964844,293.1499938964844,0.0039802696555852,-404.932373046875,283.1500244140625,0.9131726622581482,0.3184868395328522,0.2874836325645447,297.2264099121094,297.1499938964844,293.1499938964844,0.0045151752419769,-483.4454956054688,283.1497802734375,0.9569474458694458,0.3605565130710602,0.3424212336540222,297.1692810058594,297.1499938964844,293.1499938964844,0.004160828422755,-329.1839294433594,283.14996337890625,0.9289055466651917,0.3332132697105407,0.2337144613265991,297.1972045898437,297.1499938964844,293.1499938964844,0.0035691235680133,-382.4576416015625,283.14996337890625,0.8792305588722229,0.2856382131576538,0.2715431749820709,297.15655517578125,297.1499938964844,293.1499938964844,0.002442387631163,-1241.723876953125,283.1499938964844,0.7762924432754517,0.1946701556444168,0.8815969228744507,281.989990234375,285.913818359375,293.37274169921875,287.4418029785156,295.4620666503906,297.17291259765625,281.99005126953125,1.0,0.4460251629352569,0.8260241746902466,0.8260241746902466,1.0,1.0,-2.4220688343048096,1.0907187461853027,1.3313500881195068,0.538442075252533,5.551115123125783e-17,1.0,0.0,80.33076477050781,118.0,39685.76953125,-0.0,1137.9622802734375,1.0,278.1499938964844,280.5233764648437,290.4492492675781,292.99871826171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965660572052002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5736.77392578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4002.881103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12311580,297.11163330078125,297.1499938964844,293.1499938964844,0.0039870562031865,-405.6495361328125,283.1499938964844,0.8680114150047302,0.3177080154418945,0.2873502075672149,297.2138671875,297.1499938964844,293.1499938964844,0.0045143496245145,-483.3926086425781,283.1498413085937,0.9054913520812988,0.360243946313858,0.3424653112888336,297.1659545898437,297.1499938964844,293.1499938964844,0.0041765668429434,-330.4475402832031,283.14996337890625,0.881704568862915,0.3331208825111389,0.23408804833889,297.1939392089844,297.1499938964844,293.1499938964844,0.0035880634095519,-384.5115966796875,283.1499328613281,0.8388997316360474,0.2859070897102356,0.2723915576934814,297.1545715332031,297.1499938964844,293.1499938964844,0.0024540089070796,-1247.7216796875,283.14996337890625,0.7406763434410095,0.1945533454418182,0.8838737607002258,281.9874572753906,285.9886169433594,293.3124084472656,287.4169921875,295.431884765625,297.16717529296875,281.9874267578125,1.0,0.4574095904827118,0.824711799621582,0.824711799621582,1.0,1.0,-2.4251134395599365,1.09200119972229,1.333112120628357,0.5390700697898865,5.551115123125783e-17,1.0,0.0,94.7799301147461,136.0,39675.9140625,-0.0,1201.63427734375,1.0,278.1499938964844,280.52276611328125,290.4244384765625,292.97515869140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672166109085084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5730.529296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4016.6484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12311640,297.11163330078125,297.1499938964844,293.1499938964844,0.0039870562031865,-405.6495361328125,283.1499938964844,0.8680114150047302,0.3177080154418945,0.2873502075672149,297.2138671875,297.1499938964844,293.1499938964844,0.0045143496245145,-483.3926086425781,283.1498413085937,0.9054913520812988,0.360243946313858,0.3424653112888336,297.1659545898437,297.1499938964844,293.1499938964844,0.0041765668429434,-330.4475402832031,283.14996337890625,0.881704568862915,0.3331208825111389,0.23408804833889,297.1939392089844,297.1499938964844,293.1499938964844,0.0035880634095519,-384.5115966796875,283.1499328613281,0.8388997316360474,0.2859070897102356,0.2723915576934814,297.1545715332031,297.1499938964844,293.1499938964844,0.0024540089070796,-1247.7216796875,283.14996337890625,0.7406763434410095,0.1945533454418182,0.8838737607002258,281.9874572753906,285.9886169433594,293.3124084472656,287.4169921875,295.431884765625,297.16717529296875,281.9874267578125,1.0,0.4574095904827118,0.824711799621582,0.824711799621582,1.0,1.0,-2.4251134395599365,1.09200119972229,1.333112120628357,0.5390700697898865,5.551115123125783e-17,1.0,0.0,94.7799301147461,136.0,39675.9140625,-0.0,1201.63427734375,1.0,278.1499938964844,280.52276611328125,290.4244384765625,292.97515869140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672166109085084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5730.529296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4016.6484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12311700,297.1098022460937,297.1499938964844,293.1499938964844,0.0039877127856016,-405.7219543457031,283.1499938964844,0.8498197197914124,0.3172837495803833,0.2872715294361114,297.20953369140625,297.1499938964844,293.1499938964844,0.0045198379084467,-483.98345947265625,283.1498718261719,0.8859352469444275,0.3602202832698822,0.3427235186100006,297.16412353515625,297.1499938964844,293.1499938964844,0.0041815754957497,-330.8469543457031,283.14996337890625,0.8630698919296265,0.3330383002758026,0.234264925122261,297.19207763671875,297.1499938964844,293.1499938964844,0.0035950145684182,-385.2609252929688,283.1499328613281,0.8226658701896667,0.286001443862915,0.2727987766265869,297.15338134765625,297.1499938964844,293.1499938964844,0.0024581376928836,-1249.8388671875,283.14996337890625,0.7263919115066528,0.1944651007652282,0.8849731087684631,281.9869384765625,286.024658203125,293.2833251953125,287.40478515625,295.4175720214844,297.1649169921875,281.9869079589844,1.0,0.4635361135005951,0.8240556120872498,0.8240556120872498,1.0,1.0,-2.427351236343384,1.0929794311523438,1.33437180519104,0.5396043062210083,5.551115123125783e-17,1.0,0.0,102.6038589477539,136.0,39678.34765625,-0.0,1236.605712890625,1.0,278.1499938964844,280.5228881835937,290.4113464355469,292.9621276855469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678189158439636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5727.85595703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4021.969970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12311760,297.1078796386719,297.1499938964844,293.1499938964844,0.0039881938137114,-405.7763366699219,283.1499938964844,0.8339824080467224,0.3168377876281738,0.2871848940849304,297.2057189941406,297.1499938964844,293.1499938964844,0.0045258998870849,-484.6351623535156,283.1498718261719,0.8686150312423706,0.3602203726768493,0.3430315554141998,297.1621398925781,297.1499938964844,293.1499938964844,0.0041863890364766,-331.2308044433594,283.14996337890625,0.8468024134635925,0.3329323828220367,0.2344345897436142,297.1900939941406,297.1499938964844,293.1499938964844,0.0036017540842294,-385.98736572265625,283.1499328613281,0.8075894713401794,0.2860703766345978,0.2731941044330597,297.152099609375,297.1499938964844,293.1499938964844,0.002462163567543,-1251.9033203125,283.14996337890625,0.7131567001342773,0.1943590342998504,0.8860491514205933,281.9864196777344,286.05975341796875,293.2550354003906,287.3927307128906,295.4037170410156,297.1627502441406,281.98638916015625,1.0,0.4698328077793121,0.8233233690261841,0.8233233690261841,1.0,1.0,-2.42958927154541,1.0939465761184692,1.335642695426941,0.5401286482810974,5.551115123125783e-17,1.0,0.0,110.75407409667967,124.0,39680.484375,-0.0,1272.991943359375,1.0,278.1499938964844,280.5230407714844,290.3984680175781,292.9491577148437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683398604393004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5725.203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4026.570068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12311820,297.1044006347656,297.1499938964844,293.1499938964844,0.0039943503215909,-406.4488830566406,283.1499938964844,0.8238426446914673,0.3159499168395996,0.2865961194038391,297.1991577148437,297.1499938964844,293.1499938964844,0.0045455754734575,-486.7853393554688,283.1498718261719,0.858139157295227,0.3602581918239593,0.3432730436325073,297.1584167480469,297.1499938964844,293.1499938964844,0.0042016492225229,-332.4723815917969,283.1499328613281,0.8368823528289795,0.3327070474624634,0.2344424277544021,297.18621826171875,297.1499938964844,293.1499938964844,0.0036191567778587,-387.89544677734375,283.1499328613281,0.797696053981781,0.2861837446689605,0.2735277414321899,297.14971923828125,297.1499938964844,293.1499938964844,0.0024712446611374,-1256.6707763671875,283.14996337890625,0.7040411829948425,0.1941445916891098,0.8861261606216431,281.9822082519531,286.126953125,293.2008361816406,287.3690795898437,295.37750244140625,297.15887451171875,281.9819030761719,1.0,0.4731706380844116,0.8218588829040527,0.8218588829040527,1.0,1.0,-2.4296793937683105,1.0937471389770508,1.3359322547912598,0.5400772094726562,5.551115123125783e-17,1.0,0.0,116.36959075927734,112.0,39636.6171875,-0.0,1296.34716796875,1.0,278.1499938964844,280.5206604003906,290.37310791015625,292.9219055175781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691578149795532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5716.53662109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4033.7861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12311880,297.1044006347656,297.1499938964844,293.1499938964844,0.0039943503215909,-406.4488830566406,283.1499938964844,0.8238426446914673,0.3159499168395996,0.2865961194038391,297.1991577148437,297.1499938964844,293.1499938964844,0.0045455754734575,-486.7853393554688,283.1498718261719,0.858139157295227,0.3602581918239593,0.3432730436325073,297.1584167480469,297.1499938964844,293.1499938964844,0.0042016492225229,-332.4723815917969,283.1499328613281,0.8368823528289795,0.3327070474624634,0.2344424277544021,297.18621826171875,297.1499938964844,293.1499938964844,0.0036191567778587,-387.89544677734375,283.1499328613281,0.797696053981781,0.2861837446689605,0.2735277414321899,297.14971923828125,297.1499938964844,293.1499938964844,0.0024712446611374,-1256.6707763671875,283.14996337890625,0.7040411829948425,0.1941445916891098,0.8861261606216431,281.9822082519531,286.126953125,293.2008361816406,287.3690795898437,295.37750244140625,297.15887451171875,281.9819030761719,1.0,0.4731706380844116,0.8218588829040527,0.8218588829040527,1.0,1.0,-2.4296793937683105,1.0937471389770508,1.3359322547912598,0.5400772094726562,5.551115123125783e-17,1.0,0.0,116.36959075927734,112.0,39636.6171875,-0.0,1296.34716796875,1.0,278.1499938964844,280.5206604003906,290.37310791015625,292.9219055175781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691578149795532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5716.53662109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4033.7861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12311940,297.1020812988281,297.1499938964844,293.1499938964844,0.0040060565806925,-407.7132568359375,283.14996337890625,0.8254898190498352,0.3151377439498901,0.285798966884613,297.1939697265625,297.1499938964844,293.1499938964844,0.0045720962807536,-489.6979064941406,283.1498718261719,0.860761821269989,0.3603540956974029,0.343295693397522,297.15557861328125,297.1499938964844,293.1499938964844,0.0042226030491292,-334.1861267089844,283.1499328613281,0.8391067981719971,0.332526683807373,0.2342668026685714,297.18310546875,297.1499938964844,293.1499938964844,0.0036408230662345,-390.2877197265625,283.14990234375,0.8002889752388,0.2863263487815857,0.2735972106456756,297.1483459472656,297.1499938964844,293.1499938964844,0.0024825897999107,-1262.680908203125,283.14996337890625,0.706047773361206,0.1940018087625503,0.8851270079612732,281.9753112792969,286.19000244140625,293.1499938964844,287.3460693359375,295.3536071777344,297.1561279296875,281.9749450683594,1.0,0.4715507626533508,0.8203943967819214,0.8203943967819214,1.0,1.0,-2.4274227619171143,1.0924203395843506,1.3350024223327637,0.5393725633621216,5.551115123125783e-17,1.0,0.0,114.879638671875,100.0,39565.515625,-0.0,1287.4647216796875,1.0,278.1499938964844,280.5164489746094,290.34796142578125,292.8924255371094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695318937301636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5705.5341796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4037.083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12312000,297.1020812988281,297.1499938964844,293.1499938964844,0.0040060565806925,-407.7132568359375,283.14996337890625,0.8254898190498352,0.3151377439498901,0.285798966884613,297.1939697265625,297.1499938964844,293.1499938964844,0.0045720962807536,-489.6979064941406,283.1498718261719,0.860761821269989,0.3603540956974029,0.343295693397522,297.15557861328125,297.1499938964844,293.1499938964844,0.0042226030491292,-334.1861267089844,283.1499328613281,0.8391067981719971,0.332526683807373,0.2342668026685714,297.18310546875,297.1499938964844,293.1499938964844,0.0036408230662345,-390.2877197265625,283.14990234375,0.8002889752388,0.2863263487815857,0.2735972106456756,297.1483459472656,297.1499938964844,293.1499938964844,0.0024825897999107,-1262.680908203125,283.14996337890625,0.706047773361206,0.1940018087625503,0.8851270079612732,281.9753112792969,286.19000244140625,293.1499938964844,287.3460693359375,295.3536071777344,297.1561279296875,281.9749450683594,1.0,0.4715507626533508,0.8203943967819214,0.8203943967819214,1.0,1.0,-2.4274227619171143,1.0924203395843506,1.3350024223327637,0.5393725633621216,5.551115123125783e-17,1.0,0.0,114.879638671875,100.0,39565.515625,-0.0,1287.4647216796875,1.0,278.1499938964844,280.5164489746094,290.34796142578125,292.8924255371094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695318937301636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5705.5341796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4037.083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12312060,297.0812072753906,297.1499938964844,293.1499938964844,0.0040494608692824,-412.3728942871094,283.14990234375,0.8291553258895874,0.3123946785926819,0.2835652530193329,297.1689147949219,297.1499938964844,293.1499938964844,0.0046367296017706,-496.87701416015625,283.1498107910156,0.8657590746879578,0.3583521544933319,0.3417015373706817,297.1332092285156,297.1499938964844,293.1499938964844,0.0042774057947099,-338.713623046875,283.1498718261719,0.8434538245201111,0.3303123116493225,0.2329234033823013,297.1594543457031,297.1499938964844,293.1499938964844,0.0036878613755106,-395.5686950683594,283.1498718261719,0.8047759532928467,0.284332275390625,0.2720197141170501,297.1255187988281,297.1499938964844,293.1499938964844,0.0025036328006535,-1274.1873779296875,283.1499328613281,0.7090088725090027,0.1916505545377731,0.8761658072471619,281.9529724121094,286.24908447265625,293.10235595703125,287.3238525390625,295.32086181640625,297.1331481933594,281.9513854980469,1.0,0.4660991430282593,0.8190659880638123,0.8190659880638123,1.0,1.0,-2.408565759658813,1.0830618143081665,1.325503945350647,0.5344897508621216,5.551115123125783e-17,1.0,0.0,110.9835433959961,88.0,39276.37109375,-0.0,1248.9564208984375,1.0,278.1499938964844,280.5001220703125,290.3218078613281,292.8541564941406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692049026489258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5678.548828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4034.201416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12312120,297.0812072753906,297.1499938964844,293.1499938964844,0.0040494608692824,-412.3728942871094,283.14990234375,0.8291553258895874,0.3123946785926819,0.2835652530193329,297.1689147949219,297.1499938964844,293.1499938964844,0.0046367296017706,-496.87701416015625,283.1498107910156,0.8657590746879578,0.3583521544933319,0.3417015373706817,297.1332092285156,297.1499938964844,293.1499938964844,0.0042774057947099,-338.713623046875,283.1498718261719,0.8434538245201111,0.3303123116493225,0.2329234033823013,297.1594543457031,297.1499938964844,293.1499938964844,0.0036878613755106,-395.5686950683594,283.1498718261719,0.8047759532928467,0.284332275390625,0.2720197141170501,297.1255187988281,297.1499938964844,293.1499938964844,0.0025036328006535,-1274.1873779296875,283.1499328613281,0.7090088725090027,0.1916505545377731,0.8761658072471619,281.9529724121094,286.24908447265625,293.10235595703125,287.3238525390625,295.32086181640625,297.1331481933594,281.9513854980469,1.0,0.4660991430282593,0.8190659880638123,0.8190659880638123,1.0,1.0,-2.408565759658813,1.0830618143081665,1.325503945350647,0.5344897508621216,5.551115123125783e-17,1.0,0.0,110.9835433959961,88.0,39276.37109375,-0.0,1248.9564208984375,1.0,278.1499938964844,280.5001220703125,290.3218078613281,292.8541564941406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692049026489258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5678.548828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4034.201416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12312180,297.0739440917969,297.1499938964844,293.1499938964844,0.0041015446186065,-417.9347839355469,283.1498413085937,0.8401355147361755,0.310781180858612,0.2816676199436188,297.1565246582031,297.1499938964844,293.1499938964844,0.0047087082639336,-504.8608093261719,283.1497497558594,0.8788779377937317,0.357328712940216,0.3402788341045379,297.1239929199219,297.1499938964844,293.1499938964844,0.0043401373550295,-343.88330078125,283.1498107910156,0.8554399013519287,0.3291566073894501,0.2317700833082199,297.1484069824219,297.1499938964844,293.1499938964844,0.0037408294156193,-401.5065002441406,283.1498107910156,0.816390335559845,0.2833254039287567,0.2706025242805481,297.1150817871094,297.1499938964844,293.1499938964844,0.0025282579008489,-1287.5853271484375,283.14990234375,0.7182613611221313,0.1902736872434616,0.8677241206169128,281.9283447265625,286.3046875,293.0574951171875,287.3026123046875,295.2959289550781,297.1220397949219,281.9272766113281,1.0,0.4583691954612732,0.8177375793457031,0.8177375793457031,1.0,1.0,-2.391340494155884,1.0745450258255005,1.3167955875396729,0.5298122763633728,5.551115123125783e-17,1.0,0.0,103.62816619873048,76.0,39003.13671875,-0.0,1198.799072265625,1.0,278.1499938964844,280.4833984375,290.2940368652344,292.807861328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967448115348816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5650.7685546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4018.69384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12312240,297.0739440917969,297.1499938964844,293.1499938964844,0.0041015446186065,-417.9347839355469,283.1498413085937,0.8401355147361755,0.310781180858612,0.2816676199436188,297.1565246582031,297.1499938964844,293.1499938964844,0.0047087082639336,-504.8608093261719,283.1497497558594,0.8788779377937317,0.357328712940216,0.3402788341045379,297.1239929199219,297.1499938964844,293.1499938964844,0.0043401373550295,-343.88330078125,283.1498107910156,0.8554399013519287,0.3291566073894501,0.2317700833082199,297.1484069824219,297.1499938964844,293.1499938964844,0.0037408294156193,-401.5065002441406,283.1498107910156,0.816390335559845,0.2833254039287567,0.2706025242805481,297.1150817871094,297.1499938964844,293.1499938964844,0.0025282579008489,-1287.5853271484375,283.14990234375,0.7182613611221313,0.1902736872434616,0.8677241206169128,281.9283447265625,286.3046875,293.0574951171875,287.3026123046875,295.2959289550781,297.1220397949219,281.9272766113281,1.0,0.4583691954612732,0.8177375793457031,0.8177375793457031,1.0,1.0,-2.391340494155884,1.0745450258255005,1.3167955875396729,0.5298122763633728,5.551115123125783e-17,1.0,0.0,103.62816619873048,76.0,39003.13671875,-0.0,1198.799072265625,1.0,278.1499938964844,280.4833984375,290.2940368652344,292.807861328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967448115348816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5650.7685546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4018.69384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12312300,297.07257080078125,297.1499938964844,293.1499938964844,0.004120641387999,-419.9793701171875,283.1498413085937,0.8487017154693604,0.3101643323898315,0.2809092402458191,297.1528015136719,297.1499938964844,293.1499938964844,0.0047362600453197,-507.9171447753906,283.1497497558594,0.8888522386550903,0.3570035099983215,0.3397539854049682,297.1217956542969,297.1499938964844,293.1499938964844,0.0043641002848744,-345.8588562011719,283.1497802734375,0.8647184371948242,0.3287759721279144,0.2313420176506042,297.1455078125,297.1499938964844,293.1499938964844,0.0037613299209624,-403.8047180175781,283.1498107910156,0.8248066902160645,0.2830284535884857,0.2700966000556946,297.1127624511719,297.1499938964844,293.1499938964844,0.0025376251433044,-1292.6871337890625,283.14990234375,0.7252677083015442,0.1898254603147506,0.8645836114883423,281.9189758300781,286.3312072753906,293.0361022949219,287.2923583984375,295.28533935546875,297.1192932128906,281.91802978515625,1.0,0.454038918018341,0.817073404788971,0.817073404788971,1.0,1.0,-2.3849029541015625,1.071333646774292,1.3135693073272705,0.5280550122261047,5.551115123125783e-17,1.0,0.0,98.98666381835938,76.0,38898.05078125,-0.0,1172.5362548828125,1.0,278.1499938964844,280.4769897460937,290.28204345703125,292.7878723144531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663151502609252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5639.8779296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4008.67578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12312360,297.0718688964844,297.1499938964844,293.1499938964844,0.0041366657242178,-421.6995849609375,283.1498413085937,0.8592703938484192,0.3096043765544891,0.2802029550075531,297.14990234375,297.1499938964844,293.1499938964844,0.0047602574340999,-510.5802917480469,283.1497497558594,0.900902271270752,0.3567367792129516,0.339286059141159,297.1203918457031,297.1499938964844,293.1499938964844,0.0043848995119333,-347.57476806640625,283.1497802734375,0.8760985732078552,0.3284579217433929,0.2309591323137283,297.1435241699219,297.1499938964844,293.1499938964844,0.0037793645169585,-405.8269653320313,283.1498107910156,0.8348666429519653,0.2828051745891571,0.26966193318367,297.11163330078125,297.1499938964844,293.1499938964844,0.0025459451135247,-1297.2169189453125,283.14990234375,0.7337023615837097,0.1894777715206146,0.8619011044502258,281.9107666015625,286.35693359375,293.015380859375,287.2823486328125,295.2755432128906,297.1176147460937,281.9099426269531,1.0,0.4495113492012024,0.8166795969009399,0.8166795969009399,1.0,1.0,-2.379286289215088,1.068555235862732,1.310731053352356,0.5265539288520813,5.551115123125783e-17,1.0,0.0,93.9787826538086,64.0,38805.5625,-0.0,1145.848876953125,1.0,278.1499938964844,280.47137451171875,290.27154541015625,292.7704162597656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651991724967957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5630.33642578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3998.7939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12312420,297.0715026855469,297.1499938964844,293.1499938964844,0.0041624493896961,-424.47998046875,283.1498413085937,0.8873379230499268,0.3085762858390808,0.2788689434528351,297.1455383300781,297.1499938964844,293.1499938964844,0.0048009911552071,-515.1051635742188,283.1497802734375,0.934627115726471,0.3562879860401153,0.3384300470352173,297.1188049316406,297.1499938964844,293.1499938964844,0.0044200485572218,-350.47857666015625,283.1498107910156,0.9057999849319458,0.3279200792312622,0.2302614748477935,297.1412048339844,297.1499938964844,293.1499938964844,0.0038104697596281,-409.3169860839844,283.1498413085937,0.8613713979721069,0.2824848890304565,0.268913060426712,297.1115417480469,297.1499938964844,293.1499938964844,0.0025606704875826,-1305.2276611328125,283.1499328613281,0.7560791373252869,0.1889807730913162,0.8574457168579102,281.8965759277344,286.4059143066406,292.9758605957031,287.2630310058594,295.2578430175781,297.11627197265625,281.8958740234375,1.0,0.4400482773780823,0.8158920407295227,0.8158920407295227,1.0,1.0,-2.3695640563964844,1.063731670379639,1.3058323860168457,0.5239585638046265,5.551115123125783e-17,1.0,0.0,83.296875,52.0,38644.90234375,-0.0,1091.812744140625,1.0,278.1499938964844,280.461669921875,290.2532043457031,292.7406005859375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963223934173584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5613.82666015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3981.271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12312480,297.0715026855469,297.1499938964844,293.1499938964844,0.0041624493896961,-424.47998046875,283.1498413085937,0.8873379230499268,0.3085762858390808,0.2788689434528351,297.1455383300781,297.1499938964844,293.1499938964844,0.0048009911552071,-515.1051635742188,283.1497802734375,0.934627115726471,0.3562879860401153,0.3384300470352173,297.1188049316406,297.1499938964844,293.1499938964844,0.0044200485572218,-350.47857666015625,283.1498107910156,0.9057999849319458,0.3279200792312622,0.2302614748477935,297.1412048339844,297.1499938964844,293.1499938964844,0.0038104697596281,-409.3169860839844,283.1498413085937,0.8613713979721069,0.2824848890304565,0.268913060426712,297.1115417480469,297.1499938964844,293.1499938964844,0.0025606704875826,-1305.2276611328125,283.1499328613281,0.7560791373252869,0.1889807730913162,0.8574457168579102,281.8965759277344,286.4059143066406,292.9758605957031,287.2630310058594,295.2578430175781,297.11627197265625,281.8958740234375,1.0,0.4400482773780823,0.8158920407295227,0.8158920407295227,1.0,1.0,-2.3695640563964844,1.063731670379639,1.3058323860168457,0.5239585638046265,5.551115123125783e-17,1.0,0.0,83.296875,52.0,38644.90234375,-0.0,1091.812744140625,1.0,278.1499938964844,280.461669921875,290.2532043457031,292.7406005859375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963223934173584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5613.82666015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3981.271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12312540,297.0718078613281,297.1499938964844,293.1499938964844,0.0041827070526778,-426.6793212890625,283.1498718261719,0.9297713041305542,0.3076125383377075,0.2775864005088806,297.14208984375,297.1499938964844,293.1499938964844,0.0048351613804697,-518.90771484375,283.1497802734375,0.978485345840454,0.3558797836303711,0.3376094400882721,297.1180114746094,297.1499938964844,293.1499938964844,0.0044494410976767,-352.9122314453125,283.1498107910156,0.9517822265625,0.3274438977241516,0.229604110121727,297.1400451660156,297.1499938964844,293.1499938964844,0.0038371740374714,-412.316650390625,283.1498413085937,0.9004015326499939,0.2822551131248474,0.2682484090328216,297.11309814453125,297.1499938964844,293.1499938964844,0.0025738468393683,-1312.38818359375,283.1499328613281,0.7895551323890686,0.18865267932415,0.8537679314613342,281.8842468261719,286.4517822265625,292.9389038085937,287.24468994140625,295.2420959472656,297.11651611328125,281.88360595703125,1.0,0.430204302072525,0.8151044249534607,0.8151044249534607,1.0,1.0,-2.361030578613281,1.0594810247421265,1.3015496730804443,0.5216777324676514,5.551115123125783e-17,1.0,0.0,72.10338592529297,55.0,38504.3203125,-0.0,1037.427490234375,1.0,278.1499938964844,280.4532165527344,290.2366027832031,292.7146301269531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961635410785675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5599.333984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3967.15087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12312600,297.0718078613281,297.1499938964844,293.1499938964844,0.0041827070526778,-426.6793212890625,283.1498718261719,0.9297713041305542,0.3076125383377075,0.2775864005088806,297.14208984375,297.1499938964844,293.1499938964844,0.0048351613804697,-518.90771484375,283.1497802734375,0.978485345840454,0.3558797836303711,0.3376094400882721,297.1180114746094,297.1499938964844,293.1499938964844,0.0044494410976767,-352.9122314453125,283.1498107910156,0.9517822265625,0.3274438977241516,0.229604110121727,297.1400451660156,297.1499938964844,293.1499938964844,0.0038371740374714,-412.316650390625,283.1498413085937,0.9004015326499939,0.2822551131248474,0.2682484090328216,297.11309814453125,297.1499938964844,293.1499938964844,0.0025738468393683,-1312.38818359375,283.1499328613281,0.7895551323890686,0.18865267932415,0.8537679314613342,281.8842468261719,286.4517822265625,292.9389038085937,287.24468994140625,295.2420959472656,297.11651611328125,281.88360595703125,1.0,0.430204302072525,0.8151044249534607,0.8151044249534607,1.0,1.0,-2.361030578613281,1.0594810247421265,1.3015496730804443,0.5216777324676514,5.551115123125783e-17,1.0,0.0,72.10338592529297,55.0,38504.3203125,-0.0,1037.427490234375,1.0,278.1499938964844,280.4532165527344,290.2366027832031,292.7146301269531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961635410785675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5599.333984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3967.15087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12312660,297.0720520019531,297.1499938964844,293.1499938964844,0.0041995574720203,-428.5105895996094,283.1498718261719,0.959069550037384,0.3066489696502685,0.2765175402164459,297.1394348144531,297.1499938964844,293.1499938964844,0.0048492043279111,-520.5430908203125,283.1498413085937,0.9990000128746032,0.3555088937282562,0.3356502652168274,297.1172790527344,297.1499938964844,293.1499938964844,0.0044750869274139,-355.03240966796875,283.1498413085937,0.9790721535682678,0.3269655108451843,0.2291104197502136,297.1391906738281,297.1499938964844,293.1499938964844,0.0038613989017903,-415.0296630859375,283.1498413085937,0.9294763207435608,0.282041072845459,0.2678248286247253,297.1152038574219,297.1499938964844,293.1499938964844,0.0025872299447655,-1319.5869140625,283.1499328613281,0.8124057650566101,0.1883969008922577,0.8515001535415649,281.8739013671875,286.49462890625,292.9043273925781,287.22735595703125,295.2278137207031,297.1174621582031,281.8732604980469,1.0,0.4249637126922607,0.8142122626304626,0.8142122626304626,1.0,1.0,-2.3538906574249268,1.0558817386627195,1.2980090379714966,0.5197692513465881,5.551115123125783e-17,1.0,0.0,66.1825942993164,73.0,38384.44921875,-0.0,1005.8966064453124,1.0,278.1499938964844,280.4460754394531,290.2208557128906,292.6909484863281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603373408317566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5586.74267578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3955.59228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12312720,297.0720520019531,297.1499938964844,293.1499938964844,0.0041995574720203,-428.5105895996094,283.1498718261719,0.959069550037384,0.3066489696502685,0.2765175402164459,297.1394348144531,297.1499938964844,293.1499938964844,0.0048492043279111,-520.5430908203125,283.1498413085937,0.9990000128746032,0.3555088937282562,0.3356502652168274,297.1172790527344,297.1499938964844,293.1499938964844,0.0044750869274139,-355.03240966796875,283.1498413085937,0.9790721535682678,0.3269655108451843,0.2291104197502136,297.1391906738281,297.1499938964844,293.1499938964844,0.0038613989017903,-415.0296630859375,283.1498413085937,0.9294763207435608,0.282041072845459,0.2678248286247253,297.1152038574219,297.1499938964844,293.1499938964844,0.0025872299447655,-1319.5869140625,283.1499328613281,0.8124057650566101,0.1883969008922577,0.8515001535415649,281.8739013671875,286.49462890625,292.9043273925781,287.22735595703125,295.2278137207031,297.1174621582031,281.8732604980469,1.0,0.4249637126922607,0.8142122626304626,0.8142122626304626,1.0,1.0,-2.3538906574249268,1.0558817386627195,1.2980090379714966,0.5197692513465881,5.551115123125783e-17,1.0,0.0,66.1825942993164,73.0,38384.44921875,-0.0,1005.8966064453124,1.0,278.1499938964844,280.4460754394531,290.2208557128906,292.6909484863281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603373408317566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5586.74267578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3955.59228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12312780,297.07159423828125,297.1499938964844,293.1499938964844,0.0042052287608385,-429.1519165039063,283.14990234375,0.9437805414199828,0.3056156039237976,0.2757105231285095,297.13671875,297.1499938964844,293.1499938964844,0.0048818085342645,-524.0880126953125,283.1498413085937,0.9905540943145752,0.3551076054573059,0.3368106782436371,297.1159973144531,297.1499938964844,293.1499938964844,0.0044886711984872,-356.1570129394531,283.1498718261719,0.9659892916679382,0.3264223933219909,0.2288226932287216,297.1378173828125,297.1499938964844,293.1499938964844,0.0038759333547204,-416.65130615234375,283.1498718261719,0.914647102355957,0.2817655205726623,0.2676872014999389,297.1169738769531,297.1499938964844,293.1499938964844,0.0025962642394006,-1324.399169921875,283.1499328613281,0.8010724186897278,0.1881375610828399,0.8508520126342773,281.8681030273437,286.5346069335937,292.8721008300781,287.21099853515625,295.21417236328125,297.118408203125,281.86785888671875,1.0,0.427355408668518,0.8133201003074646,0.8133201003074646,1.0,1.0,-2.352593421936035,1.0551180839538574,1.2974752187728882,0.5193061828613281,5.551115123125783e-17,1.0,0.0,68.72257232666016,91.0,38330.07421875,-0.0,1014.8909301757812,1.0,278.1499938964844,280.4425048828125,290.20611572265625,292.6707458496094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593406915664672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5578.93994140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3946.70654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
