time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312840,297.07159423828125,297.1499938964844,293.1499938964844,0.0042052287608385,-429.1519165039063,283.14990234375,0.9437805414199828,0.3056156039237976,0.2757105231285095,297.13671875,297.1499938964844,293.1499938964844,0.0048818085342645,-524.0880126953125,283.1498413085937,0.9905540943145752,0.3551076054573059,0.3368106782436371,297.1159973144531,297.1499938964844,293.1499938964844,0.0044886711984872,-356.1570129394531,283.1498718261719,0.9659892916679382,0.3264223933219909,0.2288226932287216,297.1378173828125,297.1499938964844,293.1499938964844,0.0038759333547204,-416.65130615234375,283.1498718261719,0.914647102355957,0.2817655205726623,0.2676872014999389,297.1169738769531,297.1499938964844,293.1499938964844,0.0025962642394006,-1324.399169921875,283.1499328613281,0.8010724186897278,0.1881375610828399,0.8508520126342773,281.8681030273437,286.5346069335937,292.8721008300781,287.21099853515625,295.21417236328125,297.118408203125,281.86785888671875,1.0,0.427355408668518,0.8133201003074646,0.8133201003074646,1.0,1.0,-2.352593421936035,1.0551180839538574,1.2974752187728882,0.5193061828613281,5.551115123125783e-17,1.0,0.0,68.72257232666016,91.0,38330.07421875,-0.0,1014.8909301757812,1.0,278.1499938964844,280.4425048828125,290.20611572265625,292.6707458496094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593406915664672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5578.93994140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3946.70654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12312900,297.0709228515625,297.1499938964844,293.1499938964844,0.0042069153860211,-429.3487243652344,283.1499328613281,0.9234353303909302,0.3050512969493866,0.2753635048866272,297.1340637207031,297.1499938964844,293.1499938964844,0.0048890183679759,-524.884765625,283.1498413085937,0.9747815132141112,0.3547606766223907,0.3366546034812927,297.1149597167969,297.1499938964844,293.1499938964844,0.0044942400418221,-356.6170654296875,283.1498718261719,0.9470989108085632,0.3261056542396545,0.2287246137857437,297.1366882324219,297.1499938964844,293.1499938964844,0.0038822575006633,-417.3541564941406,283.14990234375,0.8968070149421692,0.2815796732902527,0.2676786184310913,297.11749267578125,297.1499938964844,293.1499938964844,0.0026007262058556,-1326.7550048828125,283.1499328613281,0.7860798835754395,0.1879797726869583,0.8509078621864319,281.86590576171875,286.5535583496094,292.8568115234375,287.20318603515625,295.20751953125,297.11846923828125,281.8656921386719,1.0,0.430392175912857,0.8128739595413208,0.8128739595413208,1.0,1.0,-2.3520307540893555,1.0547751188278198,1.2972557544708252,0.5191074013710022,5.551115123125783e-17,1.0,0.0,72.52144622802734,91.0,38306.81640625,-0.0,1029.4732666015625,1.0,278.1499938964844,280.4410705566406,290.19952392578125,292.6625366210937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590423703193665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5575.67529296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3944.044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12312960,297.0699768066406,297.1499938964844,293.1499938964844,0.0042082061991095,-429.5032043457031,283.1499328613281,0.9017478227615356,0.3044598996639251,0.2750308513641357,297.13140869140625,297.1499938964844,293.1499938964844,0.0048944884911179,-525.494140625,283.1498718261719,0.9541966915130616,0.3543999195098877,0.336515724658966,297.1137390136719,297.1499938964844,293.1499938964844,0.0044993902556598,-357.0423278808594,283.14990234375,0.9243578314781188,0.3257622122764587,0.2286382913589477,297.1353759765625,297.1499938964844,293.1499938964844,0.0038882251828908,-418.0167236328125,283.14990234375,0.8777527213096619,0.2813646197319031,0.2676836848258972,297.1177978515625,297.1499938964844,293.1499938964844,0.0026051620952785,-1329.091064453125,283.1499328613281,0.7695407271385193,0.1878021657466888,0.8510754108428955,281.8638916015625,286.5718078613281,292.84210205078125,287.1956481933594,295.2010498046875,297.118408203125,281.8637084960937,1.0,0.434245228767395,0.8123726844787598,0.8123726844787598,1.0,1.0,-2.35156798362732,1.0544683933258057,1.2970995903015137,0.5189411044120789,5.551115123125783e-17,1.0,0.0,77.39865112304688,109.0,38286.00390625,-0.0,1048.520263671875,1.0,278.1499938964844,280.4397888183594,290.1929931640625,292.6545104980469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588291645050048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5572.609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3942.142333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12313020,297.0675964355469,297.1499938964844,293.1499938964844,0.0042090597562491,-429.6290283203125,283.14996337890625,0.8621679544448853,0.3032026588916778,0.2743889987468719,297.1260986328125,297.1499938964844,293.1499938964844,0.0049037402495741,-526.5244750976562,283.14990234375,0.9079873561859132,0.3536233603954315,0.3362880051136017,297.1107482910156,297.1499938964844,293.1499938964844,0.004507849458605,-357.74151611328125,283.14990234375,0.8821938633918762,0.3250006139278412,0.2284842133522033,297.13214111328125,297.1499938964844,293.1499938964844,0.0038985239807516,-419.1591796875,283.14990234375,0.8411557674407959,0.2808511257171631,0.2677109539508819,297.1177062988281,297.1499938964844,293.1499938964844,0.0026133803185075,-1333.4068603515625,283.14996337890625,0.7380657196044922,0.187386929988861,0.851606011390686,281.8605041503906,286.6063842773437,292.814208984375,287.1813049316406,295.1885986328125,297.117919921875,281.8603515625,1.0,0.4438158571720123,0.8113700151443481,0.8113700151443481,1.0,1.0,-2.351008415222168,1.054029107093811,1.296979308128357,0.5187046527862549,5.551115123125783e-17,1.0,0.0,89.66828155517578,127.0,38250.91796875,-0.0,1097.0662841796875,1.0,278.1499938964844,280.43768310546875,290.17999267578125,292.6390686035156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585806727409364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5567.06494140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3939.924072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12313080,297.0675964355469,297.1499938964844,293.1499938964844,0.0042090597562491,-429.6290283203125,283.14996337890625,0.8621679544448853,0.3032026588916778,0.2743889987468719,297.1260986328125,297.1499938964844,293.1499938964844,0.0049037402495741,-526.5244750976562,283.14990234375,0.9079873561859132,0.3536233603954315,0.3362880051136017,297.1107482910156,297.1499938964844,293.1499938964844,0.004507849458605,-357.74151611328125,283.14990234375,0.8821938633918762,0.3250006139278412,0.2284842133522033,297.13214111328125,297.1499938964844,293.1499938964844,0.0038985239807516,-419.1591796875,283.14990234375,0.8411557674407959,0.2808511257171631,0.2677109539508819,297.1177062988281,297.1499938964844,293.1499938964844,0.0026133803185075,-1333.4068603515625,283.14996337890625,0.7380657196044922,0.187386929988861,0.851606011390686,281.8605041503906,286.6063842773437,292.814208984375,287.1813049316406,295.1885986328125,297.117919921875,281.8603515625,1.0,0.4438158571720123,0.8113700151443481,0.8113700151443481,1.0,1.0,-2.351008415222168,1.054029107093811,1.296979308128357,0.5187046527862549,5.551115123125783e-17,1.0,0.0,89.66828155517578,127.0,38250.91796875,-0.0,1097.0662841796875,1.0,278.1499938964844,280.43768310546875,290.17999267578125,292.6390686035156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585806727409364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5567.06494140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3939.924072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12313140,297.064697265625,297.1499938964844,293.1499938964844,0.0042092539370059,-429.6851196289063,283.14996337890625,0.8290544152259827,0.3018651008605957,0.2737581431865692,297.12066650390625,297.1499938964844,293.1499938964844,0.0049123559147119,-527.48388671875,283.14990234375,0.8710559010505676,0.3527697324752807,0.3360808491706848,297.1073303222656,297.1499938964844,293.1499938964844,0.0045155966654419,-358.38232421875,283.1499328613281,0.8474743962287903,0.3241558969020843,0.228337213397026,297.1283569335937,297.1499938964844,293.1499938964844,0.0039080861024558,-420.219970703125,283.1499328613281,0.8099156022071838,0.2802427113056183,0.2677367627620697,297.116943359375,297.1499938964844,293.1499938964844,0.0026214709505438,-1337.6494140625,283.14996337890625,0.7107486128807068,0.1869013607501983,0.8522467613220215,281.8573913574219,286.6383972167969,292.78839111328125,287.16796875,295.17681884765625,297.11700439453125,281.8572082519531,1.0,0.4549882411956787,0.8103673458099365,0.8103673458099365,1.0,1.0,-2.35062575340271,1.0536736249923706,1.2969521284103394,0.5185144543647766,5.551115123125783e-17,1.0,0.0,104.2814712524414,115.0,38217.0,-0.0,1155.172607421875,1.0,278.1499938964844,280.4356689453125,290.1672668457031,292.6240539550781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958450734615326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5561.6904296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3938.76318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12313200,297.064697265625,297.1499938964844,293.1499938964844,0.0042092539370059,-429.6851196289063,283.14996337890625,0.8290544152259827,0.3018651008605957,0.2737581431865692,297.12066650390625,297.1499938964844,293.1499938964844,0.0049123559147119,-527.48388671875,283.14990234375,0.8710559010505676,0.3527697324752807,0.3360808491706848,297.1073303222656,297.1499938964844,293.1499938964844,0.0045155966654419,-358.38232421875,283.1499328613281,0.8474743962287903,0.3241558969020843,0.228337213397026,297.1283569335937,297.1499938964844,293.1499938964844,0.0039080861024558,-420.219970703125,283.1499328613281,0.8099156022071838,0.2802427113056183,0.2677367627620697,297.116943359375,297.1499938964844,293.1499938964844,0.0026214709505438,-1337.6494140625,283.14996337890625,0.7107486128807068,0.1869013607501983,0.8522467613220215,281.8573913574219,286.6383972167969,292.78839111328125,287.16796875,295.17681884765625,297.11700439453125,281.8572082519531,1.0,0.4549882411956787,0.8103673458099365,0.8103673458099365,1.0,1.0,-2.35062575340271,1.0536736249923706,1.2969521284103394,0.5185144543647766,5.551115123125783e-17,1.0,0.0,104.2814712524414,115.0,38217.0,-0.0,1155.172607421875,1.0,278.1499938964844,280.4356689453125,290.1672668457031,292.6240539550781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958450734615326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5561.6904296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3938.76318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12313260,297.0621032714844,297.1499938964844,293.1499938964844,0.004214565269649,-430.3027038574219,283.14996337890625,0.8188114166259766,0.3005209267139435,0.2727394998073578,297.1155700683594,297.1499938964844,293.1499938964844,0.0049277925863862,-529.21826171875,283.1499328613281,0.8600909113883972,0.3518813848495483,0.3354488015174866,297.1041259765625,297.1499938964844,293.1499938964844,0.0045291953720152,-359.5188903808594,283.1499328613281,0.8372972011566162,0.3232892751693725,0.227881520986557,297.1246643066406,297.1499938964844,293.1499938964844,0.0039216787554323,-421.7539978027344,283.1499328613281,0.799626350402832,0.2795937657356262,0.2673297822475433,297.1161193847656,297.1499938964844,293.1499938964844,0.0026304882485419,-1342.497314453125,283.14996337890625,0.7014182209968567,0.186396449804306,0.8509291410446167,281.850830078125,286.66802978515625,292.7644958496094,287.1556396484375,295.166259765625,297.1161193847656,281.850341796875,1.0,0.4574143290519714,0.8092844486236572,0.8092844486236572,1.0,1.0,-2.3460283279418945,1.0512620210647583,1.2947663068771362,0.5172563791275024,5.551115123125783e-17,1.0,0.0,109.27085876464844,103.0,38127.8359375,-0.0,1169.9703369140625,1.0,278.1499938964844,280.4306030273437,290.15447998046875,292.607177734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582485556602478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5552.4599609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3936.957763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12313320,297.0621032714844,297.1499938964844,293.1499938964844,0.004214565269649,-430.3027038574219,283.14996337890625,0.8188114166259766,0.3005209267139435,0.2727394998073578,297.1155700683594,297.1499938964844,293.1499938964844,0.0049277925863862,-529.21826171875,283.1499328613281,0.8600909113883972,0.3518813848495483,0.3354488015174866,297.1041259765625,297.1499938964844,293.1499938964844,0.0045291953720152,-359.5188903808594,283.1499328613281,0.8372972011566162,0.3232892751693725,0.227881520986557,297.1246643066406,297.1499938964844,293.1499938964844,0.0039216787554323,-421.7539978027344,283.1499328613281,0.799626350402832,0.2795937657356262,0.2673297822475433,297.1161193847656,297.1499938964844,293.1499938964844,0.0026304882485419,-1342.497314453125,283.14996337890625,0.7014182209968567,0.186396449804306,0.8509291410446167,281.850830078125,286.66802978515625,292.7644958496094,287.1556396484375,295.166259765625,297.1161193847656,281.850341796875,1.0,0.4574143290519714,0.8092844486236572,0.8092844486236572,1.0,1.0,-2.3460283279418945,1.0512620210647583,1.2947663068771362,0.5172563791275024,5.551115123125783e-17,1.0,0.0,109.27085876464844,103.0,38127.8359375,-0.0,1169.9703369140625,1.0,278.1499938964844,280.4306030273437,290.15447998046875,292.607177734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582485556602478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5552.4599609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3936.957763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12313380,297.061279296875,297.1499938964844,293.1499938964844,0.0042200712487101,-430.9180603027344,283.14996337890625,0.8186707496643066,0.2998613119125366,0.2721279263496399,297.1133728027344,297.1499938964844,293.1499938964844,0.0049390192143619,-530.4785766601562,283.14990234375,0.8602054119110107,0.3514372408390045,0.3350147604942322,297.1029052734375,297.1499938964844,293.1499938964844,0.0045391977764666,-360.3536987304688,283.1499328613281,0.8373876810073853,0.3228658437728882,0.2275731712579727,297.1231384277344,297.1499938964844,293.1499938964844,0.0039309584535658,-422.8039855957031,283.1499328613281,0.7997663617134094,0.2792744040489197,0.2670123279094696,297.1159973144531,297.1499938964844,293.1499938964844,0.0026362827047705,-1345.6314697265625,283.14996337890625,0.7015062570571899,0.1861625760793686,0.8497861623764038,281.8460388183594,286.6825256347656,292.7528076171875,287.1496276855469,295.16131591796875,297.1159973144531,281.84552001953125,1.0,0.4565852284431457,0.8087213039398193,0.8087213039398193,1.0,1.0,-2.3426480293273926,1.049534797668457,1.2931132316589355,0.516325056552887,5.551115123125783e-17,1.0,0.0,108.92032623291016,103.0,38068.29296875,-0.0,1164.7713623046875,1.0,278.1499938964844,280.42706298828125,290.1475524902344,292.5968322753906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957982897758484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5546.44677734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3934.5849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12313440,297.0608215332031,297.1499938964844,293.1499938964844,0.0042254333384335,-431.5169372558594,283.14996337890625,0.8204197883605957,0.2992755174636841,0.2715444266796112,297.1116027832031,297.1499938964844,293.1499938964844,0.0049496395513415,-531.6722412109375,283.14990234375,0.8623839616775513,0.3510399758815765,0.3345836699008941,297.1019897460937,297.1499938964844,293.1499938964844,0.0045486846938729,-361.1463623046875,283.1499328613281,0.8393905162811279,0.3224910795688629,0.2272689044475555,297.1219177246094,297.1499938964844,293.1499938964844,0.0039396481588482,-423.78900146484375,283.1499328613281,0.8018894791603088,0.2789933085441589,0.2666895985603332,297.1161193847656,297.1499938964844,293.1499938964844,0.0026416582986712,-1348.5465087890625,283.14996337890625,0.7033858895301819,0.185967206954956,0.8486197590827942,281.8414306640625,286.69537353515625,292.742431640625,287.1443176269531,295.1571044921875,297.1160888671875,281.84088134765625,1.0,0.4550029039382934,0.8082014918327332,0.8082014918327332,1.0,1.0,-2.33927583694458,1.0478193759918213,1.2914565801620483,0.5153974294662476,5.551115123125783e-17,1.0,0.0,107.52107238769533,91.0,38011.015625,-0.0,1155.4149169921875,1.0,278.1499938964844,280.4236755371094,290.1412658691406,292.5871276855469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576375484466552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5540.74462890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3931.4990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12313500,297.06060791015625,297.1499938964844,293.1499938964844,0.0042312261648476,-432.1639404296875,283.14996337890625,0.8241463899612427,0.2986901402473449,0.2709209024906158,297.1100158691406,297.1499938964844,293.1499938964844,0.0049608624540269,-532.9351196289062,283.14990234375,0.8668103814125061,0.3506404161453247,0.3341073393821716,297.1012878417969,297.1499938964844,293.1499938964844,0.0045587299391627,-361.9866638183594,283.14990234375,0.8434712290763855,0.3221180140972137,0.2269343882799148,297.12091064453125,297.1499938964844,293.1499938964844,0.0039487592875957,-424.8235473632813,283.1499328613281,0.8061410784721375,0.2787159085273742,0.2663271427154541,297.116455078125,297.1499938964844,293.1499938964844,0.0026472704485058,-1351.5963134765625,283.14996337890625,0.7071812748908997,0.1857866495847702,0.8473138213157654,281.8364562988281,286.7082214355469,292.7320556640625,287.1390380859375,295.1530456542969,297.1164245605469,281.8359069824219,1.0,0.4525648355484009,0.8076600432395935,0.8076600432395935,1.0,1.0,-2.3355484008789062,1.045929193496704,1.289619207382202,0.5143728852272034,5.551115123125783e-17,1.0,0.0,105.02994537353516,91.0,37949.51171875,-0.0,1141.344482421875,1.0,278.1499938964844,280.41998291015625,290.135009765625,292.57696533203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571778774261476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5534.71533203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3927.3896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12313560,297.0606384277344,297.1499938964844,293.1499938964844,0.0042370031587779,-432.8100891113281,283.14996337890625,0.8294870257377625,0.2981275916099548,0.270290195941925,297.1086730957031,297.1499938964844,293.1499938964844,0.0049719833768904,-534.18798828125,283.14990234375,0.873130202293396,0.3502545952796936,0.3336142897605896,297.1007995605469,297.1499938964844,293.1499938964844,0.0045686950907111,-362.8212585449219,283.14990234375,0.8493103981018066,0.3217610120773315,0.2265892624855041,297.1201171875,297.1499938964844,293.1499938964844,0.0039577567949891,-425.84674072265625,283.1499328613281,0.8119653463363647,0.2784535586833954,0.2659491896629333,297.11700439453125,297.1499938964844,293.1499938964844,0.0026528344023972,-1354.6243896484375,283.1499328613281,0.7124373316764832,0.1856287121772766,0.8459688425064087,281.8314208984375,286.7205505371094,292.7221374511719,287.134033203125,295.1492919921875,297.1169738769531,281.8308410644531,1.0,0.4495381116867065,0.8072057962417603,0.8072057962417603,1.0,1.0,-2.331714391708374,1.0440008640289309,1.2877134084701538,0.5133321285247803,5.551115123125783e-17,1.0,0.0,101.77297973632812,79.0,37887.453125,-0.0,1124.1568603515625,1.0,278.1499938964844,280.4162902832031,290.129150390625,292.5671081542969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956641435623169,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5528.734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3922.59130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12313620,297.061279296875,297.1499938964844,293.1499938964844,0.0042481031268835,-434.0558776855469,283.14996337890625,0.8447661399841309,0.2970613539218902,0.269024908542633,297.1065979003906,297.1499938964844,293.1499938964844,0.004993456415832,-536.6115112304688,283.14990234375,0.8911140561103821,0.3495189547538757,0.3326014578342438,297.1003112792969,297.1499938964844,293.1499938964844,0.0045879622921347,-364.43792724609375,283.14990234375,0.8661043047904968,0.3210878670215606,0.225883200764656,297.1190795898437,297.1499938964844,293.1499938964844,0.0039751147851347,-427.8246765136719,283.14990234375,0.8274452090263367,0.277968168258667,0.2651699781417846,297.1185913085937,297.1499938964844,293.1499938964844,0.002663693157956,-1360.5433349609375,283.1499328613281,0.7261015772819519,0.1853712201118469,0.8432586789131165,281.8213806152344,286.7436828613281,292.7034606933594,287.1247253417969,295.142578125,297.1185302734375,281.8208312988281,1.0,0.4422524571418762,0.8062973022460938,0.8062973022460938,1.0,1.0,-2.323938131332397,1.0400944948196411,1.2838436365127563,0.5112215280532837,5.551115123125783e-17,1.0,0.0,93.69478607177734,67.0,37764.1953125,-0.0,1083.6343994140625,1.0,278.1499938964844,280.4089050292969,290.1187438964844,292.5486755371094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554252028465272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5517.1181640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3911.70263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12313680,297.061279296875,297.1499938964844,293.1499938964844,0.0042481031268835,-434.0558776855469,283.14996337890625,0.8447661399841309,0.2970613539218902,0.269024908542633,297.1065979003906,297.1499938964844,293.1499938964844,0.004993456415832,-536.6115112304688,283.14990234375,0.8911140561103821,0.3495189547538757,0.3326014578342438,297.1003112792969,297.1499938964844,293.1499938964844,0.0045879622921347,-364.43792724609375,283.14990234375,0.8661043047904968,0.3210878670215606,0.225883200764656,297.1190795898437,297.1499938964844,293.1499938964844,0.0039751147851347,-427.8246765136719,283.14990234375,0.8274452090263367,0.277968168258667,0.2651699781417846,297.1185913085937,297.1499938964844,293.1499938964844,0.002663693157956,-1360.5433349609375,283.1499328613281,0.7261015772819519,0.1853712201118469,0.8432586789131165,281.8213806152344,286.7436828613281,292.7034606933594,287.1247253417969,295.142578125,297.1185302734375,281.8208312988281,1.0,0.4422524571418762,0.8062973022460938,0.8062973022460938,1.0,1.0,-2.323938131332397,1.0400944948196411,1.2838436365127563,0.5112215280532837,5.551115123125783e-17,1.0,0.0,93.69478607177734,67.0,37764.1953125,-0.0,1083.6343994140625,1.0,278.1499938964844,280.4089050292969,290.1187438964844,292.5486755371094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554252028465272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5517.1181640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3911.70263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12313740,297.0625305175781,297.1499938964844,293.1499938964844,0.0042582498863339,-435.2020568847656,283.14996337890625,0.8675853610038757,0.2960629761219024,0.2677700817584991,297.105224609375,297.1499938964844,293.1499938964844,0.0050135310739278,-538.883056640625,283.14990234375,0.9179806709289552,0.3488286137580871,0.3315755128860473,297.1003723144531,297.1499938964844,293.1499938964844,0.0046059964224696,-365.9552001953125,283.14990234375,0.890881359577179,0.3204642236232757,0.2251708805561065,297.1186218261719,297.1499938964844,293.1499938964844,0.0039913766086101,-429.6826477050781,283.14990234375,0.8494327664375305,0.2775308489799499,0.2643808126449585,297.1206359863281,297.1499938964844,293.1499938964844,0.0026740713510662,-1366.209716796875,283.1499328613281,0.7450892329216003,0.1851819455623626,0.8406005501747131,281.8116149902344,286.7649230957031,292.6863708496094,287.116455078125,295.1368408203125,297.1205749511719,281.8110656738281,1.0,0.4337879419326782,0.805388867855072,0.805388867855072,1.0,1.0,-2.316201448440552,1.0362075567245483,1.2799938917160034,0.5091189742088318,5.551115123125783e-17,1.0,0.0,84.18111419677734,55.0,37644.28125,-0.0,1037.75244140625,1.0,278.1499938964844,280.4017333984375,290.1099548339844,292.5320739746094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541116952896118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5506.12158203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3899.927001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12313800,297.0625305175781,297.1499938964844,293.1499938964844,0.0042582498863339,-435.2020568847656,283.14996337890625,0.8675853610038757,0.2960629761219024,0.2677700817584991,297.105224609375,297.1499938964844,293.1499938964844,0.0050135310739278,-538.883056640625,283.14990234375,0.9179806709289552,0.3488286137580871,0.3315755128860473,297.1003723144531,297.1499938964844,293.1499938964844,0.0046059964224696,-365.9552001953125,283.14990234375,0.890881359577179,0.3204642236232757,0.2251708805561065,297.1186218261719,297.1499938964844,293.1499938964844,0.0039913766086101,-429.6826477050781,283.14990234375,0.8494327664375305,0.2775308489799499,0.2643808126449585,297.1206359863281,297.1499938964844,293.1499938964844,0.0026740713510662,-1366.209716796875,283.1499328613281,0.7450892329216003,0.1851819455623626,0.8406005501747131,281.8116149902344,286.7649230957031,292.6863708496094,287.116455078125,295.1368408203125,297.1205749511719,281.8110656738281,1.0,0.4337879419326782,0.805388867855072,0.805388867855072,1.0,1.0,-2.316201448440552,1.0362075567245483,1.2799938917160034,0.5091189742088318,5.551115123125783e-17,1.0,0.0,84.18111419677734,55.0,37644.28125,-0.0,1037.75244140625,1.0,278.1499938964844,280.4017333984375,290.1099548339844,292.5320739746094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541116952896118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5506.12158203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3899.927001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12313860,297.0641174316406,297.1499938964844,293.1499938964844,0.0042672324925661,-436.2257690429688,283.14996337890625,0.900964856147766,0.2951182126998901,0.2665331959724426,297.1044311523437,297.1499938964844,293.1499938964844,0.0050321142189204,-540.990966796875,283.14990234375,0.9579510688781738,0.3481825888156891,0.3305569589138031,297.10089111328125,297.1499938964844,293.1499938964844,0.0046226973645389,-367.3639831542969,283.14990234375,0.9281242489814758,0.3198864459991455,0.2244654148817062,297.1186828613281,297.1499938964844,293.1499938964844,0.0040064877830445,-431.4134216308594,283.1499328613281,0.8817870020866394,0.2771373391151428,0.2635992765426636,297.1229858398437,297.1499938964844,293.1499938964844,0.0026839147321879,-1371.59130859375,283.14996337890625,0.7730278372764587,0.1850484907627105,0.8380423188209534,281.8022155761719,286.7843322753906,292.67071533203125,287.1092224121094,295.13189697265625,297.1228942871094,281.8016967773437,1.0,0.4245528280735016,0.804581344127655,0.804581344127655,1.0,1.0,-2.3086328506469727,1.0324174165725708,1.276215434074402,0.5070746541023254,5.551115123125783e-17,1.0,0.0,73.80025482177734,43.0,37529.09765625,-0.0,988.9329223632812,1.0,278.1499938964844,280.3948059082031,290.1025390625,292.5171813964844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527748227119446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5495.80078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3887.925537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12313920,297.0641174316406,297.1499938964844,293.1499938964844,0.0042672324925661,-436.2257690429688,283.14996337890625,0.900964856147766,0.2951182126998901,0.2665331959724426,297.1044311523437,297.1499938964844,293.1499938964844,0.0050321142189204,-540.990966796875,283.14990234375,0.9579510688781738,0.3481825888156891,0.3305569589138031,297.10089111328125,297.1499938964844,293.1499938964844,0.0046226973645389,-367.3639831542969,283.14990234375,0.9281242489814758,0.3198864459991455,0.2244654148817062,297.1186828613281,297.1499938964844,293.1499938964844,0.0040064877830445,-431.4134216308594,283.1499328613281,0.8817870020866394,0.2771373391151428,0.2635992765426636,297.1229858398437,297.1499938964844,293.1499938964844,0.0026839147321879,-1371.59130859375,283.14996337890625,0.7730278372764587,0.1850484907627105,0.8380423188209534,281.8022155761719,286.7843322753906,292.67071533203125,287.1092224121094,295.13189697265625,297.1228942871094,281.8016967773437,1.0,0.4245528280735016,0.804581344127655,0.804581344127655,1.0,1.0,-2.3086328506469727,1.0324174165725708,1.276215434074402,0.5070746541023254,5.551115123125783e-17,1.0,0.0,73.80025482177734,43.0,37529.09765625,-0.0,988.9329223632812,1.0,278.1499938964844,280.3948059082031,290.1025390625,292.5171813964844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527748227119446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5495.80078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3887.925537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12313980,297.0659484863281,297.1499938964844,293.1499938964844,0.0042775273323059,-437.3873596191406,283.14996337890625,0.9532148241996764,0.2942179143428802,0.2653309404850006,297.10479736328125,297.1499938964844,293.1499938964844,0.0050266720354557,-540.5507202148438,283.14996337890625,0.9990000128746032,0.3476379513740539,0.3277575373649597,297.1017150878906,297.1499938964844,293.1499938964844,0.0046408069320023,-368.8875427246094,283.14990234375,0.9792557954788208,0.3193489611148834,0.2237836271524429,297.1190795898437,297.1499938964844,293.1499938964844,0.0040228492580354,-433.2830200195313,283.1499328613281,0.9314284920692444,0.2767812609672546,0.2628473043441772,297.1254272460937,297.1499938964844,293.1499938964844,0.0026948261074721,-1377.5343017578125,283.1499328613281,0.8138120174407959,0.184956669807434,0.8356514573097229,281.7926025390625,286.8020324707031,292.6564025878906,287.1029663085937,295.12774658203125,297.1253662109375,281.79180908203125,1.0,0.414720743894577,0.8037737607955933,0.8037737607955933,1.0,1.0,-2.299432277679444,1.0278217792510986,1.2716103792190552,0.5046908855438232,5.551115123125783e-17,1.0,0.0,63.14938735961914,61.0,37401.203125,-0.0,937.6385498046876,1.0,278.1499938964844,280.387451171875,290.0962829589844,292.5035705566406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514424204826356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5485.19091796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3875.947021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12314040,297.0659484863281,297.1499938964844,293.1499938964844,0.0042775273323059,-437.3873596191406,283.14996337890625,0.9532148241996764,0.2942179143428802,0.2653309404850006,297.10479736328125,297.1499938964844,293.1499938964844,0.0050266720354557,-540.5507202148438,283.14996337890625,0.9990000128746032,0.3476379513740539,0.3277575373649597,297.1017150878906,297.1499938964844,293.1499938964844,0.0046408069320023,-368.8875427246094,283.14990234375,0.9792557954788208,0.3193489611148834,0.2237836271524429,297.1190795898437,297.1499938964844,293.1499938964844,0.0040228492580354,-433.2830200195313,283.1499328613281,0.9314284920692444,0.2767812609672546,0.2628473043441772,297.1254272460937,297.1499938964844,293.1499938964844,0.0026948261074721,-1377.5343017578125,283.1499328613281,0.8138120174407959,0.184956669807434,0.8356514573097229,281.7926025390625,286.8020324707031,292.6564025878906,287.1029663085937,295.12774658203125,297.1253662109375,281.79180908203125,1.0,0.414720743894577,0.8037737607955933,0.8037737607955933,1.0,1.0,-2.299432277679444,1.0278217792510986,1.2716103792190552,0.5046908855438232,5.551115123125783e-17,1.0,0.0,63.14938735961914,61.0,37401.203125,-0.0,937.6385498046876,1.0,278.1499938964844,280.387451171875,290.0962829589844,292.5035705566406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514424204826356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5485.19091796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3875.947021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12314100,297.0667419433594,297.1499938964844,293.1499938964844,0.0042973747476935,-439.5110168457031,283.1499328613281,0.9575543403625488,0.2937628328800201,0.2648963630199432,297.1104431152344,297.1499938964844,293.1499938964844,0.0049853404052555,-536.2824096679688,283.1500244140625,0.9990000128746032,0.3479038774967193,0.3231748342514038,297.10205078125,297.1499938964844,293.1499938964844,0.0046656723134219,-370.9356994628906,283.1498718261719,0.983109414577484,0.3190774619579315,0.2235723435878753,297.1192321777344,297.1499938964844,293.1499938964844,0.0040450333617627,-435.7680358886719,283.14990234375,0.9363296627998352,0.2766008973121643,0.2626463174819946,297.12652587890625,297.1499938964844,293.1499938964844,0.0027105365879833,-1385.9005126953125,283.1499328613281,0.8174154162406921,0.1849094778299331,0.8352892994880676,281.78369140625,286.810302734375,292.6497497558594,287.1002197265625,295.1259765625,297.12646484375,281.7830810546875,1.0,0.4135278761386871,0.8033699989318848,0.8033699989318848,1.0,1.0,-2.292297840118408,1.024338960647583,1.2679587602615356,0.5026925206184387,5.551115123125783e-17,1.0,0.0,62.123043060302734,61.0,37301.765625,-0.0,926.5203247070312,1.0,278.1499938964844,280.3811950683594,290.0928955078125,292.4946594238281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506824016571044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5476.5810546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3869.107666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12314160,297.0674743652344,297.1499938964844,293.1499938964844,0.0042955772951245,-439.3458862304688,283.1499328613281,0.954923689365387,0.2933067977428436,0.26450315117836,297.11505126953125,297.1499938964844,293.1499938964844,0.0050215334631502,-540.1522827148438,283.14996337890625,0.9990000128746032,0.3481090366840362,0.3251915276050567,297.1024169921875,297.1499938964844,293.1499938964844,0.0046670022420585,-371.0553283691406,283.14990234375,0.98110431432724,0.3188101053237915,0.2233961075544357,297.11944580078125,297.1499938964844,293.1499938964844,0.0040470212697982,-435.9990234375,283.14990234375,0.9338696002960204,0.2764267027378082,0.2624943554401397,297.1276550292969,297.1499938964844,293.1499938964844,0.0027130180969834,-1387.22607421875,283.1499328613281,0.8157663345336914,0.1848693639039993,0.8351663947105408,281.7818298339844,286.8182067871094,292.64337158203125,287.0977478027344,295.1237487792969,297.1275634765625,281.78204345703125,1.0,0.4142670333385467,0.8030194640159607,0.8030194640159607,1.0,1.0,-2.2936692237854004,1.0249606370925903,1.26870858669281,0.5029128789901733,5.551115123125783e-17,1.0,0.0,62.509544372558594,79.0,37301.34765625,-0.0,929.4207153320312,1.0,278.1499938964844,280.38055419921875,290.08990478515625,292.4882202148437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498637914657592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5475.1044921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3861.73486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12314220,297.068115234375,297.1499938964844,293.1499938964844,0.0042737489566206,-437.0791931152344,283.1499938964844,0.9200503826141356,0.2923290729522705,0.2638773918151855,297.1086730957031,297.1499938964844,293.1499938964844,0.0050492025911808,-543.0419921875,283.1499328613281,0.9781922698020936,0.3470237255096435,0.3293995857238769,297.1025390625,297.1499938964844,293.1499938964844,0.0046497373841702,-369.655517578125,283.14996337890625,0.950120449066162,0.3182211220264435,0.2231773883104324,297.11932373046875,297.1499938964844,293.1499938964844,0.0040342309512197,-434.58050537109375,283.14996337890625,0.900862991809845,0.2760275304317474,0.2623756229877472,297.12896728515625,297.1499938964844,293.1499938964844,0.0027075810357928,-1384.298828125,283.14996337890625,0.7901797890663147,0.1847212463617324,0.8357564806938171,281.7860412597656,286.8329162597656,292.6315002441406,287.093505859375,295.1192932128906,297.1289367675781,281.78546142578125,1.0,0.4197896420955658,0.8023183941841125,0.8023183941841125,1.0,1.0,-2.296452045440674,1.0261372327804563,1.2703149318695068,0.5037275552749634,5.551115123125783e-17,1.0,0.0,68.5351791381836,97.0,37325.59765625,-0.0,956.5509643554688,1.0,278.1499938964844,280.3827209472656,290.0894470214844,292.4886169433594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489981532096864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5477.740234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3853.93212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12314280,297.068115234375,297.1499938964844,293.1499938964844,0.0042737489566206,-437.0791931152344,283.1499938964844,0.9200503826141356,0.2923290729522705,0.2638773918151855,297.1086730957031,297.1499938964844,293.1499938964844,0.0050492025911808,-543.0419921875,283.1499328613281,0.9781922698020936,0.3470237255096435,0.3293995857238769,297.1025390625,297.1499938964844,293.1499938964844,0.0046497373841702,-369.655517578125,283.14996337890625,0.950120449066162,0.3182211220264435,0.2231773883104324,297.11932373046875,297.1499938964844,293.1499938964844,0.0040342309512197,-434.58050537109375,283.14996337890625,0.900862991809845,0.2760275304317474,0.2623756229877472,297.12896728515625,297.1499938964844,293.1499938964844,0.0027075810357928,-1384.298828125,283.14996337890625,0.7901797890663147,0.1847212463617324,0.8357564806938171,281.7860412597656,286.8329162597656,292.6315002441406,287.093505859375,295.1192932128906,297.1289367675781,281.78546142578125,1.0,0.4197896420955658,0.8023183941841125,0.8023183941841125,1.0,1.0,-2.296452045440674,1.0261372327804563,1.2703149318695068,0.5037275552749634,5.551115123125783e-17,1.0,0.0,68.5351791381836,97.0,37325.59765625,-0.0,956.5509643554688,1.0,278.1499938964844,280.3827209472656,290.0894470214844,292.4886169433594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489981532096864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5477.740234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3853.93212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12314340,297.06787109375,297.1499938964844,293.1499938964844,0.0042693009600043,-436.6433410644531,283.1499938964844,0.8765594363212585,0.2912665605545044,0.2633382678031921,297.1034851074219,297.1499938964844,293.1499938964844,0.0050688139162957,-545.1417236328125,283.1499328613281,0.9319267868995668,0.3459706008434295,0.3287889063358307,297.1019592285156,297.1499938964844,293.1499938964844,0.0046514933928847,-369.8080139160156,283.14996337890625,0.902500569820404,0.3175598978996277,0.223035529255867,297.1184997558594,297.1499938964844,293.1499938964844,0.0040381210856139,-435.0148010253906,283.14996337890625,0.8604585528373718,0.2755578756332397,0.2623634040355682,297.1290588378906,297.1499938964844,293.1499938964844,0.0027133477851748,-1387.30078125,283.14996337890625,0.7553297281265259,0.1844667196273803,0.8366990089416504,281.784423828125,286.8463134765625,292.6206970214844,287.0903015136719,295.1146545410156,297.1290588378906,281.7843322753906,1.0,0.4286616742610931,0.8016173243522644,0.8016173243522644,1.0,1.0,-2.297849655151367,1.026695728302002,1.2711539268493652,0.5039718151092529,5.551115123125783e-17,1.0,0.0,79.20042419433594,115.0,37320.25,-0.0,998.9619140625,1.0,278.1499938964844,280.3819885253906,290.0885925292969,292.4870300292969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486938118934632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5476.60888671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3851.187255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12314400,297.06787109375,297.1499938964844,293.1499938964844,0.0042693009600043,-436.6433410644531,283.1499938964844,0.8765594363212585,0.2912665605545044,0.2633382678031921,297.1034851074219,297.1499938964844,293.1499938964844,0.0050688139162957,-545.1417236328125,283.1499328613281,0.9319267868995668,0.3459706008434295,0.3287889063358307,297.1019592285156,297.1499938964844,293.1499938964844,0.0046514933928847,-369.8080139160156,283.14996337890625,0.902500569820404,0.3175598978996277,0.223035529255867,297.1184997558594,297.1499938964844,293.1499938964844,0.0040381210856139,-435.0148010253906,283.14996337890625,0.8604585528373718,0.2755578756332397,0.2623634040355682,297.1290588378906,297.1499938964844,293.1499938964844,0.0027133477851748,-1387.30078125,283.14996337890625,0.7553297281265259,0.1844667196273803,0.8366990089416504,281.784423828125,286.8463134765625,292.6206970214844,287.0903015136719,295.1146545410156,297.1290588378906,281.7843322753906,1.0,0.4286616742610931,0.8016173243522644,0.8016173243522644,1.0,1.0,-2.297849655151367,1.026695728302002,1.2711539268493652,0.5039718151092529,5.551115123125783e-17,1.0,0.0,79.20042419433594,115.0,37320.25,-0.0,998.9619140625,1.0,278.1499938964844,280.3819885253906,290.0885925292969,292.4870300292969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486938118934632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5476.60888671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3851.187255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
