time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314460,297.06707763671875,297.1499938964844,293.1499938964844,0.004264656919986,-436.18304443359375,283.1500244140625,0.8387460112571716,0.2901464700698852,0.2628589272499084,297.100341796875,297.1499938964844,293.1499938964844,0.005067337770015,-544.9998779296875,283.14996337890625,0.8874556422233582,0.3450628519058227,0.3284474015235901,297.1009521484375,297.1499938964844,293.1499938964844,0.0046530948020517,-369.944580078125,283.14996337890625,0.8625087738037109,0.316849410533905,0.2229466587305069,297.1173095703125,297.1499938964844,293.1499938964844,0.0040420219302177,-435.4456787109375,283.14996337890625,0.8249168992042542,0.2750374674797058,0.2624221742153168,297.1283264160156,297.1499938964844,293.1499938964844,0.0027189864777028,-1390.222900390625,283.14996337890625,0.7247760891914368,0.1841271668672561,0.8378214240074158,281.7833557128906,286.8585205078125,292.6108703613281,287.0881042480469,295.11016845703125,297.1283569335937,281.7833251953125,1.0,0.4395624101161957,0.8006213307380676,0.8006213307380676,1.0,1.0,-2.298175573348999,1.026674747467041,1.2715009450912476,0.5039545893669128,5.551115123125783e-17,1.0,0.0,92.8715362548828,118.0,37308.5703125,-0.0,1052.826171875,1.0,278.1499938964844,280.3812561035156,290.0870056152344,292.4846496582031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484864473342896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5475.33837890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3849.316650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12314520,297.06707763671875,297.1499938964844,293.1499938964844,0.004264656919986,-436.18304443359375,283.1500244140625,0.8387460112571716,0.2901464700698852,0.2628589272499084,297.100341796875,297.1499938964844,293.1499938964844,0.005067337770015,-544.9998779296875,283.14996337890625,0.8874556422233582,0.3450628519058227,0.3284474015235901,297.1009521484375,297.1499938964844,293.1499938964844,0.0046530948020517,-369.944580078125,283.14996337890625,0.8625087738037109,0.316849410533905,0.2229466587305069,297.1173095703125,297.1499938964844,293.1499938964844,0.0040420219302177,-435.4456787109375,283.14996337890625,0.8249168992042542,0.2750374674797058,0.2624221742153168,297.1283264160156,297.1499938964844,293.1499938964844,0.0027189864777028,-1390.222900390625,283.14996337890625,0.7247760891914368,0.1841271668672561,0.8378214240074158,281.7833557128906,286.8585205078125,292.6108703613281,287.0881042480469,295.11016845703125,297.1283569335937,281.7833251953125,1.0,0.4395624101161957,0.8006213307380676,0.8006213307380676,1.0,1.0,-2.298175573348999,1.026674747467041,1.2715009450912476,0.5039545893669128,5.551115123125783e-17,1.0,0.0,92.8715362548828,118.0,37308.5703125,-0.0,1052.826171875,1.0,278.1499938964844,280.3812561035156,290.0870056152344,292.4846496582031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484864473342896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5475.33837890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3849.316650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12314580,297.0665588378906,297.1499938964844,293.1499938964844,0.0042617958970367,-435.904052734375,283.1500244140625,0.8248356580734253,0.2894657850265503,0.2624914050102234,297.0989685058594,297.1499938964844,293.1499938964844,0.0050674020312726,-545.021484375,283.14996337890625,0.8716146945953369,0.3445490598678589,0.3282099068164825,297.1003112792969,297.1499938964844,293.1499938964844,0.0046541304327547,-370.0364685058594,283.1499938964844,0.8478009700775146,0.3164152204990387,0.2228327691555023,297.1165466308594,297.1499938964844,293.1499938964844,0.0040442403405904,-435.6960144042969,283.14996337890625,0.8113422989845276,0.274714857339859,0.2623738050460815,297.1276550292969,297.1499938964844,293.1499938964844,0.0027216474991291,-1391.622802734375,283.14996337890625,0.7128525972366333,0.1838978379964828,0.8380290269851685,281.7823486328125,286.86529541015625,292.6054077148437,287.0872802734375,295.10760498046875,297.1277160644531,281.7822265625,1.0,0.4441831111907959,0.8000237345695496,0.8000237345695496,1.0,1.0,-2.2975046634674072,1.0262387990951538,1.271265983581543,0.5037364959716797,5.551115123125783e-17,1.0,0.0,99.29834747314452,118.0,37293.6328125,-0.0,1077.2706298828125,1.0,278.1499938964844,280.38043212890625,290.086181640625,292.4831848144531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483598470687866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5474.15234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3848.17431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12314640,297.0663452148437,297.1499938964844,293.1499938964844,0.0042607048526406,-435.8057556152344,283.1500244140625,0.8176382780075073,0.2890211045742035,0.2622245252132416,297.0982666015625,297.1499938964844,293.1499938964844,0.0050686132162809,-545.1657104492188,283.14996337890625,0.8636316061019897,0.3442208170890808,0.328036367893219,297.1000061035156,297.1499938964844,293.1499938964844,0.0046557374298572,-370.17388916015625,283.1499938964844,0.840446412563324,0.3161334097385406,0.2227391302585601,297.1161499023437,297.1499938964844,293.1499938964844,0.0040464396588504,-435.9448547363281,283.14996337890625,0.8039753437042236,0.2745053768157959,0.2623159289360046,297.12725830078125,297.1499938964844,293.1499938964844,0.0027236880268901,-1392.707275390625,283.14996337890625,0.7062548995018005,0.1837446391582489,0.8380180597305298,281.7812805175781,286.86962890625,292.6018981933594,287.0869140625,295.10601806640625,297.1272888183594,281.7811279296875,1.0,0.4467957019805908,0.7996253371238708,0.7996253371238708,1.0,1.0,-2.296780824661255,1.025816798210144,1.2709641456604004,0.5035104155540466,5.551115123125783e-17,1.0,0.0,102.87957000732422,106.0,37280.41015625,-0.0,1090.5093994140625,1.0,278.1499938964844,280.3796691894531,290.085693359375,292.48199462890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482516050338744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5473.068359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3847.197509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12314700,297.0662536621094,297.1499938964844,293.1499938964844,0.0042598289437592,-435.7401123046875,283.1500244140625,0.8137595057487488,0.2884826958179474,0.2618024945259094,297.0975952148437,297.1499938964844,293.1499938964844,0.0050710565410554,-545.4539794921875,283.14996337890625,0.8595718145370483,0.3438292145729065,0.3277306258678436,297.09979248046875,297.1499938964844,293.1499938964844,0.00465839356184,-370.4031066894531,283.1499938964844,0.8367147445678711,0.3157958090305328,0.222551941871643,297.11578369140625,297.1499938964844,293.1499938964844,0.0040495246648788,-436.299560546875,283.14996337890625,0.8001375198364258,0.2742553055286407,0.2621462941169739,297.1268310546875,297.1499938964844,293.1499938964844,0.0027258810587227,-1393.905029296875,283.14996337890625,0.7027966380119324,0.1835587322711944,0.8375136852264404,281.7793273925781,286.87481689453125,292.59771728515625,287.0867004394531,295.1042175292969,297.1268615722656,281.779052734375,1.0,0.447576493024826,0.7991272807121277,0.7991272807121277,1.0,1.0,-2.29487419128418,1.0248031616210938,1.2700711488723757,0.5029827356338501,5.551115123125783e-17,1.0,0.0,104.67557525634766,106.0,37253.7109375,-0.0,1095.4813232421875,1.0,278.1499938964844,280.378173828125,290.0851135253906,292.48016357421875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480748176574708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5471.06689453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3845.601806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12314760,297.0664978027344,297.1499938964844,293.1499938964844,0.0042604184709489,-435.8321838378906,283.1499938964844,0.8131805062294006,0.2879771888256073,0.2613378167152405,297.0972900390625,297.1499938964844,293.1499938964844,0.0050753741525113,-545.951904296875,283.14996337890625,0.8591448068618774,0.343466579914093,0.3273782432079315,297.0998840332031,297.1499938964844,293.1499938964844,0.0046626757830381,-370.767822265625,283.14996337890625,0.8363382816314697,0.3154866099357605,0.222328782081604,297.1156921386719,297.1499938964844,293.1499938964844,0.0040538706816732,-436.7983093261719,283.14996337890625,0.799786388874054,0.2740301489830017,0.261924684047699,297.1266174316406,297.1499938964844,293.1499938964844,0.0027285635005682,-1395.3809814453125,283.14996337890625,0.7024574279785156,0.1833916157484054,0.8367334604263306,281.776611328125,286.8797912597656,292.5937194824219,287.08673095703125,295.1026306152344,297.12664794921875,281.7763061523437,1.0,0.4471148550510406,0.7986741065979004,0.7986741065979004,1.0,1.0,-2.29242205619812,1.023537039756775,1.2688848972320557,0.5023056864738464,5.551115123125783e-17,1.0,0.0,104.6654052734375,94.0,37220.5234375,-0.0,1092.802978515625,1.0,278.1499938964844,280.3761901855469,290.08453369140625,292.4778137207031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478236436843872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5468.4892578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3843.334716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12314820,297.0679931640625,297.1499938964844,293.1499938964844,0.0042626042850315,-436.1258544921875,283.1499938964844,0.8186497092247009,0.2870684266090393,0.2603665292263031,297.0975646972656,297.1499938964844,293.1499938964844,0.0050851576961576,-547.078369140625,283.14996337890625,0.8655539751052856,0.3428251147270202,0.3266142606735229,297.1009216308594,297.1499938964844,293.1499938964844,0.0046722586266696,-371.5835571289063,283.14996337890625,0.8423040509223938,0.3149566054344177,0.2218404859304428,297.11639404296875,297.1499938964844,293.1499938964844,0.0040632546879351,-437.8772888183594,283.14996337890625,0.8060680627822876,0.2736656963825226,0.2614193856716156,297.1269226074219,297.1499938964844,293.1499938964844,0.0027338066138327,-1398.29443359375,283.14996337890625,0.7080382108688354,0.1831244677305221,0.8347973823547363,281.77056884765625,286.8890991210937,292.5862121582031,287.0875549316406,295.1001281738281,297.1268920898437,281.77020263671875,1.0,0.4434534907341003,0.797767698764801,0.797767698764801,1.0,1.0,-2.2868192195892334,1.020671010017395,1.2661480903625488,0.5007643103599548,5.551115123125783e-17,1.0,0.0,101.09505462646484,82.0,37148.203125,-0.0,1072.8826904296875,1.0,278.1499938964844,280.37188720703125,290.0838928222656,292.4727783203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470844864845276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5462.9619140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3836.658935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12314880,297.0679931640625,297.1499938964844,293.1499938964844,0.0042626042850315,-436.1258544921875,283.1499938964844,0.8186497092247009,0.2870684266090393,0.2603665292263031,297.0975646972656,297.1499938964844,293.1499938964844,0.0050851576961576,-547.078369140625,283.14996337890625,0.8655539751052856,0.3428251147270202,0.3266142606735229,297.1009216308594,297.1499938964844,293.1499938964844,0.0046722586266696,-371.5835571289063,283.14996337890625,0.8423040509223938,0.3149566054344177,0.2218404859304428,297.11639404296875,297.1499938964844,293.1499938964844,0.0040632546879351,-437.8772888183594,283.14996337890625,0.8060680627822876,0.2736656963825226,0.2614193856716156,297.1269226074219,297.1499938964844,293.1499938964844,0.0027338066138327,-1398.29443359375,283.14996337890625,0.7080382108688354,0.1831244677305221,0.8347973823547363,281.77056884765625,286.8890991210937,292.5862121582031,287.0875549316406,295.1001281738281,297.1268920898437,281.77020263671875,1.0,0.4434534907341003,0.797767698764801,0.797767698764801,1.0,1.0,-2.2868192195892334,1.020671010017395,1.2661480903625488,0.5007643103599548,5.551115123125783e-17,1.0,0.0,101.09505462646484,82.0,37148.203125,-0.0,1072.8826904296875,1.0,278.1499938964844,280.37188720703125,290.0838928222656,292.4727783203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470844864845276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5462.9619140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3836.658935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12314940,297.0705261230469,297.1499938964844,293.1499938964844,0.0042650764808058,-436.4505004882813,283.1499938964844,0.8309610486030579,0.2862881422042846,0.2593933343887329,297.0987243652344,297.1499938964844,293.1499938964844,0.0050949077121913,-548.2035522460938,283.14996337890625,0.880028486251831,0.3422799408435821,0.3258199095726013,297.1029052734375,297.1499938964844,293.1499938964844,0.0046819229610264,-372.4073181152344,283.14996337890625,0.8557766079902649,0.3145338892936706,0.2213365286588668,297.1181640625,297.1499938964844,293.1499938964844,0.0040727630257606,-438.9716796875,283.14996337890625,0.8191656470298767,0.2734186351299286,0.2608987689018249,297.1280212402344,297.1499938964844,293.1499938964844,0.0027386269066482,-1400.998291015625,283.14996337890625,0.7196357250213623,0.1829444468021392,0.8326619863510132,281.76434326171875,286.8976745605469,292.57928466796875,287.08935546875,295.098388671875,297.12799072265625,281.7640075683594,1.0,0.4373224079608917,0.7968612313270569,0.7968612313270569,1.0,1.0,-2.280900478363037,1.0176535844802856,1.2632468938827517,0.4991362988948822,5.551115123125783e-17,1.0,0.0,94.34414672851562,70.0,37075.28515625,-0.0,1040.3638916015625,1.0,278.1499938964844,280.3675231933594,290.0845642089844,292.4686584472656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461140632629396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5457.65185546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3827.887939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12315000,297.0705261230469,297.1499938964844,293.1499938964844,0.0042650764808058,-436.4505004882813,283.1499938964844,0.8309610486030579,0.2862881422042846,0.2593933343887329,297.0987243652344,297.1499938964844,293.1499938964844,0.0050949077121913,-548.2035522460938,283.14996337890625,0.880028486251831,0.3422799408435821,0.3258199095726013,297.1029052734375,297.1499938964844,293.1499938964844,0.0046819229610264,-372.4073181152344,283.14996337890625,0.8557766079902649,0.3145338892936706,0.2213365286588668,297.1181640625,297.1499938964844,293.1499938964844,0.0040727630257606,-438.9716796875,283.14996337890625,0.8191656470298767,0.2734186351299286,0.2608987689018249,297.1280212402344,297.1499938964844,293.1499938964844,0.0027386269066482,-1400.998291015625,283.14996337890625,0.7196357250213623,0.1829444468021392,0.8326619863510132,281.76434326171875,286.8976745605469,292.57928466796875,287.08935546875,295.098388671875,297.12799072265625,281.7640075683594,1.0,0.4373224079608917,0.7968612313270569,0.7968612313270569,1.0,1.0,-2.280900478363037,1.0176535844802856,1.2632468938827517,0.4991362988948822,5.551115123125783e-17,1.0,0.0,94.34414672851562,70.0,37075.28515625,-0.0,1040.3638916015625,1.0,278.1499938964844,280.3675231933594,290.0845642089844,292.4686584472656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461140632629396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5457.65185546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3827.887939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12315060,297.07391357421875,297.1499938964844,293.1499938964844,0.0042672059498727,-436.73736572265625,283.1499938964844,0.8502789735794067,0.2856234014034271,0.2584528625011444,297.1005859375,297.1499938964844,293.1499938964844,0.0051036910153925,-549.2225341796875,283.14996337890625,0.902626931667328,0.3418173789978027,0.3250280022621155,297.10552978515625,297.1499938964844,293.1499938964844,0.0046908957883715,-373.1742248535156,283.14996337890625,0.8772007822990417,0.3142058849334717,0.220842957496643,297.1208190917969,297.1499938964844,293.1499938964844,0.0040819672867655,-440.0306701660156,283.14996337890625,0.8384246230125427,0.273284912109375,0.2604086399078369,297.1297607421875,297.1499938964844,293.1499938964844,0.0027428728062659,-1403.3995361328125,283.14996337890625,0.7362939715385437,0.1828420907258987,0.8305165767669678,281.7583923339844,286.9056701660156,292.5728454589844,287.0921630859375,295.09716796875,297.12969970703125,281.758056640625,1.0,0.4296077787876129,0.7961047887802124,0.7961047887802124,1.0,1.0,-2.2750604152679443,1.0146987438201904,1.260361671447754,0.4975518882274627,5.551115123125783e-17,1.0,0.0,85.60711669921875,58.0,37006.30859375,-0.0,1000.3928833007812,1.0,278.1499938964844,280.3634033203125,290.0867919921875,292.4662780761719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450291395187378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5452.97021484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3818.072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12315120,297.07391357421875,297.1499938964844,293.1499938964844,0.0042672059498727,-436.73736572265625,283.1499938964844,0.8502789735794067,0.2856234014034271,0.2584528625011444,297.1005859375,297.1499938964844,293.1499938964844,0.0051036910153925,-549.2225341796875,283.14996337890625,0.902626931667328,0.3418173789978027,0.3250280022621155,297.10552978515625,297.1499938964844,293.1499938964844,0.0046908957883715,-373.1742248535156,283.14996337890625,0.8772007822990417,0.3142058849334717,0.220842957496643,297.1208190917969,297.1499938964844,293.1499938964844,0.0040819672867655,-440.0306701660156,283.14996337890625,0.8384246230125427,0.273284912109375,0.2604086399078369,297.1297607421875,297.1499938964844,293.1499938964844,0.0027428728062659,-1403.3995361328125,283.14996337890625,0.7362939715385437,0.1828420907258987,0.8305165767669678,281.7583923339844,286.9056701660156,292.5728454589844,287.0921630859375,295.09716796875,297.12969970703125,281.758056640625,1.0,0.4296077787876129,0.7961047887802124,0.7961047887802124,1.0,1.0,-2.2750604152679443,1.0146987438201904,1.260361671447754,0.4975518882274627,5.551115123125783e-17,1.0,0.0,85.60711669921875,58.0,37006.30859375,-0.0,1000.3928833007812,1.0,278.1499938964844,280.3634033203125,290.0867919921875,292.4662780761719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450291395187378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5452.97021484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3818.072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12315180,297.0777587890625,297.1499938964844,293.1499938964844,0.0042686564847826,-436.949951171875,283.1499938964844,0.8791781663894653,0.2850531339645386,0.2575571537017822,297.1029357910156,297.1499938964844,293.1499938964844,0.0051112198270857,-550.1021118164062,283.14996337890625,0.938119888305664,0.3414312601089477,0.3242619037628174,297.1086730957031,297.1499938964844,293.1499938964844,0.0046989014372229,-373.8605651855469,283.14996337890625,0.9086000323295592,0.3139623701572418,0.2203749418258667,297.12408447265625,297.1499938964844,293.1499938964844,0.0040906425565481,-441.02783203125,283.14996337890625,0.8667091131210327,0.2732487022876739,0.2599676251411438,297.13189697265625,297.1499938964844,293.1499938964844,0.0027464882005006,-1405.4617919921875,283.14996337890625,0.7605574131011963,0.1828035414218902,0.8284496068954468,281.7528381347656,286.9131774902344,292.5668029785156,287.0959777832031,295.0963134765625,297.1318359375,281.7525329589844,1.0,0.4209025204181671,0.7953483462333679,0.7953483462333679,1.0,1.0,-2.269489288330078,1.0118738412857056,1.257615327835083,0.4960381686687469,5.551115123125783e-17,1.0,0.0,75.6897201538086,46.0,36943.40625,-0.0,956.3306274414062,1.0,278.1499938964844,280.359619140625,290.0904846191406,292.4657287597656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439249038696288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5449.05322265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3808.071533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12315240,297.0777587890625,297.1499938964844,293.1499938964844,0.0042686564847826,-436.949951171875,283.1499938964844,0.8791781663894653,0.2850531339645386,0.2575571537017822,297.1029357910156,297.1499938964844,293.1499938964844,0.0051112198270857,-550.1021118164062,283.14996337890625,0.938119888305664,0.3414312601089477,0.3242619037628174,297.1086730957031,297.1499938964844,293.1499938964844,0.0046989014372229,-373.8605651855469,283.14996337890625,0.9086000323295592,0.3139623701572418,0.2203749418258667,297.12408447265625,297.1499938964844,293.1499938964844,0.0040906425565481,-441.02783203125,283.14996337890625,0.8667091131210327,0.2732487022876739,0.2599676251411438,297.13189697265625,297.1499938964844,293.1499938964844,0.0027464882005006,-1405.4617919921875,283.14996337890625,0.7605574131011963,0.1828035414218902,0.8284496068954468,281.7528381347656,286.9131774902344,292.5668029785156,287.0959777832031,295.0963134765625,297.1318359375,281.7525329589844,1.0,0.4209025204181671,0.7953483462333679,0.7953483462333679,1.0,1.0,-2.269489288330078,1.0118738412857056,1.257615327835083,0.4960381686687469,5.551115123125783e-17,1.0,0.0,75.6897201538086,46.0,36943.40625,-0.0,956.3306274414062,1.0,278.1499938964844,280.359619140625,290.0904846191406,292.4657287597656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439249038696288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5449.05322265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3808.071533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12315300,297.0798034667969,297.1499938964844,293.1499938964844,0.0042690737172961,-437.0227355957031,283.1499938964844,0.8986209630966187,0.2847979962825775,0.2571263909339905,297.1042785644531,297.1499938964844,293.1499938964844,0.005114525090903,-550.4903564453125,283.14996337890625,0.9606379866600036,0.3412664532661438,0.3238938748836517,297.1103820800781,297.1499938964844,293.1499938964844,0.0047025368548929,-374.1728820800781,283.14996337890625,0.9313664436340332,0.3138704895973205,0.2201534211635589,297.1258850097656,297.1499938964844,293.1499938964844,0.0040947431698441,-441.4988098144531,283.14996337890625,0.8859238028526306,0.2732625007629394,0.2597667276859283,297.133056640625,297.1499938964844,293.1499938964844,0.0027480570133775,-1406.36376953125,283.1499938964844,0.7771342396736145,0.1828046292066574,0.8274563550949097,281.7502746582031,286.9167785644531,292.5639038085937,287.0982360839844,295.0959777832031,297.13299560546875,281.7499694824219,1.0,0.4162871837615967,0.7949700951576233,0.7949700951576233,1.0,1.0,-2.266829252243042,1.0105217695236206,1.256307601928711,0.4953142404556274,5.551115123125783e-17,1.0,0.0,70.43660736083984,46.0,36914.48828125,-0.0,933.36767578125,1.0,278.1499938964844,280.3578491210937,290.0928039550781,292.4660949707031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433820843696594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5447.3896484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3803.152099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12315360,297.0819091796875,297.1499938964844,293.1499938964844,0.0042693405412137,-437.0788879394531,283.1499938964844,0.9241002798080444,0.2845608592033386,0.256707102060318,297.1057434082031,297.1499938964844,293.1499938964844,0.0051171905361115,-550.8092041015625,283.14996337890625,0.9842217564582824,0.3411212265491485,0.3235383629798889,297.1121826171875,297.1499938964844,293.1499938964844,0.0047060041688382,-374.470947265625,283.14996337890625,0.9584693312644958,0.3137971758842468,0.219941183924675,297.12774658203125,297.1499938964844,293.1499938964844,0.0040987385436892,-441.957275390625,283.14996337890625,0.9098965525627136,0.2732953131198883,0.2595790922641754,297.13427734375,297.1499938964844,293.1499938964844,0.0027495094109326,-1407.2021484375,283.1499938964844,0.7977336049079895,0.1828173547983169,0.8264928460121155,281.747802734375,286.9203186035156,292.56103515625,287.10076904296875,295.095703125,297.1342163085937,281.7474975585937,1.0,0.4115400016307831,0.7946153879165649,0.7946153879165649,1.0,1.0,-2.264228343963623,1.0092014074325562,1.255026936531067,0.4946104288101196,5.551115123125783e-17,1.0,0.0,65.05030822753906,49.0,36886.95703125,-0.0,910.015380859375,1.0,278.1499938964844,280.356201171875,290.09539794921875,292.4668884277344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428496956825256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5445.896484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3798.32421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12315420,297.08575439453125,297.1499938964844,293.1499938964844,0.0042807352729141,-438.32525634765625,283.14996337890625,0.9524334073066713,0.2840912044048309,0.2561116218566894,297.1125183105469,297.1499938964844,293.1499938964844,0.0050415224395692,-542.8693237304688,283.1501159667969,0.9990000128746032,0.3412334322929382,0.3171542286872864,297.1155700683594,297.1499938964844,293.1499938964844,0.0047246380709111,-376.0135498046875,283.1499328613281,0.9834975600242616,0.3136613368988037,0.2197085320949554,297.1313171386719,297.1499938964844,293.1499938964844,0.0041174567304551,-444.0545043945313,283.1499328613281,0.9387198686599731,0.2733754217624664,0.2594659030437469,297.1364440917969,297.1499938964844,293.1499938964844,0.0027606440708041,-1413.1820068359375,283.14996337890625,0.819293737411499,0.182837888598442,0.8257215023040771,281.74078369140625,286.9272155761719,292.55548095703125,287.1065673828125,295.0954284667969,297.1363830566406,281.73980712890625,1.0,0.4064404666423797,0.7939059734344482,0.7939059734344482,1.0,1.0,-2.2545530796051025,1.004387617111206,1.250165343284607,0.4921372532844543,5.551115123125783e-17,1.0,0.0,60.019264221191406,67.0,36786.6875,-0.0,881.1760864257812,1.0,278.1499938964844,280.35076904296875,290.1011962890625,292.46844482421875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417893290519714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5440.40478515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3788.7021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12315480,297.08575439453125,297.1499938964844,293.1499938964844,0.0042807352729141,-438.32525634765625,283.14996337890625,0.9524334073066713,0.2840912044048309,0.2561116218566894,297.1125183105469,297.1499938964844,293.1499938964844,0.0050415224395692,-542.8693237304688,283.1501159667969,0.9990000128746032,0.3412334322929382,0.3171542286872864,297.1155700683594,297.1499938964844,293.1499938964844,0.0047246380709111,-376.0135498046875,283.1499328613281,0.9834975600242616,0.3136613368988037,0.2197085320949554,297.1313171386719,297.1499938964844,293.1499938964844,0.0041174567304551,-444.0545043945313,283.1499328613281,0.9387198686599731,0.2733754217624664,0.2594659030437469,297.1364440917969,297.1499938964844,293.1499938964844,0.0027606440708041,-1413.1820068359375,283.14996337890625,0.819293737411499,0.182837888598442,0.8257215023040771,281.74078369140625,286.9272155761719,292.55548095703125,287.1065673828125,295.0954284667969,297.1363830566406,281.73980712890625,1.0,0.4064404666423797,0.7939059734344482,0.7939059734344482,1.0,1.0,-2.2545530796051025,1.004387617111206,1.250165343284607,0.4921372532844543,5.551115123125783e-17,1.0,0.0,60.019264221191406,67.0,36786.6875,-0.0,881.1760864257812,1.0,278.1499938964844,280.35076904296875,290.1011962890625,292.46844482421875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417893290519714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5440.40478515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3788.7021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12315540,297.0892333984375,297.1499938964844,293.1499938964844,0.0042665977962315,-436.8531494140625,283.1500244140625,0.9439428448677064,0.2836290001869201,0.2557390928268432,297.1219482421875,297.1499938964844,293.1499938964844,0.0051341550424695,-552.6774291992188,283.14990234375,0.9990000128746032,0.3417398929595947,0.3235735297203064,297.1187744140625,297.1499938964844,293.1499938964844,0.0047148424200713,-375.2135620117188,283.1499938964844,0.9768388867378236,0.3135497272014618,0.2196592688560485,297.1347351074219,297.1499938964844,293.1499938964844,0.0041121197864413,-443.44866943359375,283.14996337890625,0.9307219386100768,0.273486316204071,0.2596076130867004,297.1383972167969,297.1499938964844,293.1499938964844,0.0027566372882574,-1411.025634765625,283.1499938964844,0.8135218620300293,0.1828638762235641,0.8260465860366821,281.7427062988281,286.9339904785156,292.54998779296875,287.1133117675781,295.0937194824219,297.1383361816406,281.7436828613281,1.0,0.4093433618545532,0.7931965589523315,0.7931965589523315,1.0,1.0,-2.26228141784668,1.0080256462097168,1.2542558908462524,0.4938280880451202,5.551115123125783e-17,1.0,0.0,61.48263931274414,85.0,36872.359375,-0.0,894.3439331054688,1.0,278.1499938964844,280.3543395996094,290.10791015625,292.47344970703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406225085258484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5446.28125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3778.103759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12315600,297.0892333984375,297.1499938964844,293.1499938964844,0.0042665977962315,-436.8531494140625,283.1500244140625,0.9439428448677064,0.2836290001869201,0.2557390928268432,297.1219482421875,297.1499938964844,293.1499938964844,0.0051341550424695,-552.6774291992188,283.14990234375,0.9990000128746032,0.3417398929595947,0.3235735297203064,297.1187744140625,297.1499938964844,293.1499938964844,0.0047148424200713,-375.2135620117188,283.1499938964844,0.9768388867378236,0.3135497272014618,0.2196592688560485,297.1347351074219,297.1499938964844,293.1499938964844,0.0041121197864413,-443.44866943359375,283.14996337890625,0.9307219386100768,0.273486316204071,0.2596076130867004,297.1383972167969,297.1499938964844,293.1499938964844,0.0027566372882574,-1411.025634765625,283.1499938964844,0.8135218620300293,0.1828638762235641,0.8260465860366821,281.7427062988281,286.9339904785156,292.54998779296875,287.1133117675781,295.0937194824219,297.1383361816406,281.7436828613281,1.0,0.4093433618545532,0.7931965589523315,0.7931965589523315,1.0,1.0,-2.26228141784668,1.0080256462097168,1.2542558908462524,0.4938280880451202,5.551115123125783e-17,1.0,0.0,61.48263931274414,85.0,36872.359375,-0.0,894.3439331054688,1.0,278.1499938964844,280.3543395996094,290.10791015625,292.47344970703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406225085258484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5446.28125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3778.103759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12315660,297.1308898925781,297.1499938964844,293.1499938964844,0.0042050280608236,-430.1680908203125,283.1501159667969,0.9228675365447998,0.2871214151382446,0.258330225944519,297.1587219238281,297.1499938964844,293.1499938964844,0.0050556166097521,-543.8212890625,283.15008544921875,0.9841458797454834,0.3451423943042755,0.3266150951385498,297.161865234375,297.1499938964844,293.1499938964844,0.004648751579225,-369.6479797363281,283.1501159667969,0.9583095908164978,0.3175590932369232,0.2219878584146499,297.17974853515625,297.1499938964844,293.1499938964844,0.0040657273493707,-438.0450134277344,283.1500549316406,0.911121129989624,0.2778864800930023,0.2630705833435058,297.1840515136719,297.1499938964844,293.1499938964844,0.0027438353281468,-1403.1048583984375,283.1500244140625,0.800378680229187,0.1873760372400283,0.8426723480224609,281.7775573730469,286.9411315917969,292.54425048828125,287.12091064453125,295.11395263671875,297.1830444335937,281.78009033203125,1.0,0.4184253513813019,0.7924451231956482,0.7924451231956482,1.0,1.0,-2.295931100845337,1.0240867137908936,1.2718442678451538,0.5023816227912903,5.551115123125783e-17,1.0,0.0,66.60647583007812,103.0,37337.9296875,-0.0,947.7442016601562,1.0,278.1499938964844,280.3810729980469,290.1245422363281,292.5081481933594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411590695381165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5483.24560546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3782.978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12315720,297.1308898925781,297.1499938964844,293.1499938964844,0.0042050280608236,-430.1680908203125,283.1501159667969,0.9228675365447998,0.2871214151382446,0.258330225944519,297.1587219238281,297.1499938964844,293.1499938964844,0.0050556166097521,-543.8212890625,283.15008544921875,0.9841458797454834,0.3451423943042755,0.3266150951385498,297.161865234375,297.1499938964844,293.1499938964844,0.004648751579225,-369.6479797363281,283.1501159667969,0.9583095908164978,0.3175590932369232,0.2219878584146499,297.17974853515625,297.1499938964844,293.1499938964844,0.0040657273493707,-438.0450134277344,283.1500549316406,0.911121129989624,0.2778864800930023,0.2630705833435058,297.1840515136719,297.1499938964844,293.1499938964844,0.0027438353281468,-1403.1048583984375,283.1500244140625,0.800378680229187,0.1873760372400283,0.8426723480224609,281.7775573730469,286.9411315917969,292.54425048828125,287.12091064453125,295.11395263671875,297.1830444335937,281.78009033203125,1.0,0.4184253513813019,0.7924451231956482,0.7924451231956482,1.0,1.0,-2.295931100845337,1.0240867137908936,1.2718442678451538,0.5023816227912903,5.551115123125783e-17,1.0,0.0,66.60647583007812,103.0,37337.9296875,-0.0,947.7442016601562,1.0,278.1499938964844,280.3810729980469,290.1245422363281,292.5081481933594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411590695381165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5483.24560546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3782.978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12315780,297.1425170898437,297.1499938964844,293.1499938964844,0.0041508893482387,-424.3570861816406,283.1501770019531,0.8959196209907532,0.2881160974502563,0.2597434818744659,297.1710205078125,297.1499938964844,293.1499938964844,0.0049891746602952,-536.3899536132812,283.1501770019531,0.9588530659675598,0.3464420437812805,0.3283187747001648,297.17529296875,297.1499938964844,293.1499938964844,0.0045925243757665,-364.9585266113281,283.1501770019531,0.9298070073127748,0.3189991414546966,0.2233873456716537,297.19512939453125,297.1499938964844,293.1499938964844,0.0040252213366329,-433.3924255371094,283.1501159667969,0.8865721821784973,0.2796761393547058,0.2652864158153534,297.2005310058594,297.1499938964844,293.1499938964844,0.0027295781765133,-1394.82080078125,283.1500244140625,0.780448853969574,0.1893099844455719,0.8538440465927124,281.8038330078125,286.9463195800781,292.5400695800781,287.1264953613281,295.1200866699219,297.199951171875,281.8056640625,1.0,0.4268396496772766,0.7919341325759888,0.7919341325759888,1.0,1.0,-2.3174736499786377,1.0343260765075684,1.2831476926803589,0.5080204010009766,5.551115123125783e-17,1.0,0.0,73.37089538574219,103.0,37640.1796875,-0.0,996.4373779296876,1.0,278.1499938964844,280.3996276855469,290.1397705078125,292.543212890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432990550994872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5509.955078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3802.399169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12315840,297.1456604003906,297.1499938964844,293.1499938964844,0.0041295024566352,-422.0691833496094,283.15020751953125,0.882265031337738,0.2883895933628082,0.2602142691612243,297.1747131347656,297.1499938964844,293.1499938964844,0.0049640284851193,-533.57958984375,283.15020751953125,0.9432981610298156,0.3468857407569885,0.3289625644683838,297.1791687011719,297.1499938964844,293.1499938964844,0.0045709540136158,-363.1626892089844,283.15020751953125,0.9139955043792723,0.319478303194046,0.2238980531692505,297.1998291015625,297.1499938964844,293.1499938964844,0.0040099951438605,-431.6453552246094,283.150146484375,0.8735634684562683,0.280314564704895,0.266131579875946,297.20556640625,297.1499938964844,293.1499938964844,0.0027242703363299,-1391.7379150390625,283.1500549316406,0.769525945186615,0.190001294016838,0.8581355214118958,281.81365966796875,286.9488830566406,292.5379943847656,287.12921142578125,295.12158203125,297.20513916015625,281.81524658203125,1.0,0.4311165511608124,0.7916936874389648,0.7916936874389648,1.0,1.0,-2.3255980014801025,1.0381780862808228,1.2874200344085691,0.5101439356803894,5.551115123125783e-17,1.0,0.0,77.37056732177734,121.0,37754.85546875,-0.0,1020.7703857421876,1.0,278.1499938964844,280.4066772460937,290.1458740234375,292.557861328125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445836544036864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5520.18017578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3814.038818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12315900,297.1484680175781,297.1499938964844,293.1499938964844,0.0041011124849319,-419.0379638671875,283.15020751953125,0.8610252141952515,0.2886399626731872,0.2607749998569488,297.178466796875,297.1499938964844,293.1499938964844,0.0049317548982799,-529.9730224609375,283.1502380371094,0.917377471923828,0.3474130928516388,0.3298097550868988,297.1829528808594,297.1499938964844,293.1499938964844,0.0045429607853293,-360.83404541015625,283.15020751953125,0.8911525011062622,0.3200377523899078,0.2245544046163559,297.20465087890625,297.1499938964844,293.1499938964844,0.0039905956946313,-429.419189453125,283.150146484375,0.8534010648727417,0.281107097864151,0.2672498822212219,297.2105407714844,297.1499938964844,293.1499938964844,0.0027174949645996,-1387.8018798828125,283.1500549316406,0.7524532079696655,0.1908451616764068,0.8637648224830627,281.8262634277344,286.95294189453125,292.53472900390625,287.13360595703125,295.1223449707031,297.21026611328125,281.8275451660156,1.0,0.4381096065044403,0.7913179397583008,0.7913179397583008,1.0,1.0,-2.336188554763794,1.0431874990463257,1.2930009365081787,0.512903094291687,5.551115123125783e-17,1.0,0.0,84.47731018066406,121.0,37905.03515625,-0.0,1060.2685546875,1.0,278.1499938964844,280.4158630371094,290.1531982421875,292.57696533203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467316269874572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5533.41259765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3833.470458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12315960,297.1499328613281,297.1499938964844,293.1499938964844,0.0040769623592495,-416.46240234375,283.15020751953125,0.8418853282928467,0.2887747287750244,0.2612277567386627,297.1807861328125,297.1499938964844,293.1499938964844,0.0049049449153244,-526.976318359375,283.1502380371094,0.8949286341667175,0.3478215038776397,0.3305450975894928,297.1852111816406,297.1499938964844,293.1499938964844,0.0045195939019322,-358.8905639648437,283.15020751953125,0.8705348968505859,0.320467859506607,0.2251164764165878,297.2076416015625,297.1499938964844,293.1499938964844,0.0039746453985571,-427.5875244140625,283.150146484375,0.835227370262146,0.2817493975162506,0.2682211101055145,297.2132568359375,297.1499938964844,293.1499938964844,0.0027117230929434,-1384.457763671875,283.1500549316406,0.7369754314422607,0.1914990246295929,0.8685206174850464,281.8367614746094,286.9571228027344,292.5313415527344,287.13818359375,295.12213134765625,297.213134765625,281.8378601074219,1.0,0.4453097879886627,0.7904310822486877,0.7904310822486877,1.0,1.0,-2.3451735973358154,1.0473392009735107,1.297834396362305,0.5151473879814148,5.551115123125783e-17,1.0,0.0,92.25106811523438,124.0,38033.4921875,-0.0,1101.02197265625,1.0,278.1499938964844,280.4236755371094,290.1583251953125,292.5919189453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487895369529724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5544.45263671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3852.05078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12316020,297.1510009765625,297.1499938964844,293.1499938964844,0.0040385569445788,-412.3792114257813,283.15020751953125,0.8196272850036621,0.2888833880424499,0.2617776691913605,297.18316650390625,297.1499938964844,293.1499938964844,0.0048640985041856,-522.4152221679688,283.15020751953125,0.8695032000541687,0.3484545946121216,0.3316253125667572,297.1873779296875,297.1499938964844,293.1499938964844,0.004483881406486,-355.9242858886719,283.15020751953125,0.846792995929718,0.3211377561092376,0.2259415090084076,297.210693359375,297.1499938964844,293.1499938964844,0.0039507667534053,-424.8468017578125,283.150146484375,0.8139697313308716,0.2827914953231811,0.2697071135044098,297.21484375,297.1499938964844,293.1499938964844,0.002701895777136,-1378.849365234375,283.1500549316406,0.7189050316810608,0.1924650818109512,0.8753994107246399,281.8525390625,286.9657897949219,292.5243530273437,287.1478576660156,295.1197509765625,297.21484375,281.8532409667969,1.0,0.4551528394222259,0.7886573672294617,0.7886573672294617,1.0,1.0,-2.358175277709961,1.053233623504639,1.3049416542053225,0.5183343291282654,5.551115123125783e-17,1.0,0.0,103.49949645996094,112.0,38228.8046875,-0.0,1160.5296630859375,1.0,278.1499938964844,280.4356384277344,290.1650390625,292.6134338378906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522828459739684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5561.15576171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3883.50439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
