time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316080,297.1510009765625,297.1499938964844,293.1499938964844,0.0040385569445788,-412.3792114257813,283.15020751953125,0.8196272850036621,0.2888833880424499,0.2617776691913605,297.18316650390625,297.1499938964844,293.1499938964844,0.0048640985041856,-522.4152221679688,283.15020751953125,0.8695032000541687,0.3484545946121216,0.3316253125667572,297.1873779296875,297.1499938964844,293.1499938964844,0.004483881406486,-355.9242858886719,283.15020751953125,0.846792995929718,0.3211377561092376,0.2259415090084076,297.210693359375,297.1499938964844,293.1499938964844,0.0039507667534053,-424.8468017578125,283.150146484375,0.8139697313308716,0.2827914953231811,0.2697071135044098,297.21484375,297.1499938964844,293.1499938964844,0.002701895777136,-1378.849365234375,283.1500549316406,0.7189050316810608,0.1924650818109512,0.8753994107246399,281.8525390625,286.9657897949219,292.5243530273437,287.1478576660156,295.1197509765625,297.21484375,281.8532409667969,1.0,0.4551528394222259,0.7886573672294617,0.7886573672294617,1.0,1.0,-2.358175277709961,1.053233623504639,1.3049416542053225,0.5183343291282654,5.551115123125783e-17,1.0,0.0,103.49949645996094,112.0,38228.8046875,-0.0,1160.5296630859375,1.0,278.1499938964844,280.4356384277344,290.1650390625,292.6134338378906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522828459739684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5561.15576171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3883.50439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12316140,297.1514587402344,297.1499938964844,293.1499938964844,0.0040118405595421,-409.55413818359375,283.1501770019531,0.8149483799934387,0.2889423370361328,0.2619241774082184,297.18438720703125,297.1499938964844,293.1499938964844,0.0048380810767412,-519.5153198242188,283.1501770019531,0.8646425008773804,0.3490000367164612,0.3322464823722839,297.18853759765625,297.1499938964844,293.1499938964844,0.0044612833298742,-354.05059814453125,283.1501770019531,0.8423610329627991,0.3217287957668304,0.2264298498630523,297.2120056152344,297.1499938964844,293.1499938964844,0.0039365743286907,-423.2149963378906,283.1501159667969,0.809994101524353,0.2836933732032776,0.2706753313541412,297.2137756347656,297.1499938964844,293.1499938964844,0.0026945197023451,-1374.72314453125,283.1500549316406,0.7156282663345337,0.1931802034378051,0.8792782425880432,281.8622436523437,286.9747009277344,292.5171813964844,287.158203125,295.1161804199219,297.2138366699219,281.8626708984375,1.0,0.4576429724693298,0.7868836522102356,0.7868836522102356,1.0,1.0,-2.365511655807495,1.056397557258606,1.3091140985488892,0.5200360417366028,5.551115123125783e-17,1.0,0.0,106.28839111328124,100.0,38355.44921875,-0.0,1180.046875,1.0,278.1499938964844,280.4434509277344,290.17022705078125,292.62774658203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546910524368286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5572.24658203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3905.12255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12316200,297.1514587402344,297.1499938964844,293.1499938964844,0.0040118405595421,-409.55413818359375,283.1501770019531,0.8149483799934387,0.2889423370361328,0.2619241774082184,297.18438720703125,297.1499938964844,293.1499938964844,0.0048380810767412,-519.5153198242188,283.1501770019531,0.8646425008773804,0.3490000367164612,0.3322464823722839,297.18853759765625,297.1499938964844,293.1499938964844,0.0044612833298742,-354.05059814453125,283.1501770019531,0.8423610329627991,0.3217287957668304,0.2264298498630523,297.2120056152344,297.1499938964844,293.1499938964844,0.0039365743286907,-423.2149963378906,283.1501159667969,0.809994101524353,0.2836933732032776,0.2706753313541412,297.2137756347656,297.1499938964844,293.1499938964844,0.0026945197023451,-1374.72314453125,283.1500549316406,0.7156282663345337,0.1931802034378051,0.8792782425880432,281.8622436523437,286.9747009277344,292.5171813964844,287.158203125,295.1161804199219,297.2138366699219,281.8626708984375,1.0,0.4576429724693298,0.7868836522102356,0.7868836522102356,1.0,1.0,-2.365511655807495,1.056397557258606,1.3091140985488892,0.5200360417366028,5.551115123125783e-17,1.0,0.0,106.28839111328124,100.0,38355.44921875,-0.0,1180.046875,1.0,278.1499938964844,280.4434509277344,290.17022705078125,292.62774658203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546910524368286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5572.24658203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3905.12255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12316260,297.1524963378906,297.1499938964844,293.1499938964844,0.0039921337738633,-407.478271484375,283.150146484375,0.8207167983055115,0.289067655801773,0.2619036138057709,297.18585205078125,297.1499938964844,293.1499938964844,0.0048205656930804,-517.56396484375,283.150146484375,0.8715134263038635,0.3495820760726928,0.3326601684093475,297.1900634765625,297.1499938964844,293.1499938964844,0.00444643991068,-352.8191223144531,283.150146484375,0.848814070224762,0.3223702013492584,0.2267747372388839,297.2132263183594,297.1499938964844,293.1499938964844,0.0039281425997614,-422.23773193359375,283.15008544921875,0.8165779709815979,0.2846024334430694,0.2714039087295532,297.21221923828125,297.1499938964844,293.1499938964844,0.0026888323482125,-1371.5802001953125,283.1500244140625,0.7213757038116455,0.1938296407461166,0.8816527724266052,281.86871337890625,286.9837951660156,292.5098571777344,287.16925048828125,295.1123046875,297.2122802734375,281.8690185546875,1.0,0.4558180272579193,0.7854804992675781,0.7854804992675781,1.0,1.0,-2.3701276779174805,1.058322548866272,1.3118051290512085,0.521067202091217,5.551115123125783e-17,1.0,0.0,103.37625885009766,88.0,38449.359375,-0.0,1173.5399169921875,1.0,278.1499938964844,280.4491271972656,290.17657470703125,292.6399230957031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561328887939452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5580.9169921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3918.040283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12316320,297.1524963378906,297.1499938964844,293.1499938964844,0.0039921337738633,-407.478271484375,283.150146484375,0.8207167983055115,0.289067655801773,0.2619036138057709,297.18585205078125,297.1499938964844,293.1499938964844,0.0048205656930804,-517.56396484375,283.150146484375,0.8715134263038635,0.3495820760726928,0.3326601684093475,297.1900634765625,297.1499938964844,293.1499938964844,0.00444643991068,-352.8191223144531,283.150146484375,0.848814070224762,0.3223702013492584,0.2267747372388839,297.2132263183594,297.1499938964844,293.1499938964844,0.0039281425997614,-422.23773193359375,283.15008544921875,0.8165779709815979,0.2846024334430694,0.2714039087295532,297.21221923828125,297.1499938964844,293.1499938964844,0.0026888323482125,-1371.5802001953125,283.1500244140625,0.7213757038116455,0.1938296407461166,0.8816527724266052,281.86871337890625,286.9837951660156,292.5098571777344,287.16925048828125,295.1123046875,297.2122802734375,281.8690185546875,1.0,0.4558180272579193,0.7854804992675781,0.7854804992675781,1.0,1.0,-2.3701276779174805,1.058322548866272,1.3118051290512085,0.521067202091217,5.551115123125783e-17,1.0,0.0,103.37625885009766,88.0,38449.359375,-0.0,1173.5399169921875,1.0,278.1499938964844,280.4491271972656,290.17657470703125,292.6399230957031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561328887939452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5580.9169921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3918.040283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12316380,297.1542053222656,297.1499938964844,293.1499938964844,0.0039752246811985,-405.7008056640625,283.150146484375,0.833848774433136,0.2892724275588989,0.2618246078491211,297.187744140625,297.1499938964844,293.1499938964844,0.0048063439317047,-515.9798583984375,283.1501159667969,0.8871470093727112,0.3502296507358551,0.3329957127571106,297.1921081542969,297.1499938964844,293.1499938964844,0.0044346591457724,-351.8409118652344,283.1501159667969,0.863524854183197,0.3230856955051422,0.2270687967538833,297.2147521972656,297.1499938964844,293.1499938964844,0.0039218226447701,-421.5009460449219,283.15008544921875,0.8303691148757935,0.2855578064918518,0.2720344364643097,297.2108459472656,297.1499938964844,293.1499938964844,0.0026834174059331,-1368.6231689453125,283.1500244140625,0.733351469039917,0.1944784373044967,0.8833266496658325,281.8739013671875,286.9928894042969,292.50250244140625,287.1809387207031,295.1086120605469,297.2109069824219,281.8741760253906,1.0,0.4512918591499328,0.7840774059295654,0.7840774059295654,1.0,1.0,-2.3735580444335938,1.0596774816513062,1.3138805627822876,0.5217816233634949,5.551115123125783e-17,1.0,0.0,96.97718048095705,76.0,38530.70703125,-0.0,1151.5594482421875,1.0,278.1499938964844,280.4540405273437,290.1852722167969,292.6531677246094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569603204727172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5589.08203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3925.444091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12316440,297.1542053222656,297.1499938964844,293.1499938964844,0.0039752246811985,-405.7008056640625,283.150146484375,0.833848774433136,0.2892724275588989,0.2618246078491211,297.187744140625,297.1499938964844,293.1499938964844,0.0048063439317047,-515.9798583984375,283.1501159667969,0.8871470093727112,0.3502296507358551,0.3329957127571106,297.1921081542969,297.1499938964844,293.1499938964844,0.0044346591457724,-351.8409118652344,283.1501159667969,0.863524854183197,0.3230856955051422,0.2270687967538833,297.2147521972656,297.1499938964844,293.1499938964844,0.0039218226447701,-421.5009460449219,283.15008544921875,0.8303691148757935,0.2855578064918518,0.2720344364643097,297.2108459472656,297.1499938964844,293.1499938964844,0.0026834174059331,-1368.6231689453125,283.1500244140625,0.733351469039917,0.1944784373044967,0.8833266496658325,281.8739013671875,286.9928894042969,292.50250244140625,287.1809387207031,295.1086120605469,297.2109069824219,281.8741760253906,1.0,0.4512918591499328,0.7840774059295654,0.7840774059295654,1.0,1.0,-2.3735580444335938,1.0596774816513062,1.3138805627822876,0.5217816233634949,5.551115123125783e-17,1.0,0.0,96.97718048095705,76.0,38530.70703125,-0.0,1151.5594482421875,1.0,278.1499938964844,280.4540405273437,290.1852722167969,292.6531677246094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569603204727172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5589.08203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3925.444091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12316500,297.1552429199219,297.1499938964844,293.1499938964844,0.0039672418497502,-404.86224365234375,283.1501159667969,0.8431500196456909,0.2894018888473511,0.2617779970169067,297.1888732910156,297.1499938964844,293.1499938964844,0.0047997822985053,-515.2488403320312,283.1501159667969,0.8981624841690063,0.3505796492099762,0.3331538438796997,297.1933288574219,297.1499938964844,293.1499938964844,0.0044292858801782,-351.3944091796875,283.1501159667969,0.8740299344062805,0.3234710693359375,0.227210134267807,297.21563720703125,297.1499938964844,293.1499938964844,0.0039189760573208,-421.16839599609375,283.1500549316406,0.8399171233177185,0.2860552966594696,0.2723339796066284,297.2102966308594,297.1499938964844,293.1499938964844,0.0026806599926203,-1367.12646484375,283.1500244140625,0.7416583299636841,0.194809690117836,0.8840255737304688,281.8763122558594,286.9974060058594,292.4988708496094,287.18707275390625,295.1068725585937,297.2103271484375,281.8765563964844,1.0,0.4483456313610077,0.7833757996559143,0.7833757996559143,1.0,1.0,-2.375061511993408,1.060252070426941,1.3148094415664673,0.5220809578895569,5.551115123125783e-17,1.0,0.0,92.8998794555664,76.0,38569.5546875,-0.0,1136.7547607421875,1.0,278.1499938964844,280.45635986328125,290.1904602050781,292.6605224609375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572436213493348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5593.205078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3927.9775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12316560,297.1563720703125,297.1499938964844,293.1499938964844,0.0039594075642526,-404.0394287109375,283.1501159667969,0.8545498251914978,0.2895463407039642,0.2617307007312774,297.1900939941406,297.1499938964844,293.1499938964844,0.0047933994792401,-514.5375366210938,283.1501159667969,0.9117841720581056,0.350945234298706,0.3333116769790649,297.1946105957031,297.1499938964844,293.1499938964844,0.0044240793213248,-350.96160888671875,283.15008544921875,0.8867945671081543,0.3238723576068878,0.2273515462875366,297.2165832519531,297.1499938964844,293.1499938964844,0.0039162086322903,-420.8449096679688,283.1500549316406,0.8515358567237854,0.2865644991397857,0.27262943983078,297.2098388671875,297.1499938964844,293.1499938964844,0.0026778420433402,-1365.6011962890625,283.1500244140625,0.7517831325531006,0.1951459497213363,0.8846730589866638,281.878662109375,287.0018920898437,292.4952392578125,287.1933288574219,295.10516357421875,297.2098693847656,281.87890625,1.0,0.4450865983963012,0.7827625274658203,0.7827625274658203,1.0,1.0,-2.3764970302581787,1.06080961227417,1.3156874179840088,0.5223775506019592,5.551115123125783e-17,1.0,0.0,88.42747497558594,64.0,38608.0,-0.0,1120.255615234375,1.0,278.1499938964844,280.45867919921875,290.19610595703125,292.6683349609375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574803709983826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5597.39404296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3930.093994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12316620,297.1588439941406,297.1499938964844,293.1499938964844,0.0039446544833481,-402.4899597167969,283.1501159667969,0.8854550719261169,0.289878249168396,0.2616432905197143,297.1926574707031,297.1499938964844,293.1499938964844,0.0047816829755902,-513.2302856445312,283.15008544921875,0.9500887393951416,0.3517168760299682,0.3336339592933655,297.1973571777344,297.1499938964844,293.1499938964844,0.0044146487489342,-350.17596435546875,283.15008544921875,0.9216307997703552,0.3247167468070984,0.2276401370763778,297.2185974121094,297.1499938964844,293.1499938964844,0.0039113713428378,-420.2757873535156,283.1500549316406,0.8829165101051331,0.2876133024692535,0.2732170522212982,297.2091369628906,297.1499938964844,293.1499938964844,0.0026724282652139,-1362.674072265625,283.1500244140625,0.7791936993598938,0.1958318650722503,0.885871410369873,281.88311767578125,287.0107116699219,292.4881591796875,287.2063903808594,295.101806640625,297.208984375,281.8833312988281,1.0,0.4378751814365387,0.7815359830856323,0.7815359830856323,1.0,1.0,-2.379271507263184,1.0618785619735718,1.3173929452896118,0.5229443311691284,5.551115123125783e-17,1.0,0.0,78.62850189208984,52.0,38679.140625,-0.0,1083.6270751953125,1.0,278.1499938964844,280.46295166015625,290.2084045410156,292.68487548828125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957868993282318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5605.6005859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3933.5673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12316680,297.1588439941406,297.1499938964844,293.1499938964844,0.0039446544833481,-402.4899597167969,283.1501159667969,0.8854550719261169,0.289878249168396,0.2616432905197143,297.1926574707031,297.1499938964844,293.1499938964844,0.0047816829755902,-513.2302856445312,283.15008544921875,0.9500887393951416,0.3517168760299682,0.3336339592933655,297.1973571777344,297.1499938964844,293.1499938964844,0.0044146487489342,-350.17596435546875,283.15008544921875,0.9216307997703552,0.3247167468070984,0.2276401370763778,297.2185974121094,297.1499938964844,293.1499938964844,0.0039113713428378,-420.2757873535156,283.1500549316406,0.8829165101051331,0.2876133024692535,0.2732170522212982,297.2091369628906,297.1499938964844,293.1499938964844,0.0026724282652139,-1362.674072265625,283.1500244140625,0.7791936993598938,0.1958318650722503,0.885871410369873,281.88311767578125,287.0107116699219,292.4881591796875,287.2063903808594,295.101806640625,297.208984375,281.8833312988281,1.0,0.4378751814365387,0.7815359830856323,0.7815359830856323,1.0,1.0,-2.379271507263184,1.0618785619735718,1.3173929452896118,0.5229443311691284,5.551115123125783e-17,1.0,0.0,78.62850189208984,52.0,38679.140625,-0.0,1083.6270751953125,1.0,278.1499938964844,280.46295166015625,290.2084045410156,292.68487548828125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957868993282318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5605.6005859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3933.5673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12316740,297.16143798828125,297.1499938964844,293.1499938964844,0.0039305291138589,-401.00592041015625,283.15008544921875,0.9344618320465088,0.2902550101280212,0.2615712583065033,297.1954040527344,297.1499938964844,293.1499938964844,0.0047697578556835,-511.9027404785156,283.15008544921875,0.9952203035354614,0.3525371253490448,0.3339720368385315,297.2002258300781,297.1499938964844,293.1499938964844,0.004405862186104,-349.4424133300781,283.1500549316406,0.9732261300086976,0.3256095647811889,0.2279413938522339,297.220703125,297.1499938964844,293.1499938964844,0.0039069037884473,-419.7477722167969,283.1500244140625,0.93230003118515,0.2886959612369537,0.2738077938556671,297.2086486816406,297.1499938964844,293.1499938964844,0.0026670088991522,-1359.74951171875,283.1500244140625,0.8192991018295288,0.1965317726135254,0.8869911432266235,281.8874206542969,287.0191650390625,292.4813232421875,287.2201538085937,295.098876953125,297.2086181640625,281.8876647949219,1.0,0.4299869537353515,0.7803094387054443,0.7803094387054443,1.0,1.0,-2.3819351196289062,1.062890887260437,1.3190443515777588,0.5234816670417786,5.551115123125783e-17,1.0,0.0,68.03742218017578,55.0,38749.58203125,-0.0,1043.60888671875,1.0,278.1499938964844,280.4671630859375,290.2217102050781,292.70233154296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581733345985411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5613.92431640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3936.285888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12316800,297.16143798828125,297.1499938964844,293.1499938964844,0.0039305291138589,-401.00592041015625,283.15008544921875,0.9344618320465088,0.2902550101280212,0.2615712583065033,297.1954040527344,297.1499938964844,293.1499938964844,0.0047697578556835,-511.9027404785156,283.15008544921875,0.9952203035354614,0.3525371253490448,0.3339720368385315,297.2002258300781,297.1499938964844,293.1499938964844,0.004405862186104,-349.4424133300781,283.1500549316406,0.9732261300086976,0.3256095647811889,0.2279413938522339,297.220703125,297.1499938964844,293.1499938964844,0.0039069037884473,-419.7477722167969,283.1500244140625,0.93230003118515,0.2886959612369537,0.2738077938556671,297.2086486816406,297.1499938964844,293.1499938964844,0.0026670088991522,-1359.74951171875,283.1500244140625,0.8192991018295288,0.1965317726135254,0.8869911432266235,281.8874206542969,287.0191650390625,292.4813232421875,287.2201538085937,295.098876953125,297.2086181640625,281.8876647949219,1.0,0.4299869537353515,0.7803094387054443,0.7803094387054443,1.0,1.0,-2.3819351196289062,1.062890887260437,1.3190443515777588,0.5234816670417786,5.551115123125783e-17,1.0,0.0,68.03742218017578,55.0,38749.58203125,-0.0,1043.60888671875,1.0,278.1499938964844,280.4671630859375,290.2217102050781,292.70233154296875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581733345985411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5613.92431640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3936.285888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12316860,297.1632995605469,297.1499938964844,293.1499938964844,0.0039555691182613,-403.63482666015625,283.1500244140625,0.9561753273010254,0.2905892729759216,0.2617538273334503,297.21343994140625,297.1499938964844,293.1499938964844,0.0046069007366895,-494.6603393554688,283.1503295898437,0.9990000128746032,0.3549084961414337,0.3206372857093811,297.2024841308594,297.1499938964844,293.1499938964844,0.0044408217072486,-352.2696228027344,283.1499938964844,0.9911248087882996,0.3264765441417694,0.2284498810768127,297.22216796875,297.1499938964844,293.1499938964844,0.0039414372295141,-423.5330505371094,283.14996337890625,0.954967439174652,0.2897433638572693,0.2746687233448028,297.207763671875,297.1499938964844,293.1499938964844,0.0026891792658716,-1371.3330078125,283.1499938964844,0.8356034159660339,0.1971830278635025,0.8893231749534607,281.8803100585937,287.0271911621094,292.474853515625,287.23455810546875,295.0971984863281,297.2083740234375,281.8797302246094,1.0,0.425730437040329,0.7790960669517517,0.7790960669517517,1.0,1.0,-2.3707430362701416,1.0572185516357422,1.3135244846343994,0.5205300450325012,5.551115123125783e-17,1.0,0.0,64.1571273803711,75.0,38655.51171875,-0.0,1015.7846069335938,1.0,278.1499938964844,280.4621887207031,290.234130859375,292.7135009765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581535458564758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5610.287109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3936.109130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12316920,297.1632995605469,297.1499938964844,293.1499938964844,0.0039555691182613,-403.63482666015625,283.1500244140625,0.9561753273010254,0.2905892729759216,0.2617538273334503,297.21343994140625,297.1499938964844,293.1499938964844,0.0046069007366895,-494.6603393554688,283.1503295898437,0.9990000128746032,0.3549084961414337,0.3206372857093811,297.2024841308594,297.1499938964844,293.1499938964844,0.0044408217072486,-352.2696228027344,283.1499938964844,0.9911248087882996,0.3264765441417694,0.2284498810768127,297.22216796875,297.1499938964844,293.1499938964844,0.0039414372295141,-423.5330505371094,283.14996337890625,0.954967439174652,0.2897433638572693,0.2746687233448028,297.207763671875,297.1499938964844,293.1499938964844,0.0026891792658716,-1371.3330078125,283.1499938964844,0.8356034159660339,0.1971830278635025,0.8893231749534607,281.8803100585937,287.0271911621094,292.474853515625,287.23455810546875,295.0971984863281,297.2083740234375,281.8797302246094,1.0,0.425730437040329,0.7790960669517517,0.7790960669517517,1.0,1.0,-2.3707430362701416,1.0572185516357422,1.3135244846343994,0.5205300450325012,5.551115123125783e-17,1.0,0.0,64.1571273803711,75.0,38655.51171875,-0.0,1015.7846069335938,1.0,278.1499938964844,280.4621887207031,290.234130859375,292.7135009765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581535458564758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5610.287109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3936.109130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12316980,297.16455078125,297.1499938964844,293.1499938964844,0.0039435480721294,-402.354248046875,283.1500244140625,0.9517793655395508,0.2908416390419006,0.2620047032833099,297.23297119140625,297.1499938964844,293.1499938964844,0.0046504698693752,-499.2330627441406,283.150146484375,0.9990000128746032,0.357481449842453,0.3250632286071777,297.20416259765625,297.1499938964844,293.1499938964844,0.0044324421323835,-351.5590209960937,283.1499938964844,0.9880508780479432,0.3271480798721313,0.2289334237575531,297.2232666015625,297.1499938964844,293.1499938964844,0.0039368867874145,-422.98486328125,283.1499938964844,0.9512064456939696,0.2905475795269012,0.275450050830841,297.2071533203125,297.1499938964844,293.1499938964844,0.002685522660613,-1369.269775390625,283.1499938964844,0.8327216506004333,0.1976790130138397,0.8916698694229126,281.88482666015625,287.0329284667969,292.4702453613281,287.2460021972656,295.0955810546875,297.2098388671875,281.88604736328125,1.0,0.4285151362419128,0.7781739234924316,0.7781739234924316,1.0,1.0,-2.3805935382843018,1.0618162155151367,1.318777322769165,0.5226703882217407,5.551115123125783e-17,1.0,0.0,65.21539306640625,75.0,38768.28515625,-0.0,1030.6856689453125,1.0,278.1499938964844,280.46746826171875,290.24322509765625,292.7226867675781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957629144191742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5619.0107421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3931.423583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12317040,297.16485595703125,297.1499938964844,293.1499938964844,0.0039271600544452,-400.6224060058594,283.1500549316406,0.9474114775657654,0.2909166514873504,0.2621016800403595,297.2343444824219,297.1499938964844,293.1499938964844,0.0046890736557543,-503.2647399902344,283.15008544921875,0.9990000128746032,0.3578673601150512,0.3292601406574249,297.2046203613281,297.1499938964844,293.1499938964844,0.0044155926443636,-350.1744079589844,283.1500244140625,0.9847335815429688,0.3273580372333526,0.229101687669754,297.2235717773437,297.1499938964844,293.1499938964844,0.0039228838868439,-421.4166870117188,283.1500244140625,0.9470419883728028,0.2907988429069519,0.2757172584533691,297.2069091796875,297.1499938964844,293.1499938964844,0.0026758776511996,-1364.129638671875,283.1500244140625,0.8296459913253784,0.1978303790092468,0.8924997448921204,281.890625,287.0346374511719,292.4688415527344,287.2496643066406,295.0946655273437,297.2099609375,281.8921813964844,1.0,0.4302682876586914,0.7778826951980591,0.7778826951980591,1.0,1.0,-2.3872671127319336,1.064971089363098,1.3222960233688354,0.5243080854415894,5.551115123125783e-17,1.0,0.0,66.1555404663086,95.0,38851.875,-0.0,1041.7252197265625,1.0,278.1499938964844,280.47216796875,290.2474670410156,292.7294921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575629234313964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5625.978515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3930.831787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12317100,297.1653137207031,297.1499938964844,293.1499938964844,0.0038814700674265,-395.7984619140625,283.150146484375,0.9324120283126832,0.2910553216934204,0.2623320519924164,297.2272644042969,297.1499938964844,293.1499938964844,0.0047748610377311,-512.1707763671875,283.14990234375,0.9969290494918824,0.3577101230621338,0.3391987383365631,297.2054138183594,297.1499938964844,293.1499938964844,0.0043674181215465,-346.2227783203125,283.1501159667969,0.9726545810699464,0.327781468629837,0.2294768542051315,297.2239990234375,297.1499938964844,293.1499938964844,0.0038821338675916,-416.8659362792969,283.15008544921875,0.9324885606765748,0.2913078069686889,0.2763066589832306,297.2062683105469,297.1499938964844,293.1499938964844,0.0026479908265173,-1349.308349609375,283.1500549316406,0.819225549697876,0.1981270462274551,0.8943648338317871,281.90679931640625,287.0381164550781,292.4660339355469,287.2574768066406,295.0919189453125,297.2087707519531,281.9086608886719,1.0,0.4350036084651947,0.7772759795188904,0.7772759795188904,1.0,1.0,-2.40327262878418,1.0725228786468506,1.3307498693466189,0.528397798538208,5.551115123125783e-17,1.0,0.0,69.2406234741211,95.0,39065.390625,-0.0,1071.6593017578125,1.0,278.1499938964844,280.4847717285156,290.2586975097656,292.7497863769531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957838773727417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5644.6796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3933.297119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12317160,297.1650695800781,297.1499938964844,293.1499938964844,0.003859958378598,-393.5176696777344,283.150146484375,0.90279221534729,0.2911286950111389,0.2626505196094513,297.21685791015625,297.1499938964844,293.1499938964844,0.0047357114963233,-507.8898010253906,283.1499938964844,0.9728372693061828,0.3571763336658478,0.3390305340290069,297.2055358886719,297.1499938964844,293.1499938964844,0.004346361849457,-344.4817810058594,283.150146484375,0.9442105293273926,0.3281462490558624,0.2299246191978454,297.22381591796875,297.1499938964844,293.1499938964844,0.0038655388634651,-414.9905700683594,283.15008544921875,0.9032531976699828,0.2917575538158417,0.2769935429096222,297.2049865722656,297.1499938964844,293.1499938964844,0.002636912278831,-1343.3427734375,283.1500549316406,0.7966696619987488,0.1983567625284195,0.8966615796089172,281.9160461425781,287.0414123535156,292.46337890625,287.2654724121094,295.089599609375,297.2066345214844,281.9165954589844,1.0,0.4402948915958404,0.7766008377075195,0.7766008377075195,1.0,1.0,-2.4072039127349854,1.0742267370224,1.332977294921875,0.5294726490974426,5.551115123125783e-17,1.0,0.0,75.3486328125,115.0,39155.73828125,-0.0,1101.2237548828125,1.0,278.1499938964844,280.4911499023437,290.27105712890625,292.7712707519531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586334228515624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5655.68896484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3940.39453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12317220,297.16375732421875,297.1499938964844,293.1499938964844,0.0038358527235686,-390.9500732421875,283.150146484375,0.855567216873169,0.2911863327026367,0.2632633149623871,297.2052307128906,297.1499938964844,293.1499938964844,0.0046956851147115,-503.48480224609375,283.1500549316406,0.9169580340385436,0.3568366169929504,0.339065819978714,297.205078125,297.1499938964844,293.1499938964844,0.004325776360929,-342.7576599121094,283.1501159667969,0.8907315731048584,0.3288024067878723,0.2308138459920883,297.2226867675781,297.1499938964844,293.1499938964844,0.0038513210602104,-413.3451843261719,283.15008544921875,0.8567013740539551,0.2925792336463928,0.2783554196357727,297.2015991210937,297.1499938964844,293.1499938964844,0.0026272742543369,-1338.0311279296875,283.1500549316406,0.7557316422462463,0.1987110674381256,0.901078462600708,281.92694091796875,287.04736328125,292.4585876464844,287.28192138671875,295.0853881835937,297.2029113769531,281.9275207519531,1.0,0.4526560008525848,0.7752505540847778,0.7752505540847778,1.0,1.0,-2.4159929752349854,1.0781487226486206,1.3378443717956543,0.5315349102020264,5.551115123125783e-17,1.0,0.0,89.91342163085938,135.0,39313.2421875,-0.0,1171.035888671875,1.0,278.1499938964844,280.50054931640625,290.2905578613281,292.8031311035156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604493379592896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5672.15869140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3956.59033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12317280,297.16375732421875,297.1499938964844,293.1499938964844,0.0038358527235686,-390.9500732421875,283.150146484375,0.855567216873169,0.2911863327026367,0.2632633149623871,297.2052307128906,297.1499938964844,293.1499938964844,0.0046956851147115,-503.48480224609375,283.1500549316406,0.9169580340385436,0.3568366169929504,0.339065819978714,297.205078125,297.1499938964844,293.1499938964844,0.004325776360929,-342.7576599121094,283.1501159667969,0.8907315731048584,0.3288024067878723,0.2308138459920883,297.2226867675781,297.1499938964844,293.1499938964844,0.0038513210602104,-413.3451843261719,283.15008544921875,0.8567013740539551,0.2925792336463928,0.2783554196357727,297.2015991210937,297.1499938964844,293.1499938964844,0.0026272742543369,-1338.0311279296875,283.1500549316406,0.7557316422462463,0.1987110674381256,0.901078462600708,281.92694091796875,287.04736328125,292.4585876464844,287.28192138671875,295.0853881835937,297.2029113769531,281.9275207519531,1.0,0.4526560008525848,0.7752505540847778,0.7752505540847778,1.0,1.0,-2.4159929752349854,1.0781487226486206,1.3378443717956543,0.5315349102020264,5.551115123125783e-17,1.0,0.0,89.91342163085938,135.0,39313.2421875,-0.0,1171.035888671875,1.0,278.1499938964844,280.50054931640625,290.2905578613281,292.8031311035156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604493379592896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5672.15869140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3956.59033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12317340,297.16168212890625,297.1499938964844,293.1499938964844,0.0038104830309748,-388.2513732910156,283.150146484375,0.8195620775222778,0.2911520302295685,0.2638722658157348,297.1996459960937,297.1499938964844,293.1499938964844,0.0046633067540824,-499.8892517089844,283.15008544921875,0.8742010593414307,0.3569649755954742,0.3397581577301025,297.203857421875,297.1499938964844,293.1499938964844,0.0043038348667323,-340.9240417480469,283.1501159667969,0.8514291644096375,0.3293778002262115,0.2317096889019012,297.2208557128906,297.1499938964844,293.1499938964844,0.0038357647135853,-411.5534057617188,283.15008544921875,0.8212677240371704,0.2933145463466644,0.2797207534313202,297.1975402832031,297.1499938964844,293.1499938964844,0.0026163449510931,-1332.0523681640625,283.1500549316406,0.7246596217155457,0.1989516019821167,0.9053760766983032,281.93817138671875,287.0523681640625,292.4545593261719,287.299072265625,295.0814208984375,297.1990966796875,281.93878173828125,1.0,0.4664888381958008,0.7739002704620361,0.7739002704620361,1.0,1.0,-2.425435781478882,1.0823798179626465,1.3430558443069458,0.5337640643119812,5.551115123125783e-17,1.0,0.0,106.76455688476562,138.0,39470.51953125,-0.0,1251.57177734375,1.0,278.1499938964844,280.50994873046875,290.30682373046875,292.8296203613281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962014138698578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5687.9677734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3970.519775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12317400,297.16168212890625,297.1499938964844,293.1499938964844,0.0038104830309748,-388.2513732910156,283.150146484375,0.8195620775222778,0.2911520302295685,0.2638722658157348,297.1996459960937,297.1499938964844,293.1499938964844,0.0046633067540824,-499.8892517089844,283.15008544921875,0.8742010593414307,0.3569649755954742,0.3397581577301025,297.203857421875,297.1499938964844,293.1499938964844,0.0043038348667323,-340.9240417480469,283.1501159667969,0.8514291644096375,0.3293778002262115,0.2317096889019012,297.2208557128906,297.1499938964844,293.1499938964844,0.0038357647135853,-411.5534057617188,283.15008544921875,0.8212677240371704,0.2933145463466644,0.2797207534313202,297.1975402832031,297.1499938964844,293.1499938964844,0.0026163449510931,-1332.0523681640625,283.1500549316406,0.7246596217155457,0.1989516019821167,0.9053760766983032,281.93817138671875,287.0523681640625,292.4545593261719,287.299072265625,295.0814208984375,297.1990966796875,281.93878173828125,1.0,0.4664888381958008,0.7739002704620361,0.7739002704620361,1.0,1.0,-2.425435781478882,1.0823798179626465,1.3430558443069458,0.5337640643119812,5.551115123125783e-17,1.0,0.0,106.76455688476562,138.0,39470.51953125,-0.0,1251.57177734375,1.0,278.1499938964844,280.50994873046875,290.30682373046875,292.8296203613281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962014138698578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5687.9677734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3970.519775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12317460,297.1594543457031,297.1499938964844,293.1499938964844,0.0037872188258916,-385.7875671386719,283.1501159667969,0.7987768054008484,0.2910720407962799,0.2642439007759094,297.1964416503906,297.1499938964844,293.1499938964844,0.0046379962004721,-497.0711059570313,283.1501159667969,0.8521745800971985,0.3572677075862884,0.3404743671417236,297.20233154296875,297.1499938964844,293.1499938964844,0.0042846375145018,-339.3244934082031,283.1501159667969,0.8311933279037476,0.3299053311347961,0.2324225604534149,297.2186889648437,297.1499938964844,293.1499938964844,0.0038221250288188,-409.9884338378906,283.15008544921875,0.8012986183166504,0.2939934432506561,0.2808316349983215,297.1932373046875,297.1499938964844,293.1499938964844,0.0026053823530673,-1326.1282958984375,283.1500549316406,0.7069200873374939,0.1991200298070907,0.9083803296089172,281.9476318359375,287.05633544921875,292.45135498046875,287.3169250488281,295.0780029296875,297.1951599121094,281.94805908203125,1.0,0.4756981432437897,0.772412121295929,0.772412121295929,1.0,1.0,-2.432544946670532,1.08544921875,1.3470957279205322,0.5353841185569763,5.551115123125783e-17,1.0,0.0,118.72093200683594,126.0,39599.91015625,-0.0,1309.5849609375,1.0,278.1499938964844,280.517822265625,290.3231506347656,292.8545227050781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963262140750885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5701.82666015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3981.611083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12317520,297.1594543457031,297.1499938964844,293.1499938964844,0.0037872188258916,-385.7875671386719,283.1501159667969,0.7987768054008484,0.2910720407962799,0.2642439007759094,297.1964416503906,297.1499938964844,293.1499938964844,0.0046379962004721,-497.0711059570313,283.1501159667969,0.8521745800971985,0.3572677075862884,0.3404743671417236,297.20233154296875,297.1499938964844,293.1499938964844,0.0042846375145018,-339.3244934082031,283.1501159667969,0.8311933279037476,0.3299053311347961,0.2324225604534149,297.2186889648437,297.1499938964844,293.1499938964844,0.0038221250288188,-409.9884338378906,283.15008544921875,0.8012986183166504,0.2939934432506561,0.2808316349983215,297.1932373046875,297.1499938964844,293.1499938964844,0.0026053823530673,-1326.1282958984375,283.1500549316406,0.7069200873374939,0.1991200298070907,0.9083803296089172,281.9476318359375,287.05633544921875,292.45135498046875,287.3169250488281,295.0780029296875,297.1951599121094,281.94805908203125,1.0,0.4756981432437897,0.772412121295929,0.772412121295929,1.0,1.0,-2.432544946670532,1.08544921875,1.3470957279205322,0.5353841185569763,5.551115123125783e-17,1.0,0.0,118.72093200683594,126.0,39599.91015625,-0.0,1309.5849609375,1.0,278.1499938964844,280.517822265625,290.3231506347656,292.8545227050781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963262140750885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5701.82666015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3981.611083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12317580,297.1579284667969,297.1499938964844,293.1499938964844,0.0037692347541451,-383.89544677734375,283.1501159667969,0.7944190502166748,0.2910376191139221,0.2642948925495147,297.19464111328125,297.1499938964844,293.1499938964844,0.0046212673187255,-495.2098388671875,283.15008544921875,0.8481258153915405,0.3576735556125641,0.3409353494644165,297.2012634277344,297.1499938964844,293.1499938964844,0.0042717442847788,-338.2521667480469,283.15008544921875,0.8275378942489624,0.3304595351219177,0.2328754663467407,297.2169494628906,297.1499938964844,293.1499938964844,0.0038133622147142,-408.9822998046875,283.1500549316406,0.7976027131080627,0.2946837246417999,0.2815773487091064,297.18963623046875,297.1499938964844,293.1499938964844,0.002596135251224,-1321.19921875,283.1500549316406,0.7032557129859924,0.1992996782064438,0.9096332788467408,281.9538269042969,287.0591125488281,292.4490966796875,287.33544921875,295.0756225585937,297.1919250488281,281.9540710449219,1.0,0.4775986671447754,0.7709240317344666,0.7709240317344666,1.0,1.0,-2.4361088275909424,1.086808443069458,1.3493002653121948,0.5360831022262573,5.551115123125783e-17,1.0,0.0,121.4662094116211,114.0,39689.05859375,-0.0,1325.306640625,1.0,278.1499938964844,280.5233154296875,290.3397521972656,292.87744140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641261696815492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5712.64990234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3989.280517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12317640,297.1579284667969,297.1499938964844,293.1499938964844,0.0037692347541451,-383.89544677734375,283.1501159667969,0.7944190502166748,0.2910376191139221,0.2642948925495147,297.19464111328125,297.1499938964844,293.1499938964844,0.0046212673187255,-495.2098388671875,283.15008544921875,0.8481258153915405,0.3576735556125641,0.3409353494644165,297.2012634277344,297.1499938964844,293.1499938964844,0.0042717442847788,-338.2521667480469,283.15008544921875,0.8275378942489624,0.3304595351219177,0.2328754663467407,297.2169494628906,297.1499938964844,293.1499938964844,0.0038133622147142,-408.9822998046875,283.1500549316406,0.7976027131080627,0.2946837246417999,0.2815773487091064,297.18963623046875,297.1499938964844,293.1499938964844,0.002596135251224,-1321.19921875,283.1500549316406,0.7032557129859924,0.1992996782064438,0.9096332788467408,281.9538269042969,287.0591125488281,292.4490966796875,287.33544921875,295.0756225585937,297.1919250488281,281.9540710449219,1.0,0.4775986671447754,0.7709240317344666,0.7709240317344666,1.0,1.0,-2.4361088275909424,1.086808443069458,1.3493002653121948,0.5360831022262573,5.551115123125783e-17,1.0,0.0,121.4662094116211,114.0,39689.05859375,-0.0,1325.306640625,1.0,278.1499938964844,280.5233154296875,290.3397521972656,292.87744140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641261696815492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5712.64990234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3989.280517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
