time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317700,297.1576232910156,297.1499938964844,293.1499938964844,0.0037618188653141,-383.11822509765625,283.1501159667969,0.7962669730186462,0.2910567224025726,0.2642585933208465,297.1942138671875,297.1499938964844,293.1499938964844,0.0046150898560881,-494.522705078125,283.15008544921875,0.8501473069190979,0.3579142689704895,0.3411058187484741,297.2010803222656,297.1499938964844,293.1499938964844,0.0042670667171478,-337.8628845214844,283.15008544921875,0.8295051455497742,0.3307642042636871,0.233047604560852,297.21636962890625,297.1499938964844,293.1499938964844,0.0038103628903627,-408.63623046875,283.1500549316406,0.7997803688049316,0.2950509488582611,0.2818710207939148,297.1882629394531,297.1499938964844,293.1499938964844,0.0025921603664755,-1319.094482421875,283.1500549316406,0.7050430774688721,0.1994158178567886,0.9098981618881226,281.9560852050781,287.0600280761719,292.4483642578125,287.344970703125,295.07489013671875,297.1907653808594,281.9563293457031,1.0,0.4768174290657043,0.7701799869537354,0.7701799869537354,1.0,1.0,-2.437148332595825,1.0871323347091677,1.3500159978866575,0.5362271666526794,5.551115123125783e-17,1.0,0.0,120.36681365966795,114.0,39725.3359375,-0.0,1322.0101318359375,1.0,278.1499938964844,280.5255126953125,290.3482360839844,292.8883056640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643914699554444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5717.3837890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3991.6337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12317760,297.15753173828125,297.1499938964844,293.1499938964844,0.0037547398824244,-382.3773498535156,283.1501159667969,0.7998896241188049,0.2910959124565124,0.2642028331756592,297.1940002441406,297.1499938964844,293.1499938964844,0.0046093673445284,-493.8865966796875,283.15008544921875,0.8539747595787048,0.3581735491752624,0.341254860162735,297.2010498046875,297.1499938964844,293.1499938964844,0.004262737929821,-337.5029602050781,283.15008544921875,0.8331515789031982,0.3310848474502563,0.2332013994455337,297.2159729003906,297.1499938964844,293.1499938964844,0.0038076022174209,-408.3179626464844,283.1500549316406,0.8037318587303162,0.2954321205615997,0.2821374833583832,297.1871643066406,297.1499938964844,293.1499938964844,0.0025882790796458,-1317.0450439453125,283.1500549316406,0.7084224820137024,0.1995497196912765,0.9100492596626282,281.9581604003906,287.06060791015625,292.4478759765625,287.35467529296875,295.0744323730469,297.1898193359375,281.9583740234375,1.0,0.4752809405326843,0.769474446773529,0.769474446773529,1.0,1.0,-2.4379472732543945,1.0873481035232544,1.35059916973114,0.5363135933876038,5.551115123125783e-17,1.0,0.0,118.23021697998048,102.0,39759.42578125,-0.0,1314.108642578125,1.0,278.1499938964844,280.5275573730469,290.3569641113281,292.899169921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964568018913269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5721.9912109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3993.19970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12317820,297.15789794921875,297.1499938964844,293.1499938964844,0.0037409563083201,-380.9368896484375,283.15008544921875,0.8117223381996155,0.2912268936634063,0.2640534043312073,297.194091796875,297.1499938964844,293.1499938964844,0.0045983982272446,-492.6690979003906,283.15008544921875,0.8666861653327942,0.3587380647659302,0.3415073156356811,297.201416015625,297.1499938964844,293.1499938964844,0.0042544011957943,-336.81109619140625,283.1500549316406,0.845098614692688,0.3317684233188629,0.2334715574979782,297.21563720703125,297.1499938964844,293.1499938964844,0.0038022231310606,-407.699951171875,283.1500549316406,0.8159714937210083,0.2962332665920257,0.282615453004837,297.1856994628906,297.1499938964844,293.1499938964844,0.0025805633049458,-1312.981201171875,283.1500549316406,0.7188752889633179,0.1998702883720398,0.910151481628418,281.96197509765625,287.0606994628906,292.44781494140625,287.3746337890625,295.0743103027344,297.18865966796875,281.962158203125,1.0,0.4704591333866119,0.7680634260177612,0.7680634260177612,1.0,1.0,-2.4390931129455566,1.087561845779419,1.3515312671661377,0.5363624095916748,5.551115123125783e-17,1.0,0.0,111.56681823730467,90.0,39824.52734375,-0.0,1287.808837890625,1.0,278.1499938964844,280.5314636230469,290.3754577636719,292.92156982421875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647196531295776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5731.17138671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3994.543701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12317880,297.15789794921875,297.1499938964844,293.1499938964844,0.0037409563083201,-380.9368896484375,283.15008544921875,0.8117223381996155,0.2912268936634063,0.2640534043312073,297.194091796875,297.1499938964844,293.1499938964844,0.0045983982272446,-492.6690979003906,283.15008544921875,0.8666861653327942,0.3587380647659302,0.3415073156356811,297.201416015625,297.1499938964844,293.1499938964844,0.0042544011957943,-336.81109619140625,283.1500549316406,0.845098614692688,0.3317684233188629,0.2334715574979782,297.21563720703125,297.1499938964844,293.1499938964844,0.0038022231310606,-407.699951171875,283.1500549316406,0.8159714937210083,0.2962332665920257,0.282615453004837,297.1856994628906,297.1499938964844,293.1499938964844,0.0025805633049458,-1312.981201171875,283.1500549316406,0.7188752889633179,0.1998702883720398,0.910151481628418,281.96197509765625,287.0606994628906,292.44781494140625,287.3746337890625,295.0743103027344,297.18865966796875,281.962158203125,1.0,0.4704591333866119,0.7680634260177612,0.7680634260177612,1.0,1.0,-2.4390931129455566,1.087561845779419,1.3515312671661377,0.5363624095916748,5.551115123125783e-17,1.0,0.0,111.56681823730467,90.0,39824.52734375,-0.0,1287.808837890625,1.0,278.1499938964844,280.5314636230469,290.3754577636719,292.92156982421875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647196531295776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5731.17138671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3994.543701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12317940,297.15869140625,297.1499938964844,293.1499938964844,0.0037270444445312,-379.4843444824219,283.15008544921875,0.8281329274177551,0.2914089858531952,0.2638772428035736,297.1945495605469,297.1499938964844,293.1499938964844,0.0045872027985751,-491.4285278320313,283.1500549316406,0.8859168887138367,0.3593444228172302,0.3417228758335113,297.2021179199219,297.1499938964844,293.1499938964844,0.0042457794770598,-336.0975646972656,283.1500549316406,0.8632141351699829,0.3324922621250152,0.2337128520011901,297.2156982421875,297.1499938964844,293.1499938964844,0.0037964859511703,-407.0446166992188,283.1500549316406,0.8328985571861267,0.2970728576183319,0.2830519378185272,297.1849670410156,297.1499938964844,293.1499938964844,0.0025726854801177,-1308.83837890625,283.1500549316406,0.7333468794822693,0.2002481073141098,0.9101412892341614,281.9656982421875,287.05926513671875,292.4490051269531,287.395263671875,295.0751342773437,297.18817138671875,281.9659118652344,1.0,0.4640925228595733,0.7666524052619934,0.7666524052619934,1.0,1.0,-2.4399428367614746,1.0876303911209106,1.3523123264312744,0.5363254547119141,5.551115123125783e-17,1.0,0.0,102.8343276977539,78.0,39889.0078125,-0.0,1252.5274658203125,1.0,278.1499938964844,280.53533935546875,290.39532470703125,292.9452209472656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647164344787598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5740.5888671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3994.515380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12318000,297.15869140625,297.1499938964844,293.1499938964844,0.0037270444445312,-379.4843444824219,283.15008544921875,0.8281329274177551,0.2914089858531952,0.2638772428035736,297.1945495605469,297.1499938964844,293.1499938964844,0.0045872027985751,-491.4285278320313,283.1500549316406,0.8859168887138367,0.3593444228172302,0.3417228758335113,297.2021179199219,297.1499938964844,293.1499938964844,0.0042457794770598,-336.0975646972656,283.1500549316406,0.8632141351699829,0.3324922621250152,0.2337128520011901,297.2156982421875,297.1499938964844,293.1499938964844,0.0037964859511703,-407.0446166992188,283.1500549316406,0.8328985571861267,0.2970728576183319,0.2830519378185272,297.1849670410156,297.1499938964844,293.1499938964844,0.0025726854801177,-1308.83837890625,283.1500549316406,0.7333468794822693,0.2002481073141098,0.9101412892341614,281.9656982421875,287.05926513671875,292.4490051269531,287.395263671875,295.0751342773437,297.18817138671875,281.9659118652344,1.0,0.4640925228595733,0.7666524052619934,0.7666524052619934,1.0,1.0,-2.4399428367614746,1.0876303911209106,1.3523123264312744,0.5363254547119141,5.551115123125783e-17,1.0,0.0,102.8343276977539,78.0,39889.0078125,-0.0,1252.5274658203125,1.0,278.1499938964844,280.53533935546875,290.39532470703125,292.9452209472656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647164344787598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5740.5888671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3994.515380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12318060,297.15972900390625,297.1499938964844,293.1499938964844,0.0037127037066966,-377.9874877929688,283.15008544921875,0.8504171371459961,0.2916251122951507,0.2636889219284057,297.1952209472656,297.1499938964844,293.1499938964844,0.0045753647573292,-490.1184387207031,283.1500549316406,0.9128358960151672,0.3599759340286255,0.3419170975685119,297.2030029296875,297.1499938964844,293.1499938964844,0.0042365309782326,-335.3339233398437,283.1500549316406,0.8886619210243225,0.33324134349823,0.2339382171630859,297.2160339355469,297.1499938964844,293.1499938964844,0.0037901364266872,-406.3228454589844,283.1500244140625,0.856131374835968,0.2979372441768646,0.2834662497043609,297.18475341796875,297.1499938964844,293.1499938964844,0.002564548049122,-1304.56103515625,283.1500549316406,0.7532215118408203,0.2006684690713882,0.9101072549819946,281.96954345703125,287.05615234375,292.45147705078125,287.4166259765625,295.0767517089844,297.1881103515625,281.9697265625,1.0,0.4567603170871734,0.7653376460075378,0.7653376460075378,1.0,1.0,-2.4406776428222656,1.0876624584197998,1.3530150651931765,0.5362727046012878,5.551115123125783e-17,1.0,0.0,92.86571502685548,66.0,39954.64453125,-0.0,1211.945068359375,1.0,278.1499938964844,280.53924560546875,290.41632080078125,292.9701232910156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646461009979248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5750.349609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3993.891845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12318120,297.15972900390625,297.1499938964844,293.1499938964844,0.0037127037066966,-377.9874877929688,283.15008544921875,0.8504171371459961,0.2916251122951507,0.2636889219284057,297.1952209472656,297.1499938964844,293.1499938964844,0.0045753647573292,-490.1184387207031,283.1500549316406,0.9128358960151672,0.3599759340286255,0.3419170975685119,297.2030029296875,297.1499938964844,293.1499938964844,0.0042365309782326,-335.3339233398437,283.1500549316406,0.8886619210243225,0.33324134349823,0.2339382171630859,297.2160339355469,297.1499938964844,293.1499938964844,0.0037901364266872,-406.3228454589844,283.1500244140625,0.856131374835968,0.2979372441768646,0.2834662497043609,297.18475341796875,297.1499938964844,293.1499938964844,0.002564548049122,-1304.56103515625,283.1500549316406,0.7532215118408203,0.2006684690713882,0.9101072549819946,281.96954345703125,287.05615234375,292.45147705078125,287.4166259765625,295.0767517089844,297.1881103515625,281.9697265625,1.0,0.4567603170871734,0.7653376460075378,0.7653376460075378,1.0,1.0,-2.4406776428222656,1.0876624584197998,1.3530150651931765,0.5362727046012878,5.551115123125783e-17,1.0,0.0,92.86571502685548,66.0,39954.64453125,-0.0,1211.945068359375,1.0,278.1499938964844,280.53924560546875,290.41632080078125,292.9701232910156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646461009979248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5750.349609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3993.891845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12318180,297.1606750488281,297.1499938964844,293.1499938964844,0.0037002493627369,-376.6875915527344,283.15008544921875,0.8762526512145996,0.2918241322040558,0.2635264992713928,297.19580078125,297.1499938964844,293.1499938964844,0.0045648156665265,-488.9521484375,283.1500549316406,0.9455446004867554,0.360517293214798,0.3420695066452026,297.2037658691406,297.1499938964844,293.1499938964844,0.0042281905189156,-334.6463317871094,283.1500549316406,0.9181513786315918,0.3338819444179535,0.2341198474168777,297.21636962890625,297.1499938964844,293.1499938964844,0.0037842649035155,-405.6577758789063,283.1500244140625,0.8829653263092041,0.2986745834350586,0.2838037312030792,297.184814453125,297.1499938964844,293.1499938964844,0.002557483036071,-1300.8477783203125,283.1500549316406,0.7763152122497559,0.201045274734497,0.9100865125656128,281.9728698730469,287.0521850585937,292.4546813964844,287.43511962890625,295.0787353515625,297.1882629394531,281.9730834960937,1.0,0.450115293264389,0.7642332315444946,0.7642332315444946,1.0,1.0,-2.4412643909454346,1.087673306465149,1.3535910844802856,0.5362157821655273,5.551115123125783e-17,1.0,0.0,83.91099548339844,66.0,40011.13671875,-0.0,1175.38427734375,1.0,278.1499938964844,280.5426330566406,290.4346923828125,292.9919128417969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645683765411376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5758.81982421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3993.202880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12318240,297.1608581542969,297.1499938964844,293.1499938964844,0.003697837004438,-376.435791015625,283.15008544921875,0.8821327686309814,0.291863203048706,0.26349538564682,297.1959228515625,297.1499938964844,293.1499938964844,0.0045627471990883,-488.7235107421875,283.1500549316406,0.952524721622467,0.3606210052967071,0.3420977890491485,297.2038879394531,297.1499938964844,293.1499938964844,0.0042265458032488,-334.5108337402344,283.1500549316406,0.9252758026123048,0.3340046107769012,0.2341539412736892,297.2164306640625,297.1499938964844,293.1499938964844,0.0037830942310392,-405.5253601074219,283.1500244140625,0.889031708240509,0.2988156676292419,0.2838673293590545,297.1848449707031,297.1499938964844,293.1499938964844,0.0025561144575476,-1300.12841796875,283.1500549316406,0.7815626859664917,0.2011187374591827,0.910084068775177,281.9735107421875,287.05126953125,292.4554138183594,287.4386901855469,295.07916259765625,297.18829345703125,281.9737243652344,1.0,0.4488163292407989,0.7640228867530823,0.7640228867530823,1.0,1.0,-2.441375255584717,1.0876747369766235,1.3537006378173828,0.5362042188644409,5.551115123125783e-17,1.0,0.0,82.16921997070312,54.0,40022.0390625,-0.0,1168.26708984375,1.0,278.1499938964844,280.54327392578125,290.438232421875,292.9961242675781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645521640777588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5760.45849609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3993.05908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12318300,297.1614074707031,297.1499938964844,293.1499938964844,0.0036901938728988,-375.6380004882813,283.15008544921875,0.9030383825302124,0.2919881641864776,0.2633975744247436,297.1962585449219,297.1499938964844,293.1499938964844,0.0045561264269053,-487.9920043945313,283.1500549316406,0.9750472903251648,0.3609463572502136,0.3421840071678161,297.204345703125,297.1499938964844,293.1499938964844,0.0042212600819766,-334.0756530761719,283.1500549316406,0.950086236000061,0.3343892991542816,0.2342589646577835,297.2166442871094,297.1499938964844,293.1499938964844,0.003779299557209,-405.0966796875,283.1500244140625,0.9108120203018188,0.2992578446865082,0.2840639352798462,297.1849670410156,297.1499938964844,293.1499938964844,0.0025517791509628,-1297.8497314453125,283.1500549316406,0.8001772165298462,0.2013525366783142,0.9100801348686218,281.9755554199219,287.0481262207031,292.4579467773437,287.45001220703125,295.0806579589844,297.1884460449219,281.97576904296875,1.0,0.4446752369403839,0.7633655071258545,0.7633655071258545,1.0,1.0,-2.4417195320129395,1.0876774787902832,1.3540420532226562,0.5361663103103638,5.551115123125783e-17,1.0,0.0,76.6336441040039,54.0,40056.4453125,-0.0,1145.6337890625,1.0,278.1499938964844,280.5453186035156,290.44952392578125,293.0094909667969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645028710365297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5765.6416015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3992.6220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12318360,297.1619873046875,297.1499938964844,293.1499938964844,0.0036827123258262,-374.8572082519531,283.15008544921875,0.9307196736335754,0.2921153008937835,0.2633004188537597,297.1966857910156,297.1499938964844,293.1499938964844,0.0045475186780095,-487.0499267578125,283.1500549316406,0.997089684009552,0.3612797558307647,0.3422717452049255,297.2047424316406,297.1499938964844,293.1499938964844,0.0042161270976066,-333.6529235839844,283.1500549316406,0.9765316247940063,0.3347745537757873,0.2343633472919464,297.21685791015625,297.1499938964844,293.1499938964844,0.0037756357342004,-404.68255615234375,283.1500244140625,0.9397228360176086,0.2997004091739654,0.2842595875263214,297.1851501464844,297.1499938964844,293.1499938964844,0.0025475742295384,-1295.6392822265625,283.1500549316406,0.8215563297271729,0.2015899270772934,0.9100862145423888,281.97760009765625,287.04449462890625,292.4608764648437,287.46148681640625,295.08233642578125,297.1886291503906,281.977783203125,1.0,0.440448522567749,0.7627131938934326,0.7627131938934326,1.0,1.0,-2.441879987716675,1.0875906944274902,1.3542892932891846,0.5360884666442871,5.551115123125783e-17,1.0,0.0,71.0436019897461,57.0,40089.41015625,-0.0,1122.648193359375,1.0,278.1499938964844,280.5473327636719,290.46099853515625,293.0230712890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644502997398376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5770.78857421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3992.155517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12318420,297.16229248046875,297.1499938964844,293.1499938964844,0.0037121886853128,-377.9502258300781,283.1499938964844,0.95126473903656,0.2922995090484619,0.263356864452362,297.2154541015625,297.1499938964844,293.1499938964844,0.0043837656266987,-469.7337646484375,283.1503295898437,0.9990000128746032,0.3637410402297973,0.3272241055965423,297.2048645019531,297.1499938964844,293.1499938964844,0.0042563872411847,-336.9118347167969,283.14996337890625,0.9929162859916688,0.3354796767234802,0.2347680330276489,297.21661376953125,297.1499938964844,293.1499938964844,0.0038138751406222,-408.8781433105469,283.14996337890625,0.9604915380477904,0.3005232214927673,0.2849175631999969,297.18487548828125,297.1499938964844,293.1499938964844,0.0025711101479828,-1307.951416015625,283.1499938964844,0.836696982383728,0.2020087540149688,0.9113943576812744,281.96844482421875,287.0357360839844,292.46795654296875,287.4850158691406,295.08795166015625,297.19012451171875,281.9678039550781,1.0,0.4357016682624817,0.7614085674285889,0.7614085674285889,1.0,1.0,-2.426924467086792,1.0800628662109375,1.346861720085144,0.5320861339569092,5.551115123125783e-17,1.0,0.0,67.10546112060547,77.0,39967.5703125,-0.0,1089.3321533203125,1.0,278.1499938964844,280.5407409667969,290.48223876953125,293.0419006347656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639732837677002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5766.79150390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3987.923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12318480,297.16229248046875,297.1499938964844,293.1499938964844,0.0037121886853128,-377.9502258300781,283.1499938964844,0.95126473903656,0.2922995090484619,0.263356864452362,297.2154541015625,297.1499938964844,293.1499938964844,0.0043837656266987,-469.7337646484375,283.1503295898437,0.9990000128746032,0.3637410402297973,0.3272241055965423,297.2048645019531,297.1499938964844,293.1499938964844,0.0042563872411847,-336.9118347167969,283.14996337890625,0.9929162859916688,0.3354796767234802,0.2347680330276489,297.21661376953125,297.1499938964844,293.1499938964844,0.0038138751406222,-408.8781433105469,283.14996337890625,0.9604915380477904,0.3005232214927673,0.2849175631999969,297.18487548828125,297.1499938964844,293.1499938964844,0.0025711101479828,-1307.951416015625,283.1499938964844,0.836696982383728,0.2020087540149688,0.9113943576812744,281.96844482421875,287.0357360839844,292.46795654296875,287.4850158691406,295.08795166015625,297.19012451171875,281.9678039550781,1.0,0.4357016682624817,0.7614085674285889,0.7614085674285889,1.0,1.0,-2.426924467086792,1.0800628662109375,1.346861720085144,0.5320861339569092,5.551115123125783e-17,1.0,0.0,67.10546112060547,77.0,39967.5703125,-0.0,1089.3321533203125,1.0,278.1499938964844,280.5407409667969,290.48223876953125,293.0419006347656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639732837677002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5766.79150390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3987.923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12318540,297.1623840332031,297.1499938964844,293.1499938964844,0.0036825544666498,-374.8285217285156,283.1500549316406,0.942738711833954,0.2924641370773315,0.2635612785816192,297.2365417480469,297.1499938964844,293.1499938964844,0.0044542350806295,-477.1038513183594,283.15008544921875,0.9990000128746032,0.3667451739311218,0.335474282503128,297.204833984375,297.1499938964844,293.1499938964844,0.0042285369709134,-334.6195678710937,283.1500244140625,0.9869324564933776,0.3361738920211792,0.235293373465538,297.21636962890625,297.1499938964844,293.1499938964844,0.003791480557993,-406.3633728027344,283.1500244140625,0.9530016779899596,0.3013420701026916,0.2857448160648346,297.1846008300781,297.1499938964844,293.1499938964844,0.0025545642711222,-1299.1497802734375,283.1500244140625,0.8308295607566833,0.2024241685867309,0.9135246276855468,281.9783020019531,287.0248107910156,292.4767761230469,287.50927734375,295.0934753417969,297.1938781738281,281.9797668457031,1.0,0.4398278892040252,0.7601039409637451,0.7601039409637451,1.0,1.0,-2.4412314891815186,1.0866795778274536,1.354551911354065,0.5351541042327881,5.551115123125783e-17,1.0,0.0,69.0071792602539,97.0,40154.96484375,-0.0,1113.361328125,1.0,278.1499938964844,280.55010986328125,290.5046691894531,293.0662536621094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628990292549132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5784.013671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3978.3857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12318600,297.1623840332031,297.1499938964844,293.1499938964844,0.0036825544666498,-374.8285217285156,283.1500549316406,0.942738711833954,0.2924641370773315,0.2635612785816192,297.2365417480469,297.1499938964844,293.1499938964844,0.0044542350806295,-477.1038513183594,283.15008544921875,0.9990000128746032,0.3667451739311218,0.335474282503128,297.204833984375,297.1499938964844,293.1499938964844,0.0042285369709134,-334.6195678710937,283.1500244140625,0.9869324564933776,0.3361738920211792,0.235293373465538,297.21636962890625,297.1499938964844,293.1499938964844,0.003791480557993,-406.3633728027344,283.1500244140625,0.9530016779899596,0.3013420701026916,0.2857448160648346,297.1846008300781,297.1499938964844,293.1499938964844,0.0025545642711222,-1299.1497802734375,283.1500244140625,0.8308295607566833,0.2024241685867309,0.9135246276855468,281.9783020019531,287.0248107910156,292.4767761230469,287.50927734375,295.0934753417969,297.1938781738281,281.9797668457031,1.0,0.4398278892040252,0.7601039409637451,0.7601039409637451,1.0,1.0,-2.4412314891815186,1.0866795778274536,1.354551911354065,0.5351541042327881,5.551115123125783e-17,1.0,0.0,69.0071792602539,97.0,40154.96484375,-0.0,1113.361328125,1.0,278.1499938964844,280.55010986328125,290.5046691894531,293.0662536621094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628990292549132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5784.013671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3978.3857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12318660,297.16119384765625,297.1499938964844,293.1499938964844,0.0036035405937582,-366.5202026367188,283.1501770019531,0.900465190410614,0.2925048470497131,0.2639547288417816,297.2158203125,297.1499938964844,293.1499938964844,0.0044944733381271,-481.028076171875,283.1500244140625,0.9763675332069396,0.3657583892345428,0.347280353307724,297.2037048339844,297.1499938964844,293.1499938964844,0.004143405240029,-327.6623229980469,283.150146484375,0.9489885568618774,0.33675417304039,0.2359721958637237,297.215087890625,297.1499938964844,293.1499938964844,0.0037181102670729,-398.2126770019531,283.1501159667969,0.9105163812637328,0.3020547032356262,0.2867875695228576,297.1833801269531,297.1499938964844,293.1499938964844,0.0025047159288078,-1272.8232421875,283.15008544921875,0.7993069887161255,0.2027410864830017,0.9166961312294006,282.0065002441406,287.0116271972656,292.4873962402344,287.5343017578125,295.0949401855469,297.1891784667969,282.0068359375,1.0,0.4495347142219543,0.7588741779327393,0.7588741779327393,1.0,1.0,-2.460841178894043,1.0957000255584717,1.3651412725448608,0.540276825428009,5.551115123125783e-17,1.0,0.0,78.05451965332031,117.0,40485.7578125,-0.0,1174.15625,1.0,278.1499938964844,280.571044921875,290.5377197265625,293.11865234375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635199308395386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5818.9853515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3983.900146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12318720,297.16119384765625,297.1499938964844,293.1499938964844,0.0036035405937582,-366.5202026367188,283.1501770019531,0.900465190410614,0.2925048470497131,0.2639547288417816,297.2158203125,297.1499938964844,293.1499938964844,0.0044944733381271,-481.028076171875,283.1500244140625,0.9763675332069396,0.3657583892345428,0.347280353307724,297.2037048339844,297.1499938964844,293.1499938964844,0.004143405240029,-327.6623229980469,283.150146484375,0.9489885568618774,0.33675417304039,0.2359721958637237,297.215087890625,297.1499938964844,293.1499938964844,0.0037181102670729,-398.2126770019531,283.1501159667969,0.9105163812637328,0.3020547032356262,0.2867875695228576,297.1833801269531,297.1499938964844,293.1499938964844,0.0025047159288078,-1272.8232421875,283.15008544921875,0.7993069887161255,0.2027410864830017,0.9166961312294006,282.0065002441406,287.0116271972656,292.4873962402344,287.5343017578125,295.0949401855469,297.1891784667969,282.0068359375,1.0,0.4495347142219543,0.7588741779327393,0.7588741779327393,1.0,1.0,-2.460841178894043,1.0957000255584717,1.3651412725448608,0.540276825428009,5.551115123125783e-17,1.0,0.0,78.05451965332031,117.0,40485.7578125,-0.0,1174.15625,1.0,278.1499938964844,280.571044921875,290.5377197265625,293.11865234375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635199308395386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5818.9853515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3983.900146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12318780,297.15850830078125,297.1499938964844,293.1499938964844,0.0035770637914538,-363.724853515625,283.150146484375,0.8539302945137024,0.2923752963542938,0.2644063234329223,297.19952392578125,297.1499938964844,293.1499938964844,0.0044585149735212,-477.0638427734375,283.15008544921875,0.921355962753296,0.3649274110794067,0.3468221724033355,297.2011413574219,297.1499938964844,293.1499938964844,0.004118628334254,-325.6156921386719,283.150146484375,0.8953274488449097,0.3371756374835968,0.2367048412561416,297.2124328613281,297.1499938964844,293.1499938964844,0.0036988647188991,-396.0396118164063,283.1501159667969,0.8633663058280945,0.3026104569435119,0.2879064083099365,297.1807861328125,297.1499938964844,293.1499938964844,0.0024916871916502,-1265.829833984375,283.15008544921875,0.7584081888198853,0.2028987109661102,0.9202385544776917,282.01708984375,286.99609375,292.4999389648437,287.56005859375,295.0981140136719,297.1846923828125,282.0176696777344,1.0,0.4615568816661834,0.7576444149017334,0.7576444149017334,1.0,1.0,-2.468257665634156,1.098974108695984,1.3692834377288818,0.5417739748954773,5.551115123125783e-17,1.0,0.0,92.6949691772461,137.0,40650.16015625,-0.0,1243.962646484375,1.0,278.1499938964844,280.5805053710937,290.56707763671875,293.1612548828125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965047001838684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5838.01123046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3997.445556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12318840,297.15850830078125,297.1499938964844,293.1499938964844,0.0035770637914538,-363.724853515625,283.150146484375,0.8539302945137024,0.2923752963542938,0.2644063234329223,297.19952392578125,297.1499938964844,293.1499938964844,0.0044585149735212,-477.0638427734375,283.15008544921875,0.921355962753296,0.3649274110794067,0.3468221724033355,297.2011413574219,297.1499938964844,293.1499938964844,0.004118628334254,-325.6156921386719,283.150146484375,0.8953274488449097,0.3371756374835968,0.2367048412561416,297.2124328613281,297.1499938964844,293.1499938964844,0.0036988647188991,-396.0396118164063,283.1501159667969,0.8633663058280945,0.3026104569435119,0.2879064083099365,297.1807861328125,297.1499938964844,293.1499938964844,0.0024916871916502,-1265.829833984375,283.15008544921875,0.7584081888198853,0.2028987109661102,0.9202385544776917,282.01708984375,286.99609375,292.4999389648437,287.56005859375,295.0981140136719,297.1846923828125,282.0176696777344,1.0,0.4615568816661834,0.7576444149017334,0.7576444149017334,1.0,1.0,-2.468257665634156,1.098974108695984,1.3692834377288818,0.5417739748954773,5.551115123125783e-17,1.0,0.0,92.6949691772461,137.0,40650.16015625,-0.0,1243.962646484375,1.0,278.1499938964844,280.5805053710937,290.56707763671875,293.1612548828125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965047001838684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5838.01123046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3997.445556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12318900,297.15692138671875,297.1499938964844,293.1499938964844,0.0035628110636025,-362.2215881347656,283.150146484375,0.8348646759986877,0.2922709584236145,0.2646298408508301,297.1947021484375,297.1499938964844,293.1499938964844,0.0044383825734257,-474.8493957519531,283.15008544921875,0.8976327776908875,0.3647666573524475,0.3469302952289581,297.1996154785156,297.1499938964844,293.1499938964844,0.0041050650179386,-324.4974060058594,283.150146484375,0.8741033673286438,0.3373484909534454,0.2370710968971252,297.2108459472656,297.1499938964844,293.1499938964844,0.0036881582345813,-394.8342895507813,283.1501159667969,0.8439940214157104,0.3028493225574493,0.2884650528430938,297.1791687011719,297.1499938964844,293.1499938964844,0.0024843893479555,-1261.9259033203125,283.15008544921875,0.7416139841079712,0.2029341012239456,0.921986997127533,282.0227355957031,286.9873962402344,292.5069580078125,287.5732421875,295.1002197265625,297.1827697753906,282.0233154296875,1.0,0.4681486487388611,0.7570295333862305,0.7570295333862305,1.0,1.0,-2.471867084503174,1.10054612159729,1.3713210821151731,0.5425670146942139,5.551115123125783e-17,1.0,0.0,100.98249053955078,137.0,40728.609375,-0.0,1283.202880859375,1.0,278.1499938964844,280.585205078125,290.5799255371094,293.17950439453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965701162815094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5847.0830078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4003.240478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12318960,297.1551818847656,297.1499938964844,293.1499938964844,0.0035483369138091,-360.6957702636719,283.150146484375,0.8180944919586182,0.292145162820816,0.2648494839668274,297.1910095214844,297.1499938964844,293.1499938964844,0.0044195307418704,-472.7708740234375,283.1501159667969,0.8778038024902344,0.3646841645240783,0.3471552729606628,297.1979675292969,297.1499938964844,293.1499938964844,0.0040912339463829,-323.3578491210937,283.150146484375,0.8555904626846313,0.3375002443790436,0.2374347448348999,297.2091369628906,297.1499938964844,293.1499938964844,0.0036771812010556,-393.5998840332031,283.1501159667969,0.8272478580474854,0.3030661642551422,0.2890193164348602,297.1773986816406,297.1499938964844,293.1499938964844,0.0024768619332462,-1257.9049072265625,283.15008544921875,0.7270503640174866,0.2029454112052917,0.9237033724784852,282.0284118652344,286.9780578613281,292.51446533203125,287.5865783691406,295.1026611328125,297.1808776855469,282.0290222167969,1.0,0.4749901890754699,0.7561810612678528,0.7561810612678528,1.0,1.0,-2.4755661487579346,1.1021040678024292,1.3734620809555054,0.5433269739151001,5.551115123125783e-17,1.0,0.0,109.70982360839844,140.0,40806.53125,-0.0,1324.5220947265625,1.0,278.1499938964844,280.5898742675781,290.5925598144531,293.1971740722656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662616848945618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5856.0810546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4008.20263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12319020,297.15185546875,297.1499938964844,293.1499938964844,0.0035219229757785,-357.92120361328125,283.150146484375,0.7973653674125671,0.2918717265129089,0.2650491893291473,297.185546875,297.1499938964844,293.1499938964844,0.0043881596066057,-469.3124084472656,283.1501159667969,0.8556022047996521,0.3646480441093445,0.3475427627563476,297.1946716308594,297.1499938964844,293.1499938964844,0.0040668644942343,-321.3553161621094,283.150146484375,0.8351923823356628,0.337774395942688,0.2379730641841888,297.2056884765625,297.1499938964844,293.1499938964844,0.0036577612627297,-391.4230346679688,283.1501159667969,0.807735800743103,0.3034641444683075,0.2898673117160797,297.173828125,297.1499938964844,293.1499938964844,0.0024624001234769,-1250.2333984375,283.15008544921875,0.7096140384674072,0.2029298543930053,0.9258822202682496,282.0379638671875,286.9573974609375,292.5311279296875,287.6138610839844,295.1084899902344,297.1771545410156,282.03839111328125,1.0,0.4837543666362762,0.7544841766357422,0.7544841766357422,1.0,1.0,-2.480557680130005,1.1040456295013428,1.376512050628662,0.544244110584259,5.551115123125783e-17,1.0,0.0,121.62834167480467,128.0,40933.5859375,-0.0,1381.070556640625,1.0,278.1499938964844,280.5975952148437,290.6181335449219,293.2313842773437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671233892440796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5872.04931640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4015.82421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12319080,297.15185546875,297.1499938964844,293.1499938964844,0.0035219229757785,-357.92120361328125,283.150146484375,0.7973653674125671,0.2918717265129089,0.2650491893291473,297.185546875,297.1499938964844,293.1499938964844,0.0043881596066057,-469.3124084472656,283.1501159667969,0.8556022047996521,0.3646480441093445,0.3475427627563476,297.1946716308594,297.1499938964844,293.1499938964844,0.0040668644942343,-321.3553161621094,283.150146484375,0.8351923823356628,0.337774395942688,0.2379730641841888,297.2056884765625,297.1499938964844,293.1499938964844,0.0036577612627297,-391.4230346679688,283.1501159667969,0.807735800743103,0.3034641444683075,0.2898673117160797,297.173828125,297.1499938964844,293.1499938964844,0.0024624001234769,-1250.2333984375,283.15008544921875,0.7096140384674072,0.2029298543930053,0.9258822202682496,282.0379638671875,286.9573974609375,292.5311279296875,287.6138610839844,295.1084899902344,297.1771545410156,282.03839111328125,1.0,0.4837543666362762,0.7544841766357422,0.7544841766357422,1.0,1.0,-2.480557680130005,1.1040456295013428,1.376512050628662,0.544244110584259,5.551115123125783e-17,1.0,0.0,121.62834167480467,128.0,40933.5859375,-0.0,1381.070556640625,1.0,278.1499938964844,280.5975952148437,290.6181335449219,293.2313842773437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671233892440796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5872.04931640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4015.82421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12319140,297.1494140625,297.1499938964844,293.1499938964844,0.0035011342260986,-355.75030517578125,283.1501159667969,0.793010950088501,0.2916461229324341,0.2649262845516205,297.1820373535156,297.1499938964844,293.1499938964844,0.0043662306852638,-466.9002685546875,283.1501159667969,0.8514363169670105,0.3647414147853851,0.34770268201828,297.1920471191406,297.1499938964844,293.1499938964844,0.0040493546985089,-319.92193603515625,283.1501159667969,0.8314687013626099,0.3380742073059082,0.2382473647594452,297.2027893066406,297.1499938964844,293.1499938964844,0.0036438789684325,-389.873291015625,283.15008544921875,0.8039461970329285,0.3038750290870666,0.2903468012809753,297.1708679199219,297.1499938964844,293.1499938964844,0.0024502009619027,-1243.82568359375,283.15008544921875,0.7058947086334229,0.2029322534799575,0.9263219833374025,282.04425048828125,286.9339904785156,292.54998779296875,287.64190673828125,295.115966796875,297.1741638183594,282.04449462890625,1.0,0.4852748811244964,0.7527872323989868,0.7527872323989868,1.0,1.0,-2.4820396900177,1.1042965650558472,1.377743124961853,0.5442546010017395,5.551115123125783e-17,1.0,0.0,124.24192810058594,116.0,41019.46875,-0.0,1393.9901123046875,1.0,278.1499938964844,280.6029052734375,290.6441345214844,293.2635803222656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675730466842652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5884.8466796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4019.798095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12319200,297.1494140625,297.1499938964844,293.1499938964844,0.0035011342260986,-355.75030517578125,283.1501159667969,0.793010950088501,0.2916461229324341,0.2649262845516205,297.1820373535156,297.1499938964844,293.1499938964844,0.0043662306852638,-466.9002685546875,283.1501159667969,0.8514363169670105,0.3647414147853851,0.34770268201828,297.1920471191406,297.1499938964844,293.1499938964844,0.0040493546985089,-319.92193603515625,283.1501159667969,0.8314687013626099,0.3380742073059082,0.2382473647594452,297.2027893066406,297.1499938964844,293.1499938964844,0.0036438789684325,-389.873291015625,283.15008544921875,0.8039461970329285,0.3038750290870666,0.2903468012809753,297.1708679199219,297.1499938964844,293.1499938964844,0.0024502009619027,-1243.82568359375,283.15008544921875,0.7058947086334229,0.2029322534799575,0.9263219833374025,282.04425048828125,286.9339904785156,292.54998779296875,287.64190673828125,295.115966796875,297.1741638183594,282.04449462890625,1.0,0.4852748811244964,0.7527872323989868,0.7527872323989868,1.0,1.0,-2.4820396900177,1.1042965650558472,1.377743124961853,0.5442546010017395,5.551115123125783e-17,1.0,0.0,124.24192810058594,116.0,41019.46875,-0.0,1393.9901123046875,1.0,278.1499938964844,280.6029052734375,290.6441345214844,293.2635803222656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675730466842652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5884.8466796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4019.798095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12319260,297.148193359375,297.1499938964844,293.1499938964844,0.003484807210043,-354.0526428222656,283.1501159667969,0.7981799244880676,0.2915146648883819,0.2646646201610565,297.17999267578125,297.1499938964844,293.1499938964844,0.0043505341745913,-465.1774291992188,283.1501159667969,0.8569969534873962,0.3649387955665588,0.3477361798286438,297.1904602050781,297.1499938964844,293.1499938964844,0.0040369490161538,-318.9085693359375,283.15008544921875,0.8368149399757385,0.3384442925453186,0.238396406173706,297.2008361816406,297.1499938964844,293.1499938964844,0.0036342139355838,-388.7962646484375,283.15008544921875,0.8096473217010498,0.3043456971645355,0.290645569562912,297.1690673828125,297.1499938964844,293.1499938964844,0.0024402837734669,-1238.6485595703125,283.1500549316406,0.7107141017913818,0.2030109614133834,0.92596697807312,282.0484619140625,286.9092102050781,292.57000732421875,287.6665954589844,295.12457275390625,297.1723022460937,282.0486145019531,1.0,0.4827146232128143,0.7513023018836975,0.7513023018836975,1.0,1.0,-2.4818780422210693,1.1038148403167725,1.3780632019042969,0.5438587665557861,5.551115123125783e-17,1.0,0.0,120.95915222167967,104.0,41079.5,-0.0,1379.9024658203125,1.0,278.1499938964844,280.6065673828125,290.66876220703125,293.29327392578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679718613624572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5895.1845703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4023.320556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
