time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319320,297.148193359375,297.1499938964844,293.1499938964844,0.003484807210043,-354.0526428222656,283.1501159667969,0.7981799244880676,0.2915146648883819,0.2646646201610565,297.17999267578125,297.1499938964844,293.1499938964844,0.0043505341745913,-465.1774291992188,283.1501159667969,0.8569969534873962,0.3649387955665588,0.3477361798286438,297.1904602050781,297.1499938964844,293.1499938964844,0.0040369490161538,-318.9085693359375,283.15008544921875,0.8368149399757385,0.3384442925453186,0.238396406173706,297.2008361816406,297.1499938964844,293.1499938964844,0.0036342139355838,-388.7962646484375,283.15008544921875,0.8096473217010498,0.3043456971645355,0.290645569562912,297.1690673828125,297.1499938964844,293.1499938964844,0.0024402837734669,-1238.6485595703125,283.1500549316406,0.7107141017913818,0.2030109614133834,0.92596697807312,282.0484619140625,286.9092102050781,292.57000732421875,287.6665954589844,295.12457275390625,297.1723022460937,282.0486145019531,1.0,0.4827146232128143,0.7513023018836975,0.7513023018836975,1.0,1.0,-2.4818780422210693,1.1038148403167725,1.3780632019042969,0.5438587665557861,5.551115123125783e-17,1.0,0.0,120.95915222167967,104.0,41079.5,-0.0,1379.9024658203125,1.0,278.1499938964844,280.6065673828125,290.66876220703125,293.29327392578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679718613624572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5895.1845703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4023.320556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12319380,297.1478881835937,297.1499938964844,293.1499938964844,0.0034729307517409,-352.8221740722656,283.15008544921875,0.8087327480316162,0.291462630033493,0.2643727660179138,297.1789855957031,297.1499938964844,293.1499938964844,0.0043401401489973,-464.0386657714844,283.15008544921875,0.8683005571365356,0.3651847243309021,0.3477108478546142,297.189697265625,297.1499938964844,293.1499938964844,0.0040290611796081,-318.2647705078125,283.15008544921875,0.8474767208099365,0.3388385474681854,0.2384821325540542,297.19976806640625,297.1499938964844,293.1499938964844,0.0036283317022025,-388.1402282714844,283.1500549316406,0.8201705813407898,0.3048283755779266,0.2908458709716797,297.16827392578125,297.1499938964844,293.1499938964844,0.0024331158492714,-1234.92138671875,283.1500549316406,0.719821035861969,0.2031532675027847,0.9253727197647096,282.05108642578125,286.8863830566406,292.5884094238281,287.6829833984375,295.1330261230469,297.17144775390625,282.0512084960937,1.0,0.4780928790569305,0.7499361634254456,0.7499361634254456,1.0,1.0,-2.4811270236968994,1.1030843257904053,1.378042697906494,0.5433192849159241,5.551115123125783e-17,1.0,0.0,114.78443145751952,104.0,41115.26171875,-0.0,1352.851318359375,1.0,278.1499938964844,280.6087646484375,290.68621826171875,293.3150634765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685781002044678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5901.96044921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4028.67236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12319440,297.1478881835937,297.1499938964844,293.1499938964844,0.0034720005933195,-352.7259521484375,283.15008544921875,0.809824526309967,0.2914602756500244,0.2643463313579559,297.1789245605469,297.1499938964844,293.1499938964844,0.00433936342597,-463.9536743164063,283.15008544921875,0.8695135116577148,0.3652079701423645,0.3477072417736053,297.1896667480469,297.1499938964844,293.1499938964844,0.0040284893475472,-318.2181091308594,283.15008544921875,0.8486194610595703,0.3388745188713074,0.2384884059429168,297.1996765136719,297.1499938964844,293.1499938964844,0.003627919126302,-388.0941467285156,283.1500549316406,0.8212572336196899,0.3048719763755798,0.290861576795578,297.1682434082031,297.1499938964844,293.1499938964844,0.0024325635749846,-1234.6346435546875,283.1500549316406,0.7207555174827576,0.2031682282686233,0.9253172874450684,282.05126953125,286.8843994140625,292.5899963378906,287.6841125488281,295.1337585449219,297.17138671875,282.0513916015625,1.0,0.4776287674903869,0.7498173713684082,0.7498173713684082,1.0,1.0,-2.481050968170166,1.1030155420303345,1.378035306930542,0.5432687401771545,5.551115123125783e-17,1.0,0.0,114.16194915771484,92.0,41117.71875,-0.0,1350.1246337890625,1.0,278.1499938964844,280.6089172363281,290.6874389648437,293.316650390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686378836631776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5902.4345703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4029.2001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12319500,297.1479797363281,297.1499938964844,293.1499938964844,0.003466592170298,-352.1671447753906,283.15008544921875,0.8173750042915344,0.2914550006389618,0.2641770839691162,297.1786193847656,297.1499938964844,293.1499938964844,0.004335013218224,-463.4778137207031,283.15008544921875,0.8781803846359253,0.3653611540794372,0.3476791679859161,297.189453125,297.1499938964844,293.1499938964844,0.0040253642946481,-317.9631042480469,283.15008544921875,0.8568011522293091,0.3391066193580627,0.238522857427597,297.1993103027344,297.1499938964844,293.1499938964844,0.0036257321480661,-387.8495788574219,283.1500549316406,0.8288999199867249,0.3051513135433197,0.2909530699253082,297.1681213378906,297.1499938964844,293.1499938964844,0.0024293940514326,-1232.9908447265625,283.1500549316406,0.7272997498512268,0.2032726258039474,0.9249562621116638,282.05230712890625,286.8720092773437,292.6000061035156,287.6903686523437,295.1385192871094,297.1712341308594,282.0523986816406,1.0,0.4744662046432495,0.7490749359130859,0.7490749359130859,1.0,1.0,-2.4805312156677246,1.1025646924972534,1.3779665231704712,0.5429384112358093,5.551115123125783e-17,1.0,0.0,109.91546630859376,92.0,41130.6171875,-0.0,1331.5277099609375,1.0,278.1499938964844,280.6097106933594,290.69403076171875,293.3251647949219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969022274017334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5904.9443359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4032.591064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12319560,297.1481628417969,297.1499938964844,293.1499938964844,0.0034617271739989,-351.6653747558594,283.15008544921875,0.8260054588317871,0.2914607226848602,0.2640044093132019,297.17840576171875,297.1499938964844,293.1499938964844,0.0043313247151672,-463.0747680664063,283.15008544921875,0.88847416639328,0.3655230402946472,0.3476452827453613,297.1893615722656,297.1499938964844,293.1499938964844,0.0040228399448096,-317.7569885253906,283.1500549316406,0.8665902018547058,0.3393469750881195,0.2385525703430175,297.1990661621094,297.1499938964844,293.1499938964844,0.0036240713670849,-387.6632690429688,283.1500549316406,0.8378745317459106,0.3054386079311371,0.2910377979278564,297.16815185546875,297.1499938964844,293.1499938964844,0.0024266263935714,-1231.5576171875,283.1500549316406,0.7349313497543335,0.2033913135528564,0.9245920181274414,282.0531616210937,286.8595886230469,292.6099853515625,287.69500732421875,295.1433410644531,297.1711730957031,282.05322265625,1.0,0.4710145890712738,0.7483968734741211,0.7483968734741211,1.0,1.0,-2.479983329772949,1.1021162271499634,1.3778669834136963,0.5426121950149536,5.551115123125783e-17,1.0,0.0,105.28385162353516,80.0,41139.98828125,-0.0,1311.27587890625,1.0,278.1499938964844,280.6102905273437,290.6988525390625,293.3316650390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694200158119202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5906.787109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4036.097900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12319620,297.14874267578125,297.1499938964844,293.1499938964844,0.0034534120932221,-350.8100280761719,283.1500549316406,0.8475122451782227,0.2914958596229553,0.2636542916297912,297.17822265625,297.1499938964844,293.1499938964844,0.0043256557546556,-462.4565124511719,283.1500549316406,0.914865255355835,0.3658641278743744,0.3475665152072906,297.1893615722656,297.1499938964844,293.1499938964844,0.0040193535387516,-317.4720458984375,283.1500549316406,0.8914786577224731,0.3398443758487701,0.2386032938957214,297.1987609863281,297.1499938964844,293.1499938964844,0.0036221286281943,-387.4429931640625,283.1500244140625,0.8607489466667175,0.3060292899608612,0.2911948263645172,297.1685485839844,297.1499938964844,293.1499938964844,0.0024221651256084,-1229.252685546875,283.1500244140625,0.7543201446533203,0.2036613821983337,0.9238805770874025,282.05438232421875,286.8348083496094,292.6300048828125,287.6997375488281,295.1531066894531,297.1714172363281,282.0544128417969,1.0,0.4635190367698669,0.7470408082008362,0.7470408082008362,1.0,1.0,-2.4788625240325928,1.101209282875061,1.3776532411575315,0.5419421195983887,5.551115123125783e-17,1.0,0.0,95.26750946044922,68.0,41149.50390625,-0.0,1267.5882568359375,1.0,278.1499938964844,280.6109313964844,290.70391845703125,293.33935546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702610373497008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5908.7275390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4043.5078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12319680,297.14874267578125,297.1499938964844,293.1499938964844,0.0034534120932221,-350.8100280761719,283.1500549316406,0.8475122451782227,0.2914958596229553,0.2636542916297912,297.17822265625,297.1499938964844,293.1499938964844,0.0043256557546556,-462.4565124511719,283.1500549316406,0.914865255355835,0.3658641278743744,0.3475665152072906,297.1893615722656,297.1499938964844,293.1499938964844,0.0040193535387516,-317.4720458984375,283.1500549316406,0.8914786577224731,0.3398443758487701,0.2386032938957214,297.1987609863281,297.1499938964844,293.1499938964844,0.0036221286281943,-387.4429931640625,283.1500244140625,0.8607489466667175,0.3060292899608612,0.2911948263645172,297.1685485839844,297.1499938964844,293.1499938964844,0.0024221651256084,-1229.252685546875,283.1500244140625,0.7543201446533203,0.2036613821983337,0.9238805770874025,282.05438232421875,286.8348083496094,292.6300048828125,287.6997375488281,295.1531066894531,297.1714172363281,282.0544128417969,1.0,0.4635190367698669,0.7470408082008362,0.7470408082008362,1.0,1.0,-2.4788625240325928,1.101209282875061,1.3776532411575315,0.5419421195983887,5.551115123125783e-17,1.0,0.0,95.26750946044922,68.0,41149.50390625,-0.0,1267.5882568359375,1.0,278.1499938964844,280.6109313964844,290.70391845703125,293.33935546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702610373497008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5908.7275390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4043.5078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12319740,297.14947509765625,297.1499938964844,293.1499938964844,0.0034469196107238,-350.1454467773437,283.1500549316406,0.8779771327972412,0.2915563881397247,0.2633017003536224,297.17822265625,297.1499938964844,293.1499938964844,0.0043221726082265,-462.0783996582031,283.1500549316406,0.9533761143684388,0.3662217855453491,0.3474766314029693,297.18951416015625,297.1499938964844,293.1499938964844,0.0040178778581321,-317.35064697265625,283.1500244140625,0.9273905158042908,0.3403581082820892,0.2386455237865448,297.1986694335937,297.1499938964844,293.1499938964844,0.0036219691392034,-387.4195861816406,283.1500244140625,0.8929567933082581,0.3066356182098388,0.2913396656513214,297.1692810058594,297.1499938964844,293.1499938964844,0.0024191136471927,-1227.683837890625,283.1500244140625,0.781877875328064,0.2039690017700195,0.9232129454612732,282.05499267578125,286.8099975585937,292.6499938964844,287.6988220214844,295.1630249023437,297.1719055175781,282.05499267578125,1.0,0.4554128348827362,0.7456847429275513,0.7456847429275513,1.0,1.0,-2.4777534008026123,1.100306749343872,1.3774466514587402,0.5412572622299194,5.551115123125783e-17,1.0,0.0,84.51264190673828,56.0,41147.359375,-0.0,1220.8353271484375,1.0,278.1499938964844,280.6108093261719,290.7029724121094,293.3399658203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710844159126282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5908.39697265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4050.754150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12319800,297.14947509765625,297.1499938964844,293.1499938964844,0.0034469196107238,-350.1454467773437,283.1500549316406,0.8779771327972412,0.2915563881397247,0.2633017003536224,297.17822265625,297.1499938964844,293.1499938964844,0.0043221726082265,-462.0783996582031,283.1500549316406,0.9533761143684388,0.3662217855453491,0.3474766314029693,297.18951416015625,297.1499938964844,293.1499938964844,0.0040178778581321,-317.35064697265625,283.1500244140625,0.9273905158042908,0.3403581082820892,0.2386455237865448,297.1986694335937,297.1499938964844,293.1499938964844,0.0036219691392034,-387.4195861816406,283.1500244140625,0.8929567933082581,0.3066356182098388,0.2913396656513214,297.1692810058594,297.1499938964844,293.1499938964844,0.0024191136471927,-1227.683837890625,283.1500244140625,0.781877875328064,0.2039690017700195,0.9232129454612732,282.05499267578125,286.8099975585937,292.6499938964844,287.6988220214844,295.1630249023437,297.1719055175781,282.05499267578125,1.0,0.4554128348827362,0.7456847429275513,0.7456847429275513,1.0,1.0,-2.4777534008026123,1.100306749343872,1.3774466514587402,0.5412572622299194,5.551115123125783e-17,1.0,0.0,84.51264190673828,56.0,41147.359375,-0.0,1220.8353271484375,1.0,278.1499938964844,280.6108093261719,290.7029724121094,293.3399658203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710844159126282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5908.39697265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4050.754150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12319860,297.1502990722656,297.1499938964844,293.1499938964844,0.0034437219146639,-349.8254699707031,283.1500549316406,0.9233267903327942,0.2916320264339447,0.2629528641700744,297.17889404296875,297.1499938964844,293.1499938964844,0.0043143085204064,-461.2479553222656,283.1500549316406,0.9960546493530272,0.3666445314884186,0.3474123775959015,297.189697265625,297.1499938964844,293.1499938964844,0.0040201437659561,-317.5330810546875,283.1500244140625,0.9762664437294006,0.3408787250518799,0.2386848330497741,297.1986083984375,297.1499938964844,293.1499938964844,0.003625167068094,-387.76605224609375,283.1500244140625,0.9418522715568542,0.3072484135627746,0.2914800643920898,297.1701354980469,297.1499938964844,293.1499938964844,0.0024185166694223,-1227.3966064453125,283.1500244140625,0.8201481103897095,0.2043021917343139,0.922612726688385,282.0545654296875,286.7851867675781,292.6700134277344,287.6927795410156,295.173095703125,297.172607421875,282.0544738769531,1.0,0.4468730390071869,0.7443521618843079,0.7443521618843079,1.0,1.0,-2.4759109020233154,1.0990543365478516,1.376856565475464,0.540391743183136,5.551115123125783e-17,1.0,0.0,73.40819549560547,59.0,41125.91015625,-0.0,1172.1871337890625,1.0,278.1499938964844,280.6096496582031,290.6967163085937,293.3341369628906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718742370605468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5905.45556640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4057.698974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12319920,297.1502990722656,297.1499938964844,293.1499938964844,0.0034437219146639,-349.8254699707031,283.1500549316406,0.9233267903327942,0.2916320264339447,0.2629528641700744,297.17889404296875,297.1499938964844,293.1499938964844,0.0043143085204064,-461.2479553222656,283.1500549316406,0.9960546493530272,0.3666445314884186,0.3474123775959015,297.189697265625,297.1499938964844,293.1499938964844,0.0040201437659561,-317.5330810546875,283.1500244140625,0.9762664437294006,0.3408787250518799,0.2386848330497741,297.1986083984375,297.1499938964844,293.1499938964844,0.003625167068094,-387.76605224609375,283.1500244140625,0.9418522715568542,0.3072484135627746,0.2914800643920898,297.1701354980469,297.1499938964844,293.1499938964844,0.0024185166694223,-1227.3966064453125,283.1500244140625,0.8201481103897095,0.2043021917343139,0.922612726688385,282.0545654296875,286.7851867675781,292.6700134277344,287.6927795410156,295.173095703125,297.172607421875,282.0544738769531,1.0,0.4468730390071869,0.7443521618843079,0.7443521618843079,1.0,1.0,-2.4759109020233154,1.0990543365478516,1.376856565475464,0.540391743183136,5.551115123125783e-17,1.0,0.0,73.40819549560547,59.0,41125.91015625,-0.0,1172.1871337890625,1.0,278.1499938964844,280.6096496582031,290.6967163085937,293.3341369628906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718742370605468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5905.45556640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4057.698974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12319980,297.1504211425781,297.1499938964844,293.1499938964844,0.0034806064795702,-353.69091796875,283.14996337890625,0.9441117644309998,0.2916492223739624,0.2628515958786011,297.1947631835937,297.1499938964844,293.1499938964844,0.0041939672082662,-448.5904235839844,283.1502380371094,0.9990000128746032,0.3685868382453918,0.333286851644516,297.1893005371094,297.1499938964844,293.1499938964844,0.0040687732398509,-321.4725952148437,283.1499328613281,0.992700219154358,0.341342955827713,0.2389156967401504,297.19805908203125,297.1499938964844,293.1499938964844,0.0036704714875668,-392.7402038574219,283.1499328613281,0.9624165296554564,0.3078076541423797,0.2918811440467834,297.1705017089844,297.1499938964844,293.1499938964844,0.0024472316727042,-1242.40283203125,283.14996337890625,0.8352940678596497,0.2045959383249282,0.9233133792877196,282.0422668457031,286.7604064941406,292.69000244140625,287.6820678710937,295.18438720703125,297.1739807128906,282.0414428710937,1.0,0.4420733153820038,0.7430195808410645,0.7430195808410645,1.0,1.0,-2.461280345916748,1.0916653871536257,1.3696149587631226,0.5363043546676636,5.551115123125783e-17,1.0,0.0,69.28418731689453,77.0,40934.4375,-0.0,1137.4365234375,1.0,278.1499938964844,280.59881591796875,290.6843566894531,293.31591796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724087119102478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5888.232421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4062.393798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12320040,297.1504211425781,297.1499938964844,293.1499938964844,0.0034806064795702,-353.69091796875,283.14996337890625,0.9441117644309998,0.2916492223739624,0.2628515958786011,297.1947631835937,297.1499938964844,293.1499938964844,0.0041939672082662,-448.5904235839844,283.1502380371094,0.9990000128746032,0.3685868382453918,0.333286851644516,297.1893005371094,297.1499938964844,293.1499938964844,0.0040687732398509,-321.4725952148437,283.1499328613281,0.992700219154358,0.341342955827713,0.2389156967401504,297.19805908203125,297.1499938964844,293.1499938964844,0.0036704714875668,-392.7402038574219,283.1499328613281,0.9624165296554564,0.3078076541423797,0.2918811440467834,297.1705017089844,297.1499938964844,293.1499938964844,0.0024472316727042,-1242.40283203125,283.14996337890625,0.8352940678596497,0.2045959383249282,0.9233133792877196,282.0422668457031,286.7604064941406,292.69000244140625,287.6820678710937,295.18438720703125,297.1739807128906,282.0414428710937,1.0,0.4420733153820038,0.7430195808410645,0.7430195808410645,1.0,1.0,-2.461280345916748,1.0916653871536257,1.3696149587631226,0.5363043546676636,5.551115123125783e-17,1.0,0.0,69.28418731689453,77.0,40934.4375,-0.0,1137.4365234375,1.0,278.1499938964844,280.59881591796875,290.6843566894531,293.31591796875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724087119102478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5888.232421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4062.393798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12320100,297.1504211425781,297.1499938964844,293.1499938964844,0.0034874912817031,-354.41162109375,283.14996337890625,0.9436039924621582,0.2916516661643982,0.2628544270992279,297.2088317871094,297.1499938964844,293.1499938964844,0.0042078895494341,-450.10107421875,283.150146484375,0.9990000128746032,0.3702549636363983,0.3337652385234833,297.1891174316406,297.1499938964844,293.1499938964844,0.0040795183740556,-322.3384704589844,283.1499328613281,0.99250328540802,0.3415718972682953,0.23907470703125,297.1977844238281,297.1499938964844,293.1499938964844,0.0036809968296438,-393.88873291015625,283.1499328613281,0.9622381925582886,0.3080863058567047,0.2921426296234131,297.17071533203125,297.1499938964844,293.1499938964844,0.0024538002908229,-1245.8148193359375,283.14996337890625,0.8351070284843445,0.2047459930181503,0.9239763021469116,282.0395202636719,286.7479858398437,292.70001220703125,287.6751403808594,295.1900634765625,297.1759033203125,282.0398864746094,1.0,0.4428580403327942,0.7423533201217651,0.7423533201217651,1.0,1.0,-2.4631292819976807,1.0924140214920044,1.3707152605056765,0.5363449454307556,5.551115123125783e-17,1.0,0.0,69.41669464111328,77.0,40919.421875,-0.0,1140.1387939453125,1.0,278.1499938964844,280.596923828125,290.6754150390625,293.3028564453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723246097564696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5883.6767578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4061.655029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12320160,297.1502990722656,297.1499938964844,293.1499938964844,0.0034682212863117,-352.39227294921875,283.1499938964844,0.9371712803840636,0.291642963886261,0.2628927826881408,297.2146911621094,297.1499938964844,293.1499938964844,0.0042598149739205,-455.55078125,283.1500244140625,0.9990000128746032,0.371207058429718,0.3398453891277313,297.1888122558594,297.1499938964844,293.1499938964844,0.00405955594033,-320.7091979980469,283.14996337890625,0.9879590272903442,0.3417918086051941,0.2392626106739044,297.1974792480469,297.1499938964844,293.1499938964844,0.0036639135796576,-391.9935302734375,283.14996337890625,0.9565176367759703,0.3083580434322357,0.2924450635910034,297.1708374023437,297.1499938964844,293.1499938964844,0.0024421552661806,-1239.6787109375,283.1499938964844,0.8306657671928406,0.2048898488283157,0.9248407483100892,282.0457763671875,286.735595703125,292.7099914550781,287.667236328125,295.19488525390625,297.1771240234375,282.0468139648437,1.0,0.4453331232070923,0.7417701482772827,0.7417701482772827,1.0,1.0,-2.472097158432007,1.096566677093506,1.3755303621292114,0.5383328795433044,5.551115123125783e-17,1.0,0.0,70.79407501220703,95.0,41000.0390625,-0.0,1156.327880859375,1.0,278.1499938964844,280.60113525390625,290.6676330566406,293.2957458496094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723539352416992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5887.63525390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4061.91259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12320220,297.14910888671875,297.1499938964844,293.1499938964844,0.0034057334996759,-345.8451538085937,283.1501159667969,0.9005662202835083,0.2915287017822265,0.2631045877933502,297.1949157714844,297.1499938964844,293.1499938964844,0.0043072537519037,-460.3330078125,283.14996337890625,0.980848789215088,0.3700436353683471,0.3513442575931549,297.1874084472656,297.1499938964844,293.1499938964844,0.0039911926724016,-315.13983154296875,283.15008544921875,0.9557282328605652,0.3421408832073211,0.2397475391626358,297.196044921875,297.1499938964844,293.1499938964844,0.0036043066065758,-385.398681640625,283.15008544921875,0.9194350242614746,0.308815598487854,0.2932027280330658,297.1702880859375,297.1499938964844,293.1499938964844,0.0024026262108236,-1218.8885498046875,283.1500549316406,0.8034459352493286,0.2050984650850296,0.9273185729980468,282.0676574707031,286.7107849121094,292.7300109863281,287.64874267578125,295.20147705078125,297.1737365722656,282.06756591796875,1.0,0.4537777900695801,0.7406038045883179,0.7406038045883179,1.0,1.0,-2.4893765449523926,1.1044315099716189,1.384945034980774,0.5427057147026062,5.551115123125783e-17,1.0,0.0,78.7081298828125,113.0,41211.44921875,-0.0,1210.751220703125,1.0,278.1499938964844,280.6150207519531,290.6563415527344,293.2972106933594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738037586212158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5903.8271484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4074.633544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12320280,297.14910888671875,297.1499938964844,293.1499938964844,0.0034057334996759,-345.8451538085937,283.1501159667969,0.9005662202835083,0.2915287017822265,0.2631045877933502,297.1949157714844,297.1499938964844,293.1499938964844,0.0043072537519037,-460.3330078125,283.14996337890625,0.980848789215088,0.3700436353683471,0.3513442575931549,297.1874084472656,297.1499938964844,293.1499938964844,0.0039911926724016,-315.13983154296875,283.15008544921875,0.9557282328605652,0.3421408832073211,0.2397475391626358,297.196044921875,297.1499938964844,293.1499938964844,0.0036043066065758,-385.398681640625,283.15008544921875,0.9194350242614746,0.308815598487854,0.2932027280330658,297.1702880859375,297.1499938964844,293.1499938964844,0.0024026262108236,-1218.8885498046875,283.1500549316406,0.8034459352493286,0.2050984650850296,0.9273185729980468,282.0676574707031,286.7107849121094,292.7300109863281,287.64874267578125,295.20147705078125,297.1737365722656,282.06756591796875,1.0,0.4537777900695801,0.7406038045883179,0.7406038045883179,1.0,1.0,-2.4893765449523926,1.1044315099716189,1.384945034980774,0.5427057147026062,5.551115123125783e-17,1.0,0.0,78.7081298828125,113.0,41211.44921875,-0.0,1210.751220703125,1.0,278.1499938964844,280.6150207519531,290.6563415527344,293.2972106933594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738037586212158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5903.8271484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4074.633544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12320340,297.14654541015625,297.1499938964844,293.1499938964844,0.003398030065,-345.0292358398437,283.15008544921875,0.8576787710189819,0.2912577688694,0.26336869597435,297.1794738769531,297.1499938964844,293.1499938964844,0.0042984308674931,-459.3483276367188,283.1499938964844,0.9315787553787231,0.369035392999649,0.3506575226783752,297.1847229003906,297.1499938964844,293.1499938964844,0.0039870087057352,-314.779296875,283.1500549316406,0.9053762555122375,0.3423438966274261,0.2402809411287307,297.1933898925781,297.1499938964844,293.1499938964844,0.0036026798188686,-385.1866455078125,283.1500549316406,0.8745433688163757,0.3091296255588531,0.2940294742584228,297.1683349609375,297.1499938964844,293.1499938964844,0.0024020241107791,-1218.4610595703125,283.1500244140625,0.7654643654823303,0.2051575630903244,0.9301161766052246,282.0711975097656,286.6860046386719,292.75,287.6271057128906,295.20867919921875,297.1703491210937,282.0714416503906,1.0,0.4643076658248901,0.7394374012947083,0.7394374012947083,1.0,1.0,-2.495140314102173,1.106911063194275,1.388229250907898,0.5435377955436707,5.551115123125783e-17,1.0,0.0,91.75628662109376,131.0,41250.8203125,-0.0,1272.4993896484375,1.0,278.1499938964844,280.6168518066406,290.6378479003906,293.2846374511719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760662913322448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5902.24658203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4094.43701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12320400,297.14654541015625,297.1499938964844,293.1499938964844,0.003398030065,-345.0292358398437,283.15008544921875,0.8576787710189819,0.2912577688694,0.26336869597435,297.1794738769531,297.1499938964844,293.1499938964844,0.0042984308674931,-459.3483276367188,283.1499938964844,0.9315787553787231,0.369035392999649,0.3506575226783752,297.1847229003906,297.1499938964844,293.1499938964844,0.0039870087057352,-314.779296875,283.1500549316406,0.9053762555122375,0.3423438966274261,0.2402809411287307,297.1933898925781,297.1499938964844,293.1499938964844,0.0036026798188686,-385.1866455078125,283.1500549316406,0.8745433688163757,0.3091296255588531,0.2940294742584228,297.1683349609375,297.1499938964844,293.1499938964844,0.0024020241107791,-1218.4610595703125,283.1500244140625,0.7654643654823303,0.2051575630903244,0.9301161766052246,282.0711975097656,286.6860046386719,292.75,287.6271057128906,295.20867919921875,297.1703491210937,282.0714416503906,1.0,0.4643076658248901,0.7394374012947083,0.7394374012947083,1.0,1.0,-2.495140314102173,1.106911063194275,1.388229250907898,0.5435377955436707,5.551115123125783e-17,1.0,0.0,91.75628662109376,131.0,41250.8203125,-0.0,1272.4993896484375,1.0,278.1499938964844,280.6168518066406,290.6378479003906,293.2846374511719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760662913322448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5902.24658203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4094.43701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12320460,297.1434326171875,297.1499938964844,293.1499938964844,0.0033890698105096,-344.0822448730469,283.1500549316406,0.823598325252533,0.290898323059082,0.263629138469696,297.1712951660156,297.1499938964844,293.1499938964844,0.0042837401852011,-457.7354431152344,283.1500244140625,0.8887335062026978,0.3685759603977203,0.3507229089736938,297.1815490722656,297.1499938964844,293.1499938964844,0.0039813802577555,-314.3016967773437,283.1500549316406,0.8670176267623901,0.3424614667892456,0.2408149093389511,297.1902160644531,297.1499938964844,293.1499938964844,0.0035997256636619,-384.8287658691406,283.1500549316406,0.8392108082771301,0.3093568384647369,0.2948562204837799,297.1656494140625,297.1499938964844,293.1499938964844,0.0024004057049751,-1217.504638671875,283.1500244140625,0.7351459860801697,0.2051195055246353,0.9328638315200806,282.0752258300781,286.66119384765625,292.7699890136719,287.6028137207031,295.2164306640625,297.16729736328125,282.075439453125,1.0,0.4761025905609131,0.7377131581306458,0.7377131581306458,1.0,1.0,-2.500467300415039,1.1089725494384766,1.3914947509765625,0.5442841053009033,5.551115123125783e-17,1.0,0.0,106.9702606201172,134.0,41272.93359375,-0.0,1343.8392333984375,1.0,278.1499938964844,280.61822509765625,290.6124572753906,293.26190185546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780055284500122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5898.49072265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4111.3623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12320520,297.1434326171875,297.1499938964844,293.1499938964844,0.0033890698105096,-344.0822448730469,283.1500549316406,0.823598325252533,0.290898323059082,0.263629138469696,297.1712951660156,297.1499938964844,293.1499938964844,0.0042837401852011,-457.7354431152344,283.1500244140625,0.8887335062026978,0.3685759603977203,0.3507229089736938,297.1815490722656,297.1499938964844,293.1499938964844,0.0039813802577555,-314.3016967773437,283.1500549316406,0.8670176267623901,0.3424614667892456,0.2408149093389511,297.1902160644531,297.1499938964844,293.1499938964844,0.0035997256636619,-384.8287658691406,283.1500549316406,0.8392108082771301,0.3093568384647369,0.2948562204837799,297.1656494140625,297.1499938964844,293.1499938964844,0.0024004057049751,-1217.504638671875,283.1500244140625,0.7351459860801697,0.2051195055246353,0.9328638315200806,282.0752258300781,286.66119384765625,292.7699890136719,287.6028137207031,295.2164306640625,297.16729736328125,282.075439453125,1.0,0.4761025905609131,0.7377131581306458,0.7377131581306458,1.0,1.0,-2.500467300415039,1.1089725494384766,1.3914947509765625,0.5442841053009033,5.551115123125783e-17,1.0,0.0,106.9702606201172,134.0,41272.93359375,-0.0,1343.8392333984375,1.0,278.1499938964844,280.61822509765625,290.6124572753906,293.26190185546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780055284500122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5898.49072265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4111.3623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12320580,297.14031982421875,297.1499938964844,293.1499938964844,0.0033837279770523,-343.522216796875,283.1500549316406,0.8039617538452148,0.2904995679855346,0.263675332069397,297.1661682128906,297.1499938964844,293.1499938964844,0.0042780442163348,-457.1055603027344,283.1500244140625,0.8666197061538696,0.3683232963085174,0.350867748260498,297.1783142089844,297.1499938964844,293.1499938964844,0.0039804256521165,-314.21002197265625,283.1500244140625,0.8465052247047424,0.3425329923629761,0.2411800473928451,297.1869201660156,297.1499938964844,293.1499938964844,0.0036006707232445,-384.9093017578125,283.1500244140625,0.8203950524330139,0.3095327019691467,0.2954507172107696,297.16278076171875,297.1499938964844,293.1499938964844,0.0024003791622817,-1217.4263916015625,283.1500244140625,0.7186728715896606,0.2050265520811081,0.9344841241836548,282.07720947265625,286.63641357421875,292.7900085449219,287.5764465332031,295.2243347167969,297.164306640625,282.0772705078125,1.0,0.48386150598526,0.7359888553619385,0.7359888553619385,1.0,1.0,-2.503798484802246,1.1100616455078125,1.3937368392944336,0.5445224642753601,5.551115123125783e-17,1.0,0.0,117.7387924194336,122.0,41262.37890625,-0.0,1393.957275390625,1.0,278.1499938964844,280.61773681640625,290.5843200683594,293.2341613769531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795848727226256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5891.6552734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4125.1142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12320640,297.14031982421875,297.1499938964844,293.1499938964844,0.0033837279770523,-343.522216796875,283.1500549316406,0.8039617538452148,0.2904995679855346,0.263675332069397,297.1661682128906,297.1499938964844,293.1499938964844,0.0042780442163348,-457.1055603027344,283.1500244140625,0.8666197061538696,0.3683232963085174,0.350867748260498,297.1783142089844,297.1499938964844,293.1499938964844,0.0039804256521165,-314.21002197265625,283.1500244140625,0.8465052247047424,0.3425329923629761,0.2411800473928451,297.1869201660156,297.1499938964844,293.1499938964844,0.0036006707232445,-384.9093017578125,283.1500244140625,0.8203950524330139,0.3095327019691467,0.2954507172107696,297.16278076171875,297.1499938964844,293.1499938964844,0.0024003791622817,-1217.4263916015625,283.1500244140625,0.7186728715896606,0.2050265520811081,0.9344841241836548,282.07720947265625,286.63641357421875,292.7900085449219,287.5764465332031,295.2243347167969,297.164306640625,282.0772705078125,1.0,0.48386150598526,0.7359888553619385,0.7359888553619385,1.0,1.0,-2.503798484802246,1.1100616455078125,1.3937368392944336,0.5445224642753601,5.551115123125783e-17,1.0,0.0,117.7387924194336,122.0,41262.37890625,-0.0,1393.957275390625,1.0,278.1499938964844,280.61773681640625,290.5843200683594,293.2341613769531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795848727226256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5891.6552734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4125.1142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12320700,297.1390380859375,297.1499938964844,293.1499938964844,0.0033832879271358,-343.4804382324219,283.1500549316406,0.8005288243293762,0.2903117835521698,0.2635720372200012,297.164306640625,297.1499938964844,293.1499938964844,0.0042789955623447,-457.2105102539063,283.1500244140625,0.8631251454353333,0.3682422637939453,0.3508525192737579,297.1769104003906,297.1499938964844,293.1499938964844,0.0039827921427786,-314.3988952636719,283.1500244140625,0.8433392643928528,0.3425732254981994,0.241260290145874,297.1854553222656,297.1499938964844,293.1499938964844,0.0036035131197422,-385.21588134765625,283.1500244140625,0.8174132108688354,0.3096213340759277,0.2956063449382782,297.1614990234375,297.1499938964844,293.1499938964844,0.0024013768415898,-1217.942626953125,283.1500244140625,0.715921938419342,0.2049821466207504,0.9346242547035216,282.07696533203125,286.6239929199219,292.79998779296875,287.5625915527344,295.2284851074219,297.1629638671875,282.0768737792969,1.0,0.4848833084106445,0.7351267337799072,0.7351267337799072,1.0,1.0,-2.504110336303711,1.1099543571472168,1.394155979156494,0.5442996025085449,5.551115123125783e-17,1.0,0.0,119.62850189208984,122.0,41239.56640625,-0.0,1402.41748046875,1.0,278.1499938964844,280.6164855957031,290.5694885253906,293.21856689453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802259802818298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5886.7314453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4130.6875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12320760,297.1380920410156,297.1499938964844,293.1499938964844,0.0033849247265607,-343.65789794921875,283.1500244140625,0.8003562092781067,0.290147989988327,0.2634147405624389,297.162841796875,297.1499938964844,293.1499938964844,0.0042828801088035,-457.6387939453125,283.1499938964844,0.8630650043487549,0.3681902289390564,0.3507901132106781,297.1757507324219,297.1499938964844,293.1499938964844,0.0039876620285212,-314.7926025390625,283.1500244140625,0.8433682322502136,0.3426305055618286,0.2412941753864288,297.1842041015625,297.1499938964844,293.1499938964844,0.0036085108295083,-385.76214599609375,283.1499938964844,0.8174834847450256,0.309723824262619,0.2956962883472442,297.1604919433594,297.1499938964844,293.1499938964844,0.0024035666137933,-1219.0938720703125,283.1499938964844,0.7158743143081665,0.2049545645713806,0.9344624876976012,282.0757751464844,286.6116027832031,292.8099975585937,287.5484313964844,295.23272705078125,297.1618957519531,282.0756530761719,1.0,0.4846932888031006,0.7343769073486328,0.7343769073486328,1.0,1.0,-2.5038015842437744,1.109585165977478,1.3942164182662964,0.5439292192459106,5.551115123125783e-17,1.0,0.0,119.62039947509766,110.0,41207.70703125,-0.0,1401.98974609375,1.0,278.1499938964844,280.6146240234375,290.55426025390625,293.2017822265625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807531833648682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5880.873046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4135.26708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12320820,297.13702392578125,297.1499938964844,293.1499938964844,0.0033903436269611,-344.2401428222656,283.1500244140625,0.8065571188926697,0.2898906767368316,0.2630253434181213,297.16094970703125,297.1499938964844,293.1499938964844,0.0042937071993947,-458.83343505859375,283.1499938964844,0.8698530793190002,0.3681576550006866,0.3505919277667999,297.1741943359375,297.1499938964844,293.1499938964844,0.0039999247528612,-315.7875061035156,283.1499938964844,0.8498714566230774,0.3427988588809967,0.2412910908460617,297.18243408203125,297.1499938964844,293.1499938964844,0.0036205919459462,-387.08831787109375,283.1499938964844,0.8237320184707642,0.3099763095378876,0.2957732379436493,297.15924072265625,297.1499938964844,293.1499938964844,0.0024090390652418,-1221.98583984375,283.1499938964844,0.7211915254592896,0.2049605846405029,0.933704674243927,282.0723876953125,286.5867919921875,292.8299865722656,287.51934814453125,295.2417297363281,297.1605529785156,282.0721740722656,1.0,0.4816401898860931,0.732877254486084,0.732877254486084,1.0,1.0,-2.502274751663208,1.1084163188934326,1.3938583135604858,0.542940616607666,5.551115123125783e-17,1.0,0.0,115.86882019042967,98.0,41131.84375,-0.0,1384.0482177734375,1.0,278.1499938964844,280.6101379394531,290.5230712890625,293.1661376953125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814870953559875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5867.97802734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4141.63671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12320880,297.13702392578125,297.1499938964844,293.1499938964844,0.0033903436269611,-344.2401428222656,283.1500244140625,0.8065571188926697,0.2898906767368316,0.2630253434181213,297.16094970703125,297.1499938964844,293.1499938964844,0.0042937071993947,-458.83343505859375,283.1499938964844,0.8698530793190002,0.3681576550006866,0.3505919277667999,297.1741943359375,297.1499938964844,293.1499938964844,0.0039999247528612,-315.7875061035156,283.1499938964844,0.8498714566230774,0.3427988588809967,0.2412910908460617,297.18243408203125,297.1499938964844,293.1499938964844,0.0036205919459462,-387.08831787109375,283.1499938964844,0.8237320184707642,0.3099763095378876,0.2957732379436493,297.15924072265625,297.1499938964844,293.1499938964844,0.0024090390652418,-1221.98583984375,283.1499938964844,0.7211915254592896,0.2049605846405029,0.933704674243927,282.0723876953125,286.5867919921875,292.8299865722656,287.51934814453125,295.2417297363281,297.1605529785156,282.0721740722656,1.0,0.4816401898860931,0.732877254486084,0.732877254486084,1.0,1.0,-2.502274751663208,1.1084163188934326,1.3938583135604858,0.542940616607666,5.551115123125783e-17,1.0,0.0,115.86882019042967,98.0,41131.84375,-0.0,1384.0482177734375,1.0,278.1499938964844,280.6101379394531,290.5230712890625,293.1661376953125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814870953559875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5867.97802734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4141.63671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
