time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320940,297.1368713378906,297.1499938964844,293.1499938964844,0.0033969953656196,-344.9534606933594,283.1499938964844,0.8189229965209961,0.2897097170352936,0.262587159872055,297.1599426269531,297.1499938964844,293.1499938964844,0.0043062465265393,-460.2180480957031,283.14996337890625,0.8840802311897278,0.3681954443454742,0.3503383994102478,297.1734313964844,297.1499938964844,293.1499938964844,0.0040135965682566,-316.8988037109375,283.14996337890625,0.8634199500083923,0.3430274128913879,0.2412376403808593,297.1814270019531,297.1499938964844,293.1499938964844,0.0036338092759251,-388.5425415039063,283.14996337890625,0.8362866044044495,0.310284823179245,0.2957769930362701,297.158935546875,297.1499938964844,293.1499938964844,0.0024151832330971,-1225.2398681640625,283.1499938964844,0.7318798303604126,0.2050441950559616,0.93269282579422,282.0683288574219,286.56201171875,292.8500061035156,287.4896850585937,295.25128173828125,297.1601257324219,282.068115234375,1.0,0.4762351214885711,0.7313776016235352,0.7313776016235352,1.0,1.0,-2.5001683235168457,1.1069685220718384,1.393199801445007,0.5417823195457458,5.551115123125783e-17,1.0,0.0,108.84724426269533,86.0,41048.71875,-0.0,1351.4666748046875,1.0,278.1499938964844,280.6051940917969,290.4918212890625,293.1295471191406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819032549858092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5854.45068359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4145.2451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12321000,297.1368713378906,297.1499938964844,293.1499938964844,0.0033969953656196,-344.9534606933594,283.1499938964844,0.8189229965209961,0.2897097170352936,0.262587159872055,297.1599426269531,297.1499938964844,293.1499938964844,0.0043062465265393,-460.2180480957031,283.14996337890625,0.8840802311897278,0.3681954443454742,0.3503383994102478,297.1734313964844,297.1499938964844,293.1499938964844,0.0040135965682566,-316.8988037109375,283.14996337890625,0.8634199500083923,0.3430274128913879,0.2412376403808593,297.1814270019531,297.1499938964844,293.1499938964844,0.0036338092759251,-388.5425415039063,283.14996337890625,0.8362866044044495,0.310284823179245,0.2957769930362701,297.158935546875,297.1499938964844,293.1499938964844,0.0024151832330971,-1225.2398681640625,283.1499938964844,0.7318798303604126,0.2050441950559616,0.93269282579422,282.0683288574219,286.56201171875,292.8500061035156,287.4896850585937,295.25128173828125,297.1601257324219,282.068115234375,1.0,0.4762351214885711,0.7313776016235352,0.7313776016235352,1.0,1.0,-2.5001683235168457,1.1069685220718384,1.393199801445007,0.5417823195457458,5.551115123125783e-17,1.0,0.0,108.84724426269533,86.0,41048.71875,-0.0,1351.4666748046875,1.0,278.1499938964844,280.6051940917969,290.4918212890625,293.1295471191406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819032549858092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5854.45068359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4145.2451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12321060,297.1372985839844,297.1499938964844,293.1499938964844,0.0034038659650832,-345.69061279296875,283.1499938964844,0.8365769982337952,0.2895854115486145,0.2621305584907532,297.1595764160156,297.1499938964844,293.1499938964844,0.0043190657161176,-461.6346130371094,283.14996337890625,0.9054264426231384,0.3682816326618194,0.3500577807426452,297.1732177734375,297.1499938964844,293.1499938964844,0.0040274704806506,-318.0275573730469,283.14996337890625,0.8840053677558899,0.3433009088039398,0.2411609888076782,297.18096923828125,297.1499938964844,293.1499938964844,0.0036471530329436,-390.0121765136719,283.14996337890625,0.8551961183547974,0.3106367886066437,0.2957474887371063,297.1592712402344,297.1499938964844,293.1499938964844,0.0024215094745159,-1228.592529296875,283.1499938964844,0.7478302121162415,0.2051935195922851,0.9316239356994628,282.0641174316406,286.5372009277344,292.8699951171875,287.4599914550781,295.2611389160156,297.16033935546875,282.0639038085937,1.0,0.4693778455257416,0.7300201654434204,0.7300201654434204,1.0,1.0,-2.497870445251465,1.1054706573486328,1.392399787902832,0.5406015515327454,5.551115123125783e-17,1.0,0.0,99.85301208496094,74.0,40963.9296875,-0.0,1310.30517578125,1.0,278.1499938964844,280.6001281738281,290.4610900878906,293.0931701660156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821144938468932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5840.892578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4147.07666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12321120,297.1372985839844,297.1499938964844,293.1499938964844,0.0034038659650832,-345.69061279296875,283.1499938964844,0.8365769982337952,0.2895854115486145,0.2621305584907532,297.1595764160156,297.1499938964844,293.1499938964844,0.0043190657161176,-461.6346130371094,283.14996337890625,0.9054264426231384,0.3682816326618194,0.3500577807426452,297.1732177734375,297.1499938964844,293.1499938964844,0.0040274704806506,-318.0275573730469,283.14996337890625,0.8840053677558899,0.3433009088039398,0.2411609888076782,297.18096923828125,297.1499938964844,293.1499938964844,0.0036471530329436,-390.0121765136719,283.14996337890625,0.8551961183547974,0.3106367886066437,0.2957474887371063,297.1592712402344,297.1499938964844,293.1499938964844,0.0024215094745159,-1228.592529296875,283.1499938964844,0.7478302121162415,0.2051935195922851,0.9316239356994628,282.0641174316406,286.5372009277344,292.8699951171875,287.4599914550781,295.2611389160156,297.16033935546875,282.0639038085937,1.0,0.4693778455257416,0.7300201654434204,0.7300201654434204,1.0,1.0,-2.497870445251465,1.1054706573486328,1.392399787902832,0.5406015515327454,5.551115123125783e-17,1.0,0.0,99.85301208496094,74.0,40963.9296875,-0.0,1310.30517578125,1.0,278.1499938964844,280.6001281738281,290.4610900878906,293.0931701660156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821144938468932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5840.892578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4147.07666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12321180,297.1380615234375,297.1499938964844,293.1499938964844,0.0034104341175407,-346.39654541015625,283.1499938964844,0.8615161180496216,0.2895011007785797,0.2616702318191528,297.1595458984375,297.1499938964844,293.1499938964844,0.0043314499780535,-463.004150390625,283.14996337890625,0.9379045367240906,0.3683997988700866,0.3497655391693115,297.1733093261719,297.1499938964844,293.1499938964844,0.0040409294888377,-319.12310791015625,283.14996337890625,0.9131596684455872,0.3436053991317749,0.2410747557878494,297.1808776855469,297.1499938964844,293.1499938964844,0.0036601012106984,-391.4390869140625,283.14996337890625,0.8822132349014282,0.3110191524028778,0.2957043349742889,297.1600952148437,297.1499938964844,293.1499938964844,0.002427736762911,-1231.8931884765625,283.14996337890625,0.7707457542419434,0.2053933143615722,0.930583655834198,282.0599670410156,286.51239013671875,292.8900146484375,287.4307861328125,295.271240234375,297.1610412597656,282.05975341796875,1.0,0.4616383910179138,0.7286627292633057,0.7286627292633057,1.0,1.0,-2.495560646057129,1.1039661169052124,1.3915945291519165,0.5394052267074585,5.551115123125783e-17,1.0,0.0,89.71688079833984,62.0,40880.48046875,-0.0,1264.34814453125,1.0,278.1499938964844,280.5951232910156,290.4312438964844,293.0576171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821993708610536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5827.6298828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4147.81201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12321240,297.1380615234375,297.1499938964844,293.1499938964844,0.0034104341175407,-346.39654541015625,283.1499938964844,0.8615161180496216,0.2895011007785797,0.2616702318191528,297.1595458984375,297.1499938964844,293.1499938964844,0.0043314499780535,-463.004150390625,283.14996337890625,0.9379045367240906,0.3683997988700866,0.3497655391693115,297.1733093261719,297.1499938964844,293.1499938964844,0.0040409294888377,-319.12310791015625,283.14996337890625,0.9131596684455872,0.3436053991317749,0.2410747557878494,297.1808776855469,297.1499938964844,293.1499938964844,0.0036601012106984,-391.4390869140625,283.14996337890625,0.8822132349014282,0.3110191524028778,0.2957043349742889,297.1600952148437,297.1499938964844,293.1499938964844,0.002427736762911,-1231.8931884765625,283.14996337890625,0.7707457542419434,0.2053933143615722,0.930583655834198,282.0599670410156,286.51239013671875,292.8900146484375,287.4307861328125,295.271240234375,297.1610412597656,282.05975341796875,1.0,0.4616383910179138,0.7286627292633057,0.7286627292633057,1.0,1.0,-2.495560646057129,1.1039661169052124,1.3915945291519165,0.5394052267074585,5.551115123125783e-17,1.0,0.0,89.71688079833984,62.0,40880.48046875,-0.0,1264.34814453125,1.0,278.1499938964844,280.5951232910156,290.4312438964844,293.0576171875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821993708610536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5827.6298828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4147.81201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12321300,297.13848876953125,297.1499938964844,293.1499938964844,0.0034135202877223,-346.7288818359375,283.1499938964844,0.877951979637146,0.2894706726074219,0.2614408731460571,297.1596069335937,297.1499938964844,293.1499938964844,0.0043373648077249,-463.65863037109375,283.14996337890625,0.9578772187232972,0.3684678077697754,0.3496174812316894,297.1734619140625,297.1499938964844,293.1499938964844,0.0040474026463925,-319.6502380371094,283.1499328613281,0.9335280060768129,0.3437664210796356,0.2410300970077514,297.180908203125,297.1499938964844,293.1499938964844,0.0036663399077951,-392.1268005371094,283.1499328613281,0.899669349193573,0.3112188875675201,0.2956804931163788,297.1606140136719,297.1499938964844,293.1499938964844,0.0024307603016495,-1233.4959716796875,283.14996337890625,0.7857438921928406,0.2055085599422454,0.9300845265388488,282.0579528808594,286.5,292.8999938964844,287.4165344238281,295.2763366699219,297.1614685058594,282.0577392578125,1.0,0.4575379490852356,0.7279840707778931,0.7279840707778931,1.0,1.0,-2.494425296783448,1.1032220125198364,1.3912032842636108,0.5388075113296509,5.551115123125783e-17,1.0,0.0,84.36700439453125,62.0,40839.79296875,-0.0,1240.226806640625,1.0,278.1499938964844,280.5926818847656,290.416748046875,293.0403137207031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822052121162416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5821.1787109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4147.8623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12321360,297.13897705078125,297.1499938964844,293.1499938964844,0.0034164867829531,-347.0486755371094,283.14996337890625,0.8978025317192078,0.2894462347030639,0.2612127661705017,297.15972900390625,297.1499938964844,293.1499938964844,0.0043429764918982,-464.2804260253906,283.14996337890625,0.9787819385528564,0.3685410022735595,0.3494696319103241,297.1736145019531,297.1499938964844,293.1499938964844,0.0040537207387387,-320.164794921875,283.1499328613281,0.9568961262702942,0.3439317941665649,0.2409852445125579,297.1809997558594,297.1499938964844,293.1499938964844,0.0036724365781992,-392.7989807128906,283.1499328613281,0.9217893481254578,0.311422735452652,0.2956562042236328,297.1611633300781,297.1499938964844,293.1499938964844,0.00243373028934,-1235.0701904296875,283.14996337890625,0.8036471009254456,0.2056317627429962,0.9296011924743652,282.0559997558594,286.48760986328125,292.9100036621094,287.402587890625,295.2814636230469,297.1619873046875,282.0557861328125,1.0,0.4533286094665527,0.7273257374763489,0.7273257374763489,1.0,1.0,-2.4932963848114014,1.1024863719940186,1.3908098936080933,0.5382152795791626,5.551115123125783e-17,1.0,0.0,78.89680480957031,65.0,40799.8046875,-0.0,1215.63037109375,1.0,278.1499938964844,280.5902709960937,290.402587890625,293.0233459472656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821884036064148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5814.859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4147.716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12321420,297.1397399902344,297.1499938964844,293.1499938964844,0.0034200218506157,-347.4292907714844,283.1499938964844,0.9237234592437744,0.2893829047679901,0.2609541118144989,297.1600036621094,297.1499938964844,293.1499938964844,0.004346624482423,-464.6973571777344,283.14996337890625,0.9990000128746032,0.3686923086643219,0.3490473926067352,297.1737976074219,297.1499938964844,293.1499938964844,0.0040630428120493,-320.918701171875,283.1499328613281,0.9817330241203308,0.3442505896091461,0.2410488277673721,297.1810607910156,297.1499938964844,293.1499938964844,0.0036818892695009,-393.8330078125,283.14996337890625,0.9501824975013732,0.3118208944797516,0.2958162426948547,297.1622009277344,297.1499938964844,293.1499938964844,0.0024388283491134,-1237.735595703125,283.14996337890625,0.8243439793586731,0.2058772295713424,0.9296667575836182,282.0536499023437,286.4627990722656,292.92999267578125,287.3760070800781,295.2915344238281,297.16290283203125,282.0535583496094,1.0,0.449478417634964,0.7260091304779053,0.7260091304779053,1.0,1.0,-2.4928290843963623,1.1018692255020142,1.390959858894348,0.5374737977981567,5.551115123125783e-17,1.0,0.0,73.29722595214844,83.0,40742.20703125,-0.0,1191.2835693359375,1.0,278.1499938964844,280.5867614746094,290.37567138671875,292.9915771484375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821147918701172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5804.2294921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4147.0791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12321480,297.1397399902344,297.1499938964844,293.1499938964844,0.0034200218506157,-347.4292907714844,283.1499938964844,0.9237234592437744,0.2893829047679901,0.2609541118144989,297.1600036621094,297.1499938964844,293.1499938964844,0.004346624482423,-464.6973571777344,283.14996337890625,0.9990000128746032,0.3686923086643219,0.3490473926067352,297.1737976074219,297.1499938964844,293.1499938964844,0.0040630428120493,-320.918701171875,283.1499328613281,0.9817330241203308,0.3442505896091461,0.2410488277673721,297.1810607910156,297.1499938964844,293.1499938964844,0.0036818892695009,-393.8330078125,283.14996337890625,0.9501824975013732,0.3118208944797516,0.2958162426948547,297.1622009277344,297.1499938964844,293.1499938964844,0.0024388283491134,-1237.735595703125,283.14996337890625,0.8243439793586731,0.2058772295713424,0.9296667575836182,282.0536499023437,286.4627990722656,292.92999267578125,287.3760070800781,295.2915344238281,297.16290283203125,282.0535583496094,1.0,0.449478417634964,0.7260091304779053,0.7260091304779053,1.0,1.0,-2.4928290843963623,1.1018692255020142,1.390959858894348,0.5374737977981567,5.551115123125783e-17,1.0,0.0,73.29722595214844,83.0,40742.20703125,-0.0,1191.2835693359375,1.0,278.1499938964844,280.5867614746094,290.37567138671875,292.9915771484375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821147918701172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5804.2294921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4147.0791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12321540,297.1395874023437,297.1499938964844,293.1499938964844,0.0034169252030551,-347.1044921875,283.1499938964844,0.9075472354888916,0.2892397046089172,0.2609694302082062,297.1597900390625,297.1499938964844,293.1499938964844,0.0043481229804456,-464.8429870605469,283.14996337890625,0.987936556339264,0.3687988221645355,0.3496428728103637,297.1733093261719,297.1499938964844,293.1499938964844,0.0040639233775436,-320.9783630371094,283.14996337890625,0.9679211974143982,0.3445026576519012,0.2413326054811477,297.1805114746094,297.1499938964844,293.1499938964844,0.003684117924422,-394.05902099609375,283.14996337890625,0.93407541513443,0.3121592998504638,0.296280026435852,297.1625671386719,297.1499938964844,293.1499938964844,0.0024405205622315,-1238.5565185546875,283.1499938964844,0.8127251863479614,0.2060700505971908,0.931214153766632,282.0546875,286.43798828125,292.95001220703125,287.3515319824219,295.301025390625,297.1631774902344,282.0547790527344,1.0,0.4529187083244324,0.7246924638748169,0.7246924638748169,1.0,1.0,-2.4961493015289307,1.1030620336532593,1.393087387084961,0.5376512408256531,5.551115123125783e-17,1.0,0.0,76.59725952148438,101.0,40729.90625,-0.0,1209.34716796875,1.0,278.1499938964844,280.5858459472656,290.3515930175781,292.9646911621094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821107387542723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5797.65576171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4147.04345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12321600,297.1395874023437,297.1499938964844,293.1499938964844,0.0034169252030551,-347.1044921875,283.1499938964844,0.9075472354888916,0.2892397046089172,0.2609694302082062,297.1597900390625,297.1499938964844,293.1499938964844,0.0043481229804456,-464.8429870605469,283.14996337890625,0.987936556339264,0.3687988221645355,0.3496428728103637,297.1733093261719,297.1499938964844,293.1499938964844,0.0040639233775436,-320.9783630371094,283.14996337890625,0.9679211974143982,0.3445026576519012,0.2413326054811477,297.1805114746094,297.1499938964844,293.1499938964844,0.003684117924422,-394.05902099609375,283.14996337890625,0.93407541513443,0.3121592998504638,0.296280026435852,297.1625671386719,297.1499938964844,293.1499938964844,0.0024405205622315,-1238.5565185546875,283.1499938964844,0.8127251863479614,0.2060700505971908,0.931214153766632,282.0546875,286.43798828125,292.95001220703125,287.3515319824219,295.301025390625,297.1631774902344,282.0547790527344,1.0,0.4529187083244324,0.7246924638748169,0.7246924638748169,1.0,1.0,-2.4961493015289307,1.1030620336532593,1.393087387084961,0.5376512408256531,5.551115123125783e-17,1.0,0.0,76.59725952148438,101.0,40729.90625,-0.0,1209.34716796875,1.0,278.1499938964844,280.5858459472656,290.3515930175781,292.9646911621094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821107387542723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5797.65576171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4147.04345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12321660,297.1382751464844,297.1499938964844,293.1499938964844,0.0034098587930202,-346.3597106933594,283.1499938964844,0.8733744025230408,0.2889736890792846,0.2610975801944732,297.1581726074219,297.1499938964844,293.1499938964844,0.0043430938385427,-464.2712707519531,283.1499938964844,0.9534039497375488,0.3687584102153778,0.3499882221221924,297.1718139648437,297.1499938964844,293.1499938964844,0.0040599657222628,-320.6413879394531,283.1499938964844,0.9294383525848388,0.3446472585201263,0.2417154312133789,297.17901611328125,297.1499938964844,293.1499938964844,0.0036821931134909,-393.8221130371094,283.14996337890625,0.8965620398521423,0.312395691871643,0.2968840301036834,297.161865234375,297.1499938964844,293.1499938964844,0.0024400467518717,-1238.216552734375,283.1499938964844,0.7829145193099976,0.2061582505702972,0.9334248900413512,282.0575561523437,286.4132080078125,292.9700012207031,287.3297119140625,295.3099060058594,297.16241455078125,282.0577087402344,1.0,0.4605360925197601,0.7233129143714905,0.7233129143714905,1.0,1.0,-2.500734567642212,1.1048223972320557,1.3959120512008667,0.5381637811660767,5.551115123125783e-17,1.0,0.0,85.79206848144531,119.0,40737.83984375,-0.0,1253.9344482421875,1.0,278.1499938964844,280.58624267578125,290.3306884765625,292.9429016113281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823105931282043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5793.568359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4148.77587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12321720,297.1382751464844,297.1499938964844,293.1499938964844,0.0034098587930202,-346.3597106933594,283.1499938964844,0.8733744025230408,0.2889736890792846,0.2610975801944732,297.1581726074219,297.1499938964844,293.1499938964844,0.0043430938385427,-464.2712707519531,283.1499938964844,0.9534039497375488,0.3687584102153778,0.3499882221221924,297.1718139648437,297.1499938964844,293.1499938964844,0.0040599657222628,-320.6413879394531,283.1499938964844,0.9294383525848388,0.3446472585201263,0.2417154312133789,297.17901611328125,297.1499938964844,293.1499938964844,0.0036821931134909,-393.8221130371094,283.14996337890625,0.8965620398521423,0.312395691871643,0.2968840301036834,297.161865234375,297.1499938964844,293.1499938964844,0.0024400467518717,-1238.216552734375,283.1499938964844,0.7829145193099976,0.2061582505702972,0.9334248900413512,282.0575561523437,286.4132080078125,292.9700012207031,287.3297119140625,295.3099060058594,297.16241455078125,282.0577087402344,1.0,0.4605360925197601,0.7233129143714905,0.7233129143714905,1.0,1.0,-2.500734567642212,1.1048223972320557,1.3959120512008667,0.5381637811660767,5.551115123125783e-17,1.0,0.0,85.79206848144531,119.0,40737.83984375,-0.0,1253.9344482421875,1.0,278.1499938964844,280.58624267578125,290.3306884765625,292.9429016113281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823105931282043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5793.568359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4148.77587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12321780,297.1361083984375,297.1499938964844,293.1499938964844,0.0034015225246548,-345.48077392578125,283.1500244140625,0.8391268849372864,0.2886057794094085,0.2612619698047638,297.156005859375,297.1499938964844,293.1499938964844,0.0043347440659999,-463.3392639160156,283.1499938964844,0.9100279808044434,0.3686427474021911,0.3503931164741516,297.1695861816406,297.1499938964844,293.1499938964844,0.0040544918738305,-320.1801452636719,283.1499938964844,0.8891763687133789,0.344698429107666,0.2421334981918335,297.17681884765625,297.1499938964844,293.1499938964844,0.0036789604928344,-393.439453125,283.1499938964844,0.8605557680130005,0.3125391006469726,0.2975371181964874,297.1602478027344,297.1499938964844,293.1499938964844,0.0024388344027101,-1237.482421875,283.1499938964844,0.7520405650138855,0.2061462104320526,0.935838520526886,282.0610046386719,286.3883972167969,292.989990234375,287.3111572265625,295.3182983398437,297.1607666015625,282.06121826171875,1.0,0.4705954194068908,0.7219333648681641,0.7219333648681641,1.0,1.0,-2.5056052207946777,1.1067094802856443,1.3988958597183228,0.538750410079956,5.551115123125783e-17,1.0,0.0,98.52826690673828,137.0,40753.765625,-0.0,1314.242919921875,1.0,278.1499938964844,280.587158203125,290.31256103515625,292.9245910644531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825980067253112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5790.7744140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4151.265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12321840,297.1361083984375,297.1499938964844,293.1499938964844,0.0034015225246548,-345.48077392578125,283.1500244140625,0.8391268849372864,0.2886057794094085,0.2612619698047638,297.156005859375,297.1499938964844,293.1499938964844,0.0043347440659999,-463.3392639160156,283.1499938964844,0.9100279808044434,0.3686427474021911,0.3503931164741516,297.1695861816406,297.1499938964844,293.1499938964844,0.0040544918738305,-320.1801452636719,283.1499938964844,0.8891763687133789,0.344698429107666,0.2421334981918335,297.17681884765625,297.1499938964844,293.1499938964844,0.0036789604928344,-393.439453125,283.1499938964844,0.8605557680130005,0.3125391006469726,0.2975371181964874,297.1602478027344,297.1499938964844,293.1499938964844,0.0024388344027101,-1237.482421875,283.1499938964844,0.7520405650138855,0.2061462104320526,0.935838520526886,282.0610046386719,286.3883972167969,292.989990234375,287.3111572265625,295.3182983398437,297.1607666015625,282.06121826171875,1.0,0.4705954194068908,0.7219333648681641,0.7219333648681641,1.0,1.0,-2.5056052207946777,1.1067094802856443,1.3988958597183228,0.538750410079956,5.551115123125783e-17,1.0,0.0,98.52826690673828,137.0,40753.765625,-0.0,1314.242919921875,1.0,278.1499938964844,280.587158203125,290.31256103515625,292.9245910644531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825980067253112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5790.7744140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4151.265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12321900,297.1347961425781,297.1499938964844,293.1499938964844,0.0033969138748943,-344.9950866699219,283.1500244140625,0.8238228559494019,0.2883880734443664,0.2613484859466553,297.1547546386719,297.1499938964844,293.1499938964844,0.0043300711549818,-462.818359375,283.1500244140625,0.8915525674819946,0.3685569763183594,0.3506073653697967,297.16827392578125,297.1499938964844,293.1499938964844,0.0040512345731258,-319.9071655273437,283.1499938964844,0.8716550469398499,0.3446922898292541,0.2423476129770279,297.17547607421875,297.1499938964844,293.1499938964844,0.0036768708378076,-393.1958618164063,283.1499938964844,0.844464123249054,0.3125783205032348,0.2978700399398803,297.1591796875,297.1499938964844,293.1499938964844,0.0024379026144742,-1236.9447021484375,283.1499938964844,0.7383555173873901,0.2061045467853546,0.937061071395874,282.0628967285156,286.3760070800781,293.0,287.3032531738281,295.32232666015625,297.15966796875,282.0631103515625,1.0,0.4762523174285888,0.7212436199188232,0.7212436199188232,1.0,1.0,-2.508092164993286,1.1076741218566897,1.400418043136597,0.5390574336051941,5.551115123125783e-17,1.0,0.0,105.8718032836914,137.0,40764.46484375,-0.0,1348.718505859375,1.0,278.1499938964844,280.5877990722656,290.3046875,292.91680908203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827447533607484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5789.86669921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4152.5361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12321960,297.1333923339844,297.1499938964844,293.1499938964844,0.0033920779824256,-344.4858093261719,283.1500244140625,0.809351921081543,0.2881527543067932,0.2614340782165527,297.1534118652344,297.1499938964844,293.1499938964844,0.0043251318857073,-462.2682189941406,283.1500244140625,0.874869167804718,0.3684553205966949,0.3508226275444031,297.1668701171875,297.1499938964844,293.1499938964844,0.0040477104485034,-319.6125793457031,283.1500244140625,0.8558614253997803,0.3446692228317261,0.2425615936517715,297.174072265625,297.1499938964844,293.1499938964844,0.0036745278630405,-392.9245300292969,283.1499938964844,0.8300495743751526,0.3125998079776764,0.2982020974159241,297.1579895019531,297.1499938964844,293.1499938964844,0.0024367775768041,-1236.306640625,283.1499938964844,0.7259852886199951,0.2060435116291046,0.938271164894104,282.0648498535156,286.36358642578125,293.010009765625,287.2963562011719,295.32635498046875,297.158447265625,282.0650634765625,1.0,0.4821476340293884,0.7204862236976624,0.7204862236976624,1.0,1.0,-2.510563373565674,1.1086069345474243,1.401956558227539,0.5393389463424683,5.551115123125783e-17,1.0,0.0,113.6366958618164,140.0,40776.71875,-0.0,1385.0447998046875,1.0,278.1499938964844,280.5885314941406,290.2976989746094,292.9099426269531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98287034034729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5789.27294921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4153.62353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12322020,297.1307067871094,297.1499938964844,293.1499938964844,0.0033841775730252,-343.66094970703125,283.1500244140625,0.7907711267471313,0.2876690626144409,0.2613990604877472,297.1507873535156,297.1499938964844,293.1499938964844,0.0043182130903005,-461.5013732910156,283.1500244140625,0.8555096387863159,0.3682316839694977,0.3510341346263885,297.16412353515625,297.1499938964844,293.1499938964844,0.0040432466194033,-319.23980712890625,283.1500244140625,0.8377760052680969,0.3446045517921448,0.2428275942802429,297.1712646484375,297.1499938964844,293.1499938964844,0.0036718857008963,-392.615966796875,283.1499938964844,0.8129270672798157,0.3126187622547149,0.2986430525779724,297.155517578125,297.1499938964844,293.1499938964844,0.0024349163286387,-1235.2783203125,283.1499938964844,0.7106843590736389,0.2058944255113601,0.9396154880523682,282.0673828125,286.3388061523437,293.0299987792969,287.2859191894531,295.33447265625,297.1559753417969,282.06744384765625,1.0,0.4896492958068847,0.7189715504646301,0.7189715504646301,1.0,1.0,-2.513241767883301,1.1093775033950806,1.4038641452789309,0.5393505692481995,5.551115123125783e-17,1.0,0.0,124.2699203491211,128.0,40782.7265625,-0.0,1433.9935302734375,1.0,278.1499938964844,280.5889892578125,290.286376953125,292.89825439453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829697012901306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5787.3671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4154.4833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12322080,297.1307067871094,297.1499938964844,293.1499938964844,0.0033841775730252,-343.66094970703125,283.1500244140625,0.7907711267471313,0.2876690626144409,0.2613990604877472,297.1507873535156,297.1499938964844,293.1499938964844,0.0043182130903005,-461.5013732910156,283.1500244140625,0.8555096387863159,0.3682316839694977,0.3510341346263885,297.16412353515625,297.1499938964844,293.1499938964844,0.0040432466194033,-319.23980712890625,283.1500244140625,0.8377760052680969,0.3446045517921448,0.2428275942802429,297.1712646484375,297.1499938964844,293.1499938964844,0.0036718857008963,-392.615966796875,283.1499938964844,0.8129270672798157,0.3126187622547149,0.2986430525779724,297.155517578125,297.1499938964844,293.1499938964844,0.0024349163286387,-1235.2783203125,283.1499938964844,0.7106843590736389,0.2058944255113601,0.9396154880523682,282.0673828125,286.3388061523437,293.0299987792969,287.2859191894531,295.33447265625,297.1559753417969,282.06744384765625,1.0,0.4896492958068847,0.7189715504646301,0.7189715504646301,1.0,1.0,-2.513241767883301,1.1093775033950806,1.4038641452789309,0.5393505692481995,5.551115123125783e-17,1.0,0.0,124.2699203491211,128.0,40782.7265625,-0.0,1433.9935302734375,1.0,278.1499938964844,280.5889892578125,290.286376953125,292.89825439453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829697012901306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5787.3671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4154.4833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12322140,297.1288757324219,297.1499938964844,293.1499938964844,0.0033804038539528,-343.27996826171875,283.1500244140625,0.7875142693519592,0.2872376441955566,0.261062890291214,297.14874267578125,297.1499938964844,293.1499938964844,0.0043173790909349,-461.4151916503906,283.1500244140625,0.8524258732795715,0.3680321872234344,0.3509071469306946,297.1620788574219,297.1499938964844,293.1499938964844,0.004044288303703,-319.32354736328125,283.1499938964844,0.8349855542182922,0.3445732891559601,0.2428486049175262,297.16900634765625,297.1499938964844,293.1499938964844,0.0036737357731908,-392.8155822753906,283.1499938964844,0.8101739883422852,0.3126589655876159,0.2987419366836548,297.1535949707031,297.1499938964844,293.1499938964844,0.0024346220307052,-1235.1357421875,283.1499938964844,0.7079728245735168,0.205768883228302,0.939336597919464,282.0672302246094,286.3139953613281,293.04998779296875,287.2803955078125,295.3431091308594,297.15399169921875,282.0671691894531,1.0,0.4903034269809723,0.7174568772315979,0.7174568772315979,1.0,1.0,-2.5124974250793457,1.1085071563720703,1.4039902687072754,0.5385023355484009,5.551115123125783e-17,1.0,0.0,126.0449676513672,116.0,40760.05859375,-0.0,1440.634033203125,1.0,278.1499938964844,280.5877380371094,290.27911376953125,292.8890075683594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827265739440918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5784.115234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4152.37841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12322200,297.1288757324219,297.1499938964844,293.1499938964844,0.0033804038539528,-343.27996826171875,283.1500244140625,0.7875142693519592,0.2872376441955566,0.261062890291214,297.14874267578125,297.1499938964844,293.1499938964844,0.0043173790909349,-461.4151916503906,283.1500244140625,0.8524258732795715,0.3680321872234344,0.3509071469306946,297.1620788574219,297.1499938964844,293.1499938964844,0.004044288303703,-319.32354736328125,283.1499938964844,0.8349855542182922,0.3445732891559601,0.2428486049175262,297.16900634765625,297.1499938964844,293.1499938964844,0.0036737357731908,-392.8155822753906,283.1499938964844,0.8101739883422852,0.3126589655876159,0.2987419366836548,297.1535949707031,297.1499938964844,293.1499938964844,0.0024346220307052,-1235.1357421875,283.1499938964844,0.7079728245735168,0.205768883228302,0.939336597919464,282.0672302246094,286.3139953613281,293.04998779296875,287.2803955078125,295.3431091308594,297.15399169921875,282.0671691894531,1.0,0.4903034269809723,0.7174568772315979,0.7174568772315979,1.0,1.0,-2.5124974250793457,1.1085071563720703,1.4039902687072754,0.5385023355484009,5.551115123125783e-17,1.0,0.0,126.0449676513672,116.0,40760.05859375,-0.0,1440.634033203125,1.0,278.1499938964844,280.5877380371094,290.27911376953125,292.8890075683594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827265739440918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5784.115234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4152.37841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12322260,297.12823486328125,297.1499938964844,293.1499938964844,0.0033785661216825,-343.1065368652344,283.1500244140625,0.7931705117225647,0.2869056463241577,0.2606029510498047,297.1475830078125,297.1499938964844,293.1499938964844,0.0043190885335206,-461.6142272949219,283.1499938964844,0.8585087656974792,0.3678998053073883,0.3506180942058563,297.1610412597656,297.1499938964844,293.1499938964844,0.0040477192960679,-319.60552978515625,283.1499938964844,0.8408364653587341,0.3446203470230102,0.2427579760551452,297.1676940917969,297.1499938964844,293.1499938964844,0.0036774442996829,-393.2262573242188,283.1499938964844,0.8160557746887207,0.3127664625644684,0.2986783981323242,297.1527099609375,297.1499938964844,293.1499938964844,0.0024349982850253,-1235.37353515625,283.1499938964844,0.7131996154785156,0.2057231366634369,0.9383324384689332,282.0658569335937,286.2892150878906,293.07000732421875,287.28033447265625,295.35235595703125,297.153076171875,282.0657958984375,1.0,0.487122893333435,0.7160080671310425,0.7160080671310425,1.0,1.0,-2.510206460952759,1.1069191694259644,1.403287410736084,0.5372677445411682,5.551115123125783e-17,1.0,0.0,122.20592498779295,104.0,40730.82421875,-0.0,1421.2529296875,1.0,278.1499938964844,280.58599853515625,290.2768249511719,292.883544921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820246696472168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5781.28662109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4146.2978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12322320,297.12823486328125,297.1499938964844,293.1499938964844,0.0033785661216825,-343.1065368652344,283.1500244140625,0.7931705117225647,0.2869056463241577,0.2606029510498047,297.1475830078125,297.1499938964844,293.1499938964844,0.0043190885335206,-461.6142272949219,283.1499938964844,0.8585087656974792,0.3678998053073883,0.3506180942058563,297.1610412597656,297.1499938964844,293.1499938964844,0.0040477192960679,-319.60552978515625,283.1499938964844,0.8408364653587341,0.3446203470230102,0.2427579760551452,297.1676940917969,297.1499938964844,293.1499938964844,0.0036774442996829,-393.2262573242188,283.1499938964844,0.8160557746887207,0.3127664625644684,0.2986783981323242,297.1527099609375,297.1499938964844,293.1499938964844,0.0024349982850253,-1235.37353515625,283.1499938964844,0.7131996154785156,0.2057231366634369,0.9383324384689332,282.0658569335937,286.2892150878906,293.07000732421875,287.28033447265625,295.35235595703125,297.153076171875,282.0657958984375,1.0,0.487122893333435,0.7160080671310425,0.7160080671310425,1.0,1.0,-2.510206460952759,1.1069191694259644,1.403287410736084,0.5372677445411682,5.551115123125783e-17,1.0,0.0,122.20592498779295,104.0,40730.82421875,-0.0,1421.2529296875,1.0,278.1499938964844,280.58599853515625,290.2768249511719,292.883544921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820246696472168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5781.28662109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4146.2978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12322380,297.1285095214844,297.1499938964844,293.1499938964844,0.0033757428172975,-342.8317565917969,283.1500244140625,0.8050850629806519,0.2866567969322204,0.2600991129875183,297.147216796875,297.1499938964844,293.1499938964844,0.0043194261379539,-461.6655883789063,283.1499938964844,0.8712800741195679,0.3678292632102966,0.3502600491046905,297.1607971191406,297.1499938964844,293.1499938964844,0.0040499120950698,-319.7889099121094,283.1499938964844,0.8529882431030273,0.3447365164756775,0.2426221519708633,297.16717529296875,297.1499938964844,293.1499938964844,0.0036798794753849,-393.4995422363281,283.1499938964844,0.827622652053833,0.312937319278717,0.298547089099884,297.1527099609375,297.1499938964844,293.1499938964844,0.002434441819787,-1235.1334228515625,283.1499938964844,0.7233219146728516,0.2057587951421737,0.9370842576026917,282.06463623046875,286.264404296875,293.0899963378906,287.28631591796875,295.36212158203125,297.15301513671875,282.0645751953125,1.0,0.4815852344036102,0.7145591974258423,0.7145591974258423,1.0,1.0,-2.507350444793701,1.1050546169281006,1.4022958278656006,0.5358967185020447,5.551115123125783e-17,1.0,0.0,115.05724334716795,92.0,40708.71484375,-0.0,1387.043701171875,1.0,278.1499938964844,280.5846252441406,290.2809143066406,292.88446044921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809342622756958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5780.39208984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4136.8388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12322440,297.1285095214844,297.1499938964844,293.1499938964844,0.0033757428172975,-342.8317565917969,283.1500244140625,0.8050850629806519,0.2866567969322204,0.2600991129875183,297.147216796875,297.1499938964844,293.1499938964844,0.0043194261379539,-461.6655883789063,283.1499938964844,0.8712800741195679,0.3678292632102966,0.3502600491046905,297.1607971191406,297.1499938964844,293.1499938964844,0.0040499120950698,-319.7889099121094,283.1499938964844,0.8529882431030273,0.3447365164756775,0.2426221519708633,297.16717529296875,297.1499938964844,293.1499938964844,0.0036798794753849,-393.4995422363281,283.1499938964844,0.827622652053833,0.312937319278717,0.298547089099884,297.1527099609375,297.1499938964844,293.1499938964844,0.002434441819787,-1235.1334228515625,283.1499938964844,0.7233219146728516,0.2057587951421737,0.9370842576026917,282.06463623046875,286.264404296875,293.0899963378906,287.28631591796875,295.36212158203125,297.15301513671875,282.0645751953125,1.0,0.4815852344036102,0.7145591974258423,0.7145591974258423,1.0,1.0,-2.507350444793701,1.1050546169281006,1.4022958278656006,0.5358967185020447,5.551115123125783e-17,1.0,0.0,115.05724334716795,92.0,40708.71484375,-0.0,1387.043701171875,1.0,278.1499938964844,280.5846252441406,290.2809143066406,292.88446044921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809342622756958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5780.39208984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4136.8388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12322500,297.1288757324219,297.1499938964844,293.1499938964844,0.0033735828474164,-342.6163024902344,283.1500244140625,0.8128788471221924,0.2865568697452545,0.2598412632942199,297.147216796875,297.1499938964844,293.1499938964844,0.0043185874819755,-461.5813293457031,283.1499938964844,0.880010187625885,0.3678129613399505,0.3500689566135406,297.1609191894531,297.1499938964844,293.1499938964844,0.0040500815957784,-319.8056945800781,283.1499938964844,0.8613209128379822,0.3448154330253601,0.2425467818975448,297.1671447753906,297.1499938964844,293.1499938964844,0.0036802270915359,-393.5409240722656,283.1499938964844,0.8353193998336792,0.3130423426628113,0.2984699606895447,297.1529846191406,297.1499938964844,293.1499938964844,0.0024336231872439,-1234.7315673828125,283.1499938964844,0.7299078702926636,0.2058034986257553,0.9364385604858398,282.0642395019531,286.25201416015625,293.1000061035156,287.291748046875,295.3671875,297.1532897949219,282.0641784667969,1.0,0.4782402217388153,0.713834822177887,0.713834822177887,1.0,1.0,-2.505851984024048,1.1040853261947632,1.4017667770385742,0.5351977944374084,5.551115123125783e-17,1.0,0.0,110.6884536743164,92.0,40702.3515625,-0.0,1366.486572265625,1.0,278.1499938964844,280.584228515625,290.2856750488281,292.8878173828125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802841544151306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5780.9111328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4131.19287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
