time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322560,297.1293334960937,297.1499938964844,293.1499938964844,0.0033708726987242,-342.3433837890625,283.1500244140625,0.821572482585907,0.286469429731369,0.2595825493335724,297.1473388671875,297.1499938964844,293.1499938964844,0.0043170126155018,-461.4164733886719,283.1499938964844,0.8903034925460815,0.36780646443367,0.3498741090297699,297.1611328125,297.1499938964844,293.1499938964844,0.0040495698340237,-319.7673034667969,283.1499938964844,0.8712178468704224,0.3449050188064575,0.2424693256616592,297.1672058105469,297.1499938964844,293.1499938964844,0.0036799467634409,-393.5133361816406,283.1499938964844,0.8443968296051025,0.3131574392318725,0.2983894646167755,297.1534118652344,297.1499938964844,293.1499938964844,0.0024324266705662,-1234.132080078125,283.1499938964844,0.7375891804695129,0.2058627009391784,0.935797154903412,282.0639953613281,286.2395935058594,293.1099853515625,287.29888916015625,295.37225341796875,297.1536560058594,282.06396484375,1.0,0.4746351540088653,0.7131802439689636,0.7131802439689636,1.0,1.0,-2.50434684753418,1.1031346321105957,1.401212215423584,0.5345251560211182,5.551115123125783e-17,1.0,0.0,105.97232055664062,80.0,40699.58984375,-0.0,1344.4625244140625,1.0,278.1499938964844,280.58404541015625,290.2922058105469,292.8931884765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795751571655272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5782.10693359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4125.02978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12322620,297.1304931640625,297.1499938964844,293.1499938964844,0.0033636153675615,-341.605224609375,283.1500244140625,0.8428120613098145,0.2863238751888275,0.2590668499469757,297.14776611328125,297.1499938964844,293.1499938964844,0.0043114167638123,-460.81878662109375,283.1500244140625,0.9168167114257812,0.3678164184093475,0.3494797646999359,297.1617431640625,297.1499938964844,293.1499938964844,0.0040462780743837,-319.5065612792969,283.1499938964844,0.896242618560791,0.3451091945171356,0.2423125207424163,297.1675720214844,297.1499938964844,293.1499938964844,0.0036773055326193,-393.2293395996094,283.1499938964844,0.8676239848136902,0.3134113252162933,0.2982244789600372,297.15447998046875,297.1499938964844,293.1499938964844,0.0024287814740091,-1232.276123046875,283.1499938964844,0.7571663856506348,0.2060162127017974,0.9345491528511048,282.0641784667969,286.2148132324219,293.1300048828125,287.318603515625,295.382568359375,297.1546936035156,282.0641784667969,1.0,0.4668684601783752,0.7118711471557617,0.7118711471557617,1.0,1.0,-2.5013670921325684,1.10124409198761,1.400123119354248,0.5332045555114746,5.551115123125783e-17,1.0,0.0,95.83001708984376,68.0,40705.87109375,-0.0,1297.5047607421875,1.0,278.1499938964844,280.5843505859375,290.31072998046875,292.9099426269531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779888391494752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5786.630859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4111.216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12322680,297.1304931640625,297.1499938964844,293.1499938964844,0.0033636153675615,-341.605224609375,283.1500244140625,0.8428120613098145,0.2863238751888275,0.2590668499469757,297.14776611328125,297.1499938964844,293.1499938964844,0.0043114167638123,-460.81878662109375,283.1500244140625,0.9168167114257812,0.3678164184093475,0.3494797646999359,297.1617431640625,297.1499938964844,293.1499938964844,0.0040462780743837,-319.5065612792969,283.1499938964844,0.896242618560791,0.3451091945171356,0.2423125207424163,297.1675720214844,297.1499938964844,293.1499938964844,0.0036773055326193,-393.2293395996094,283.1499938964844,0.8676239848136902,0.3134113252162933,0.2982244789600372,297.15447998046875,297.1499938964844,293.1499938964844,0.0024287814740091,-1232.276123046875,283.1499938964844,0.7571663856506348,0.2060162127017974,0.9345491528511048,282.0641784667969,286.2148132324219,293.1300048828125,287.318603515625,295.382568359375,297.1546936035156,282.0641784667969,1.0,0.4668684601783752,0.7118711471557617,0.7118711471557617,1.0,1.0,-2.5013670921325684,1.10124409198761,1.400123119354248,0.5332045555114746,5.551115123125783e-17,1.0,0.0,95.83001708984376,68.0,40705.87109375,-0.0,1297.5047607421875,1.0,278.1499938964844,280.5843505859375,290.31072998046875,292.9099426269531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779888391494752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5786.630859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4111.216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12322740,297.1318054199219,297.1499938964844,293.1499938964844,0.0033535792026668,-340.5761108398437,283.1500244140625,0.8726924061775208,0.2862123250961303,0.2585577964782715,297.1484069824219,297.1499938964844,293.1499938964844,0.0043021240271627,-459.8157653808594,283.1500244140625,0.9550825357437134,0.3678527176380157,0.3490847051143646,297.1625671386719,297.1499938964844,293.1499938964844,0.0040395492687821,-318.9668884277344,283.1500244140625,0.932801365852356,0.345342218875885,0.2421570122241974,297.1681213378906,297.1499938964844,293.1499938964844,0.0036715224850922,-392.599609375,283.1500244140625,0.9000845551490784,0.3136919736862182,0.2980594038963318,297.1558532714844,297.1499938964844,293.1499938964844,0.0024232412688434,-1229.4263916015625,283.1500244140625,0.7848982810974121,0.2062111347913742,0.933369278907776,282.0653076171875,286.19000244140625,293.1499938964844,287.3460693359375,295.3930053710937,297.1559753417969,282.0653686523437,1.0,0.4585305750370025,0.710561990737915,0.710561990737915,1.0,1.0,-2.498477935791016,1.0993863344192505,1.3990916013717651,0.5319279432296753,5.551115123125783e-17,1.0,0.0,84.9955062866211,56.0,40729.69140625,-0.0,1247.8201904296875,1.0,278.1499938964844,280.5857238769531,290.3373718261719,292.9359741210937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762532114982604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5794.34765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4096.0703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12322800,297.1318054199219,297.1499938964844,293.1499938964844,0.0033535792026668,-340.5761108398437,283.1500244140625,0.8726924061775208,0.2862123250961303,0.2585577964782715,297.1484069824219,297.1499938964844,293.1499938964844,0.0043021240271627,-459.8157653808594,283.1500244140625,0.9550825357437134,0.3678527176380157,0.3490847051143646,297.1625671386719,297.1499938964844,293.1499938964844,0.0040395492687821,-318.9668884277344,283.1500244140625,0.932801365852356,0.345342218875885,0.2421570122241974,297.1681213378906,297.1499938964844,293.1499938964844,0.0036715224850922,-392.599609375,283.1500244140625,0.9000845551490784,0.3136919736862182,0.2980594038963318,297.1558532714844,297.1499938964844,293.1499938964844,0.0024232412688434,-1229.4263916015625,283.1500244140625,0.7848982810974121,0.2062111347913742,0.933369278907776,282.0653076171875,286.19000244140625,293.1499938964844,287.3460693359375,295.3930053710937,297.1559753417969,282.0653686523437,1.0,0.4585305750370025,0.710561990737915,0.710561990737915,1.0,1.0,-2.498477935791016,1.0993863344192505,1.3990916013717651,0.5319279432296753,5.551115123125783e-17,1.0,0.0,84.9955062866211,56.0,40729.69140625,-0.0,1247.8201904296875,1.0,278.1499938964844,280.5857238769531,290.3373718261719,292.9359741210937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762532114982604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5794.34765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4096.0703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12322860,297.1332092285156,297.1499938964844,293.1499938964844,0.0033417092636227,-339.354736328125,283.1500549316406,0.917003571987152,0.2861255407333374,0.2580601274967193,297.14923095703125,297.1499938964844,293.1499938964844,0.004286331590265,-458.1130676269531,283.1500549316406,0.99719899892807,0.3679182231426239,0.3486978411674499,297.1634826660156,297.1499938964844,293.1499938964844,0.0040305103175342,-318.2395935058594,283.1500244140625,0.9806477427482604,0.3455959260463714,0.2420073598623275,297.1688232421875,297.1499938964844,293.1499938964844,0.0036636267323046,-391.7371826171875,283.1500244140625,0.9499338865280152,0.3139911592006683,0.2979002594947815,297.1573181152344,297.1499938964844,293.1499938964844,0.0024164847563952,-1225.93701171875,283.1500244140625,0.8230796456336975,0.2064364701509475,0.93227356672287,282.0671081542969,286.1651916503906,293.1700134277344,287.3787536621094,295.4035339355469,297.15740966796875,282.0671691894531,1.0,0.4498105049133301,0.7092838287353516,0.7092838287353516,1.0,1.0,-2.4953372478485107,1.0974066257476809,1.39793062210083,0.5306380987167358,5.551115123125783e-17,1.0,0.0,73.8117446899414,59.0,40763.41015625,-0.0,1196.6527099609375,1.0,278.1499938964844,280.5877990722656,290.3707580566406,292.9701843261719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746365547180176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5804.4658203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4081.9296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12322920,297.1332092285156,297.1499938964844,293.1499938964844,0.0033417092636227,-339.354736328125,283.1500549316406,0.917003571987152,0.2861255407333374,0.2580601274967193,297.14923095703125,297.1499938964844,293.1499938964844,0.004286331590265,-458.1130676269531,283.1500549316406,0.99719899892807,0.3679182231426239,0.3486978411674499,297.1634826660156,297.1499938964844,293.1499938964844,0.0040305103175342,-318.2395935058594,283.1500244140625,0.9806477427482604,0.3455959260463714,0.2420073598623275,297.1688232421875,297.1499938964844,293.1499938964844,0.0036636267323046,-391.7371826171875,283.1500244140625,0.9499338865280152,0.3139911592006683,0.2979002594947815,297.1573181152344,297.1499938964844,293.1499938964844,0.0024164847563952,-1225.93701171875,283.1500244140625,0.8230796456336975,0.2064364701509475,0.93227356672287,282.0671081542969,286.1651916503906,293.1700134277344,287.3787536621094,295.4035339355469,297.15740966796875,282.0671691894531,1.0,0.4498105049133301,0.7092838287353516,0.7092838287353516,1.0,1.0,-2.4953372478485107,1.0974066257476809,1.39793062210083,0.5306380987167358,5.551115123125783e-17,1.0,0.0,73.8117446899414,59.0,40763.41015625,-0.0,1196.6527099609375,1.0,278.1499938964844,280.5877990722656,290.3707580566406,292.9701843261719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746365547180176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5804.4658203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4081.9296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12322980,297.1339111328125,297.1499938964844,293.1499938964844,0.0033710531424731,-342.4350891113281,283.14996337890625,0.9368057250976562,0.2859845757484436,0.2578194439411163,297.1675720214844,297.1499938964844,293.1499938964844,0.004150063265115,-443.7390441894531,283.1502380371094,0.9990000128746032,0.3697312474250793,0.3336245417594909,297.163818359375,297.1499938964844,293.1499938964844,0.004070637281984,-321.49371337890625,283.1499328613281,0.9957289695739746,0.3458013832569122,0.2420593202114105,297.1689453125,297.1499938964844,293.1499938964844,0.0037006819620728,-395.8112487792969,283.14996337890625,0.9688352346420288,0.3142434358596802,0.2980139255523681,297.1582946777344,297.1499938964844,293.1499938964844,0.0024406318552792,-1238.5615234375,283.14996337890625,0.837626039981842,0.2066264897584915,0.9325176477432252,282.05645751953125,286.1404113769531,293.19000244140625,287.4137878417969,295.41485595703125,297.1587829589844,282.055908203125,1.0,0.4447356164455414,0.7080056667327881,0.7080056667327881,1.0,1.0,-2.4782888889312744,1.0888090133666992,1.3894797563552856,0.525863528251648,5.551115123125783e-17,1.0,0.0,69.73277282714844,77.0,40629.0,-0.0,1158.880126953125,1.0,278.1499938964844,280.5802307128906,290.4049072265625,293.0000915527344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729487299919128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5801.99267578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4067.134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12323040,297.1339111328125,297.1499938964844,293.1499938964844,0.0033710531424731,-342.4350891113281,283.14996337890625,0.9368057250976562,0.2859845757484436,0.2578194439411163,297.1675720214844,297.1499938964844,293.1499938964844,0.004150063265115,-443.7390441894531,283.1502380371094,0.9990000128746032,0.3697312474250793,0.3336245417594909,297.163818359375,297.1499938964844,293.1499938964844,0.004070637281984,-321.49371337890625,283.1499328613281,0.9957289695739746,0.3458013832569122,0.2420593202114105,297.1689453125,297.1499938964844,293.1499938964844,0.0037006819620728,-395.8112487792969,283.14996337890625,0.9688352346420288,0.3142434358596802,0.2980139255523681,297.1582946777344,297.1499938964844,293.1499938964844,0.0024406318552792,-1238.5615234375,283.14996337890625,0.837626039981842,0.2066264897584915,0.9325176477432252,282.05645751953125,286.1404113769531,293.19000244140625,287.4137878417969,295.41485595703125,297.1587829589844,282.055908203125,1.0,0.4447356164455414,0.7080056667327881,0.7080056667327881,1.0,1.0,-2.4782888889312744,1.0888090133666992,1.3894797563552856,0.525863528251648,5.551115123125783e-17,1.0,0.0,69.73277282714844,77.0,40629.0,-0.0,1158.880126953125,1.0,278.1499938964844,280.5802307128906,290.4049072265625,293.0000915527344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729487299919128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5801.99267578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4067.134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12323100,297.1342163085937,297.1499938964844,293.1499938964844,0.0033715618774294,-342.4908447265625,283.1499938964844,0.9360555410385132,0.2859126627445221,0.2577565610408783,297.1820983886719,297.1499938964844,293.1499938964844,0.0041543217375874,-444.1982421875,283.15020751953125,0.9990000128746032,0.3712716102600097,0.3342362642288208,297.1640319824219,297.1499938964844,293.1499938964844,0.0040734964422881,-321.7225952148437,283.14996337890625,0.995351493358612,0.3459071218967438,0.2421329319477081,297.1690673828125,297.1499938964844,293.1499938964844,0.0037036726716905,-396.1352844238281,283.14996337890625,0.9683828353881836,0.3143740594387054,0.2981365323066711,297.1588134765625,297.1499938964844,293.1499938964844,0.0024427992757409,-1239.6761474609375,283.14996337890625,0.837274968624115,0.2067315727472305,0.9329794049263,282.0555725097656,286.12799072265625,293.20001220703125,287.4320983886719,295.42041015625,297.160400390625,282.0561218261719,1.0,0.4454034566879272,0.7073665857315063,0.7073665857315063,1.0,1.0,-2.4792606830596924,1.0890647172927856,1.3901958465576172,0.5256665349006653,5.551115123125783e-17,1.0,0.0,69.86351013183594,77.0,40652.42578125,-0.0,1160.791259765625,1.0,278.1499938964844,280.5806579589844,290.4218444824219,293.0147399902344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718436002731324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5806.2783203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4057.429443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12323160,297.1344299316406,297.1499938964844,293.1499938964844,0.0033457987010478,-339.7959899902344,283.1500244140625,0.9294951558113098,0.2858321666717529,0.2577298581600189,297.1882019042969,297.1499938964844,293.1499938964844,0.0041974624618887,-448.6885681152344,283.15008544921875,0.9990000128746032,0.3720799684524536,0.3403118252754211,297.16412353515625,297.1499938964844,293.1499938964844,0.0040444880723953,-319.36431884765625,283.1500244140625,0.9908760190010072,0.3460075259208679,0.2422366887331009,297.16912841796875,297.1499938964844,293.1499938964844,0.0036777795758098,-393.27825927734375,283.1500244140625,0.962713658809662,0.3145009875297546,0.2983013689517975,297.1592712402344,297.1499938964844,293.1499938964844,0.0024261130020022,-1230.9169921875,283.1500244140625,0.8327640891075134,0.206833153963089,0.933650553226471,282.0638427734375,286.1156005859375,293.2099914550781,287.4509582519531,295.42535400390625,297.16162109375,282.0650634765625,1.0,0.4477812051773071,0.7068183422088623,0.7068183422088623,1.0,1.0,-2.487645149230957,1.092851996421814,1.3947930335998535,0.5274683833122253,5.551115123125783e-17,1.0,0.0,71.22605895996094,95.0,40775.96875,-0.0,1176.3990478515625,1.0,278.1499938964844,280.58746337890625,290.4413757324219,293.0370178222656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709041118621826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5819.6044921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4049.168212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12323220,297.1338806152344,297.1499938964844,293.1499938964844,0.0032693017274141,-331.79473876953125,283.150146484375,0.8943063020706177,0.285580962896347,0.2578132450580597,297.168701171875,297.1499938964844,293.1499938964844,0.0042311996221542,-451.9600830078125,283.1500244140625,0.9813534617424012,0.3706086874008178,0.3519530594348907,297.1635437011719,297.1499938964844,293.1499938964844,0.003955848980695,-312.1629943847656,283.150146484375,0.9596834778785706,0.346127837896347,0.2425571531057357,297.16845703125,297.1499938964844,293.1499938964844,0.0035983603447675,-384.5235290527344,283.150146484375,0.9262034893035888,0.3146779537200928,0.2987877428531647,297.1593017578125,297.1499938964844,293.1499938964844,0.0023751154076308,-1204.1751708984375,283.15008544921875,0.8059329986572266,0.2069546580314636,0.935724437236786,282.0902099609375,286.0907897949219,293.2300109863281,287.4901428222656,295.43292236328125,297.159912109375,282.0904541015625,1.0,0.4560515582561493,0.705721914768219,0.705721914768219,1.0,1.0,-2.5043630599975586,1.100290298461914,1.404072642326355,0.5315803289413452,5.551115123125783e-17,1.0,0.0,79.04002380371094,113.0,41086.76171875,-0.0,1229.966552734375,1.0,278.1499938964844,280.6070556640625,290.48858642578125,293.1017761230469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970537006855011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5856.20166015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4045.9375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12323280,297.1338806152344,297.1499938964844,293.1499938964844,0.0032693017274141,-331.79473876953125,283.150146484375,0.8943063020706177,0.285580962896347,0.2578132450580597,297.168701171875,297.1499938964844,293.1499938964844,0.0042311996221542,-451.9600830078125,283.1500244140625,0.9813534617424012,0.3706086874008178,0.3519530594348907,297.1635437011719,297.1499938964844,293.1499938964844,0.003955848980695,-312.1629943847656,283.150146484375,0.9596834778785706,0.346127837896347,0.2425571531057357,297.16845703125,297.1499938964844,293.1499938964844,0.0035983603447675,-384.5235290527344,283.150146484375,0.9262034893035888,0.3146779537200928,0.2987877428531647,297.1593017578125,297.1499938964844,293.1499938964844,0.0023751154076308,-1204.1751708984375,283.15008544921875,0.8059329986572266,0.2069546580314636,0.935724437236786,282.0902099609375,286.0907897949219,293.2300109863281,287.4901428222656,295.43292236328125,297.159912109375,282.0904541015625,1.0,0.4560515582561493,0.705721914768219,0.705721914768219,1.0,1.0,-2.5043630599975586,1.100290298461914,1.404072642326355,0.5315803289413452,5.551115123125783e-17,1.0,0.0,79.04002380371094,113.0,41086.76171875,-0.0,1229.966552734375,1.0,278.1499938964844,280.6070556640625,290.48858642578125,293.1017761230469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970537006855011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5856.20166015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4045.9375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12323340,297.13189697265625,297.1499938964844,293.1499938964844,0.003244946943596,-329.2450866699219,283.150146484375,0.8514707088470459,0.2851765155792236,0.2579639852046966,297.15338134765625,297.1499938964844,293.1499938964844,0.0041942619718611,-447.9227294921875,283.15008544921875,0.9313262701034546,0.3692806661128998,0.3509680032730102,297.16168212890625,297.1499938964844,293.1499938964844,0.0039302422665059,-310.0732727050781,283.150146484375,0.908456027507782,0.3461101949214935,0.2429411709308624,297.1665344238281,297.1499938964844,293.1499938964844,0.003576316172257,-382.0790710449219,283.1501159667969,0.8794179558753967,0.3147185146808624,0.2993625402450561,297.15777587890625,297.1499938964844,293.1499938964844,0.0023621222935616,-1197.2972412109375,283.15008544921875,0.7672551274299622,0.2069181948900222,0.9381346702575684,282.0989074707031,286.0660095214844,293.25,287.5311584472656,295.44097900390625,297.1578369140625,282.0993957519531,1.0,0.4663563370704651,0.7046254873275757,0.7046254873275757,1.0,1.0,-2.5082547664642334,1.1017271280288696,1.406527757644653,0.5320001840591431,5.551115123125783e-17,1.0,0.0,92.19973754882812,131.0,41229.07421875,-0.0,1290.5029296875,1.0,278.1499938964844,280.6152038574219,290.5333251953125,293.1583557128906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711020588874816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5876.984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4050.90966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12323400,297.13189697265625,297.1499938964844,293.1499938964844,0.003244946943596,-329.2450866699219,283.150146484375,0.8514707088470459,0.2851765155792236,0.2579639852046966,297.15338134765625,297.1499938964844,293.1499938964844,0.0041942619718611,-447.9227294921875,283.15008544921875,0.9313262701034546,0.3692806661128998,0.3509680032730102,297.16168212890625,297.1499938964844,293.1499938964844,0.0039302422665059,-310.0732727050781,283.150146484375,0.908456027507782,0.3461101949214935,0.2429411709308624,297.1665344238281,297.1499938964844,293.1499938964844,0.003576316172257,-382.0790710449219,283.1501159667969,0.8794179558753967,0.3147185146808624,0.2993625402450561,297.15777587890625,297.1499938964844,293.1499938964844,0.0023621222935616,-1197.2972412109375,283.15008544921875,0.7672551274299622,0.2069181948900222,0.9381346702575684,282.0989074707031,286.0660095214844,293.25,287.5311584472656,295.44097900390625,297.1578369140625,282.0993957519531,1.0,0.4663563370704651,0.7046254873275757,0.7046254873275757,1.0,1.0,-2.5082547664642334,1.1017271280288696,1.406527757644653,0.5320001840591431,5.551115123125783e-17,1.0,0.0,92.19973754882812,131.0,41229.07421875,-0.0,1290.5029296875,1.0,278.1499938964844,280.6152038574219,290.5333251953125,293.1583557128906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711020588874816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5876.984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4050.90966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12323460,297.1293640136719,297.1499938964844,293.1499938964844,0.0032182082068175,-326.4478454589844,283.150146484375,0.817750096321106,0.2846915125846863,0.2581124603748321,297.1457214355469,297.1499938964844,293.1499938964844,0.0041548977605998,-443.6190185546875,283.1501159667969,0.8882791996002197,0.3685407042503357,0.3507628738880157,297.1593017578125,297.1499938964844,293.1499938964844,0.003901787335053,-307.7535095214844,283.150146484375,0.8695701360702515,0.3460188508033752,0.2433296293020248,297.16412353515625,297.1499938964844,293.1499938964844,0.003551649628207,-379.34765625,283.1501159667969,0.8433278799057007,0.3146831691265106,0.2999418079853058,297.155517578125,297.1499938964844,293.1499938964844,0.0023471757303923,-1189.4071044921875,283.15008544921875,0.7366322875022888,0.2067894786596298,0.9404801726341248,282.10845947265625,286.04119873046875,293.2699890136719,287.5738220214844,295.44927978515625,297.15557861328125,282.10894775390625,1.0,0.4779274463653564,0.7029709219932556,0.7029709219932556,1.0,1.0,-2.51216721534729,1.102918028831482,1.4092490673065186,0.5323482751846313,5.551115123125783e-17,1.0,0.0,107.42542266845705,134.0,41367.6171875,-0.0,1360.5146484375,1.0,278.1499938964844,280.6235046386719,290.5751647949219,293.20947265625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713870286941528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5897.3359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4053.416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12323520,297.1293640136719,297.1499938964844,293.1499938964844,0.0032182082068175,-326.4478454589844,283.150146484375,0.817750096321106,0.2846915125846863,0.2581124603748321,297.1457214355469,297.1499938964844,293.1499938964844,0.0041548977605998,-443.6190185546875,283.1501159667969,0.8882791996002197,0.3685407042503357,0.3507628738880157,297.1593017578125,297.1499938964844,293.1499938964844,0.003901787335053,-307.7535095214844,283.150146484375,0.8695701360702515,0.3460188508033752,0.2433296293020248,297.16412353515625,297.1499938964844,293.1499938964844,0.003551649628207,-379.34765625,283.1501159667969,0.8433278799057007,0.3146831691265106,0.2999418079853058,297.155517578125,297.1499938964844,293.1499938964844,0.0023471757303923,-1189.4071044921875,283.15008544921875,0.7366322875022888,0.2067894786596298,0.9404801726341248,282.10845947265625,286.04119873046875,293.2699890136719,287.5738220214844,295.44927978515625,297.15557861328125,282.10894775390625,1.0,0.4779274463653564,0.7029709219932556,0.7029709219932556,1.0,1.0,-2.51216721534729,1.102918028831482,1.4092490673065186,0.5323482751846313,5.551115123125783e-17,1.0,0.0,107.42542266845705,134.0,41367.6171875,-0.0,1360.5146484375,1.0,278.1499938964844,280.6235046386719,290.5751647949219,293.20947265625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713870286941528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5897.3359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4053.416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12323580,297.1268615722656,297.1499938964844,293.1499938964844,0.0031934143044054,-323.8626708984375,283.150146484375,0.7976369857788086,0.2841741442680359,0.2580516040325165,297.1412353515625,297.1499938964844,293.1499938964844,0.00412263488397,-440.0901489257813,283.1501159667969,0.8660199642181396,0.3680298030376434,0.3506613075733185,297.1568908691406,297.1499938964844,293.1499938964844,0.0038761782925575,-305.6712646484375,283.150146484375,0.848762571811676,0.3458914756774902,0.2435552924871444,297.16162109375,297.1499938964844,293.1499938964844,0.003529269946739,-376.877197265625,283.1501159667969,0.8241877555847168,0.3146058917045593,0.3002963960170746,297.1531066894531,297.1499938964844,293.1499938964844,0.0023327255621552,-1181.8223876953125,283.15008544921875,0.7200910449028015,0.2066121697425842,0.9417185187339784,282.11651611328125,286.0163879394531,293.2900085449219,287.6180114746094,295.4576416015625,297.1531677246094,282.1168518066406,1.0,0.4854734539985657,0.7013162970542908,0.7013162970542908,1.0,1.0,-2.514159202575684,1.1031723022460938,1.4109869003295898,0.5322309136390686,5.551115123125783e-17,1.0,0.0,118.17381286621094,122.0,41483.7734375,-0.0,1409.0826416015625,1.0,278.1499938964844,280.63055419921875,290.6178283691406,293.25994873046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713499546051024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5916.255859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4053.089599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12323640,297.1268615722656,297.1499938964844,293.1499938964844,0.0031934143044054,-323.8626708984375,283.150146484375,0.7976369857788086,0.2841741442680359,0.2580516040325165,297.1412353515625,297.1499938964844,293.1499938964844,0.00412263488397,-440.0901489257813,283.1501159667969,0.8660199642181396,0.3680298030376434,0.3506613075733185,297.1568908691406,297.1499938964844,293.1499938964844,0.0038761782925575,-305.6712646484375,283.150146484375,0.848762571811676,0.3458914756774902,0.2435552924871444,297.16162109375,297.1499938964844,293.1499938964844,0.003529269946739,-376.877197265625,283.1501159667969,0.8241877555847168,0.3146058917045593,0.3002963960170746,297.1531066894531,297.1499938964844,293.1499938964844,0.0023327255621552,-1181.8223876953125,283.15008544921875,0.7200910449028015,0.2066121697425842,0.9417185187339784,282.11651611328125,286.0163879394531,293.2900085449219,287.6180114746094,295.4576416015625,297.1531677246094,282.1168518066406,1.0,0.4854734539985657,0.7013162970542908,0.7013162970542908,1.0,1.0,-2.514159202575684,1.1031723022460938,1.4109869003295898,0.5322309136390686,5.551115123125783e-17,1.0,0.0,118.17381286621094,122.0,41483.7734375,-0.0,1409.0826416015625,1.0,278.1499938964844,280.63055419921875,290.6178283691406,293.25994873046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713499546051024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5916.255859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4053.089599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12323700,297.1258544921875,297.1499938964844,293.1499938964844,0.0031827180646359,-322.7524719238281,283.1501159667969,0.794181227684021,0.2839297354221344,0.2578967213630676,297.13970947265625,297.1499938964844,293.1499938964844,0.0041097071953117,-438.6798400878906,283.1501159667969,0.8624504804611206,0.3678247630596161,0.3505279421806335,297.1558837890625,297.1499938964844,293.1499938964844,0.00386569253169,-304.82183837890625,283.150146484375,0.8455104827880859,0.34583580493927,0.2435680329799652,297.1604919433594,297.1499938964844,293.1499938964844,0.0035200044512748,-375.8587036132813,283.1501159667969,0.8211294412612915,0.3145712912082672,0.3003348708152771,297.15203857421875,297.1499938964844,293.1499938964844,0.0023262149188667,-1178.4285888671875,283.15008544921875,0.7173271179199219,0.206527978181839,0.9416765570640564,282.1194763183594,286.0039978027344,293.29998779296875,287.640625,295.46197509765625,297.152099609375,282.11968994140625,1.0,0.4863962829113006,0.7004890441894531,0.7004890441894531,1.0,1.0,-2.513826370239258,1.1026625633239746,1.4111639261245728,0.5318475365638733,5.551115123125783e-17,1.0,0.0,120.04379272460938,122.0,41527.61328125,-0.0,1416.667724609375,1.0,278.1499938964844,280.63330078125,290.6395874023437,293.2849426269531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712054133415222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5924.74267578125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4051.818603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12323760,297.12518310546875,297.1499938964844,293.1499938964844,0.0031737983226776,-321.8296203613281,283.1501159667969,0.793961226940155,0.2837109565734863,0.257689356803894,297.1386108398437,297.1499938964844,293.1499938964844,0.0040993825532495,-437.5561218261719,283.1501159667969,0.8623048067092896,0.3676513731479645,0.3503499925136566,297.1551208496094,297.1499938964844,293.1499938964844,0.003857429837808,-304.1541442871094,283.1501159667969,0.8454742431640625,0.3457994163036346,0.2435359209775924,297.1596374511719,297.1499938964844,293.1499938964844,0.0035126623697578,-375.0538024902344,283.1501159667969,0.8211072087287903,0.3145526647567749,0.3003096580505371,297.1512451171875,297.1499938964844,293.1499938964844,0.0023207417689263,-1175.5870361328125,283.15008544921875,0.7172440886497498,0.2064620554447174,0.9413391947746276,282.1216125488281,285.9916076660156,293.3099975585937,287.6635437011719,295.4664001464844,297.1512756347656,282.1217956542969,1.0,0.4861130714416504,0.6997816562652588,0.6997816562652588,1.0,1.0,-2.512890100479126,1.101914405822754,1.4109758138656616,0.5313412547111511,5.551115123125783e-17,1.0,0.0,120.0147476196289,110.0,41564.24609375,-0.0,1415.3424072265625,1.0,278.1499938964844,280.635498046875,290.66162109375,293.3095703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709656238555908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5932.58984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,4049.709228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12323820,297.1247253417969,297.1499938964844,293.1499938964844,0.0031574030872434,-320.1372985839844,283.1501159667969,0.800011396408081,0.2833484709262848,0.2572042644023895,297.13739013671875,297.1499938964844,293.1499938964844,0.0040809246711432,-435.5510864257813,283.1501159667969,0.8688787221908569,0.3673826158046722,0.349927544593811,297.15435791015625,297.1499938964844,293.1499938964844,0.0038426406681537,-302.9617614746094,283.1501159667969,0.8518704175949097,0.3457863330841064,0.2434052973985672,297.1585998535156,297.1499938964844,293.1499938964844,0.0034993761219084,-373.6011657714844,283.15008544921875,0.8271406292915344,0.3145686984062195,0.3001620471477508,297.1504211425781,297.1499938964844,293.1499938964844,0.0023104478605091,-1170.26025390625,283.1500549316406,0.7224429845809937,0.2063950002193451,0.9402483105659484,282.1250915527344,285.966796875,293.3299865722656,287.7102355957031,295.4757385253906,297.15045166015625,282.125244140625,1.0,0.4828915596008301,0.6983668804168701,0.6983668804168701,1.0,1.0,-2.5101559162139893,1.100012183189392,1.4101436138153076,0.5301108956336975,5.551115123125783e-17,1.0,0.0,116.22843933105467,98.0,41630.00390625,-0.0,1395.6422119140625,1.0,278.1499938964844,280.63946533203125,290.70660400390625,293.3589782714844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970227301120758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5947.83935546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4043.21044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12323880,297.1247253417969,297.1499938964844,293.1499938964844,0.0031574030872434,-320.1372985839844,283.1501159667969,0.800011396408081,0.2833484709262848,0.2572042644023895,297.13739013671875,297.1499938964844,293.1499938964844,0.0040809246711432,-435.5510864257813,283.1501159667969,0.8688787221908569,0.3673826158046722,0.349927544593811,297.15435791015625,297.1499938964844,293.1499938964844,0.0038426406681537,-302.9617614746094,283.1501159667969,0.8518704175949097,0.3457863330841064,0.2434052973985672,297.1585998535156,297.1499938964844,293.1499938964844,0.0034993761219084,-373.6011657714844,283.15008544921875,0.8271406292915344,0.3145686984062195,0.3001620471477508,297.1504211425781,297.1499938964844,293.1499938964844,0.0023104478605091,-1170.26025390625,283.1500549316406,0.7224429845809937,0.2063950002193451,0.9402483105659484,282.1250915527344,285.966796875,293.3299865722656,287.7102355957031,295.4757385253906,297.15045166015625,282.125244140625,1.0,0.4828915596008301,0.6983668804168701,0.6983668804168701,1.0,1.0,-2.5101559162139893,1.100012183189392,1.4101436138153076,0.5301108956336975,5.551115123125783e-17,1.0,0.0,116.22843933105467,98.0,41630.00390625,-0.0,1395.6422119140625,1.0,278.1499938964844,280.63946533203125,290.70660400390625,293.3589782714844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970227301120758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5947.83935546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4043.21044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12323940,297.1251220703125,297.1499938964844,293.1499938964844,0.003141552908346,-318.5035400390625,283.15008544921875,0.8125916123390198,0.2830677628517151,0.2566757202148437,297.1370849609375,297.1499938964844,293.1499938964844,0.0040632849559187,-433.6373291015625,283.1501159667969,0.8828380107879639,0.3671915829181671,0.3494572341442108,297.15435791015625,297.1499938964844,293.1499938964844,0.0038284237962216,-301.8174133300781,283.15008544921875,0.8653225302696228,0.3458403646945953,0.2432294636964798,297.1583251953125,297.1499938964844,293.1499938964844,0.0034864845219999,-372.1943054199219,283.15008544921875,0.8395479321479797,0.3146476149559021,0.2999480962753296,297.1505126953125,297.1499938964844,293.1499938964844,0.0023003532551229,-1165.04638671875,283.1500549316406,0.7330219149589539,0.2064095139503479,0.9389231204986572,282.12823486328125,285.9419860839844,293.3500061035156,287.7579650878906,295.4856262207031,297.1505432128906,282.1283569335937,1.0,0.4773339927196502,0.6969521045684814,0.6969521045684814,1.0,1.0,-2.5068957805633545,1.097854495048523,1.409041166305542,0.528742253780365,5.551115123125783e-17,1.0,0.0,109.1801300048828,86.0,41693.23828125,-0.0,1361.383056640625,1.0,278.1499938964844,280.64324951171875,290.753173828125,293.4095458984375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692607522010804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5963.19140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4034.69384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12324000,297.1251220703125,297.1499938964844,293.1499938964844,0.003141552908346,-318.5035400390625,283.15008544921875,0.8125916123390198,0.2830677628517151,0.2566757202148437,297.1370849609375,297.1499938964844,293.1499938964844,0.0040632849559187,-433.6373291015625,283.1501159667969,0.8828380107879639,0.3671915829181671,0.3494572341442108,297.15435791015625,297.1499938964844,293.1499938964844,0.0038284237962216,-301.8174133300781,283.15008544921875,0.8653225302696228,0.3458403646945953,0.2432294636964798,297.1583251953125,297.1499938964844,293.1499938964844,0.0034864845219999,-372.1943054199219,283.15008544921875,0.8395479321479797,0.3146476149559021,0.2999480962753296,297.1505126953125,297.1499938964844,293.1499938964844,0.0023003532551229,-1165.04638671875,283.1500549316406,0.7330219149589539,0.2064095139503479,0.9389231204986572,282.12823486328125,285.9419860839844,293.3500061035156,287.7579650878906,295.4856262207031,297.1505432128906,282.1283569335937,1.0,0.4773339927196502,0.6969521045684814,0.6969521045684814,1.0,1.0,-2.5068957805633545,1.097854495048523,1.409041166305542,0.528742253780365,5.551115123125783e-17,1.0,0.0,109.1801300048828,86.0,41693.23828125,-0.0,1361.383056640625,1.0,278.1499938964844,280.64324951171875,290.753173828125,293.4095458984375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692607522010804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5963.19140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4034.69384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12324060,297.1260681152344,297.1499938964844,293.1499938964844,0.0031255052890628,-316.84979248046875,283.15008544921875,0.8300893306732178,0.2828485369682312,0.2561331987380981,297.1373596191406,297.1499938964844,293.1499938964844,0.0040453532710671,-431.6922912597656,283.15008544921875,0.9038503766059875,0.3670554459095001,0.3489661514759063,297.15484619140625,297.1499938964844,293.1499938964844,0.0038138520903885,-300.64501953125,283.15008544921875,0.8857928514480591,0.3459454178810119,0.2430347800254821,297.1585388183594,297.1499938964844,293.1499938964844,0.0034732210915535,-370.7477416992188,283.15008544921875,0.8584111332893372,0.3147763609886169,0.2997069954872131,297.1512756347656,297.1499938964844,293.1499938964844,0.002290126401931,-1159.765625,283.1500549316406,0.748908281326294,0.2064933329820633,0.9375572204589844,282.1313781738281,285.9172058105469,293.3699951171875,287.8065490722656,295.49578857421875,297.1512756347656,282.1315002441406,1.0,0.4703295528888702,0.6956833004951477,0.6956833004951477,1.0,1.0,-2.5034890174865723,1.09568190574646,1.4078071117401123,0.5273940563201904,5.551115123125783e-17,1.0,0.0,100.15914154052734,74.0,41757.9453125,-0.0,1318.6131591796875,1.0,278.1499938964844,280.6471252441406,290.8012390136719,293.4617004394531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681923389434814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5978.96923828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4025.267822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12324120,297.1260681152344,297.1499938964844,293.1499938964844,0.0031255052890628,-316.84979248046875,283.15008544921875,0.8300893306732178,0.2828485369682312,0.2561331987380981,297.1373596191406,297.1499938964844,293.1499938964844,0.0040453532710671,-431.6922912597656,283.15008544921875,0.9038503766059875,0.3670554459095001,0.3489661514759063,297.15484619140625,297.1499938964844,293.1499938964844,0.0038138520903885,-300.64501953125,283.15008544921875,0.8857928514480591,0.3459454178810119,0.2430347800254821,297.1585388183594,297.1499938964844,293.1499938964844,0.0034732210915535,-370.7477416992188,283.15008544921875,0.8584111332893372,0.3147763609886169,0.2997069954872131,297.1512756347656,297.1499938964844,293.1499938964844,0.002290126401931,-1159.765625,283.1500549316406,0.748908281326294,0.2064933329820633,0.9375572204589844,282.1313781738281,285.9172058105469,293.3699951171875,287.8065490722656,295.49578857421875,297.1512756347656,282.1315002441406,1.0,0.4703295528888702,0.6956833004951477,0.6956833004951477,1.0,1.0,-2.5034890174865723,1.09568190574646,1.4078071117401123,0.5273940563201904,5.551115123125783e-17,1.0,0.0,100.15914154052734,74.0,41757.9453125,-0.0,1318.6131591796875,1.0,278.1499938964844,280.6471252441406,290.8012390136719,293.4617004394531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681923389434814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5978.96923828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,4025.267822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
