time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324180,297.1273193359375,297.1499938964844,293.1499938964844,0.003108978504315,-315.14617919921875,283.15008544921875,0.8542723655700684,0.2826730012893677,0.2555906772613525,297.1379699707031,297.1499938964844,293.1499938964844,0.004026710987091,-429.6697387695313,283.15008544921875,0.9357534646987916,0.3669565618038177,0.3484688103199005,297.1556396484375,297.1499938964844,293.1499938964844,0.0037985728122293,-299.4156799316406,283.15008544921875,0.914900541305542,0.3460860550403595,0.2428341060876846,297.1590881347656,297.1499938964844,293.1499938964844,0.0034593036398291,-369.2298278808594,283.15008544921875,0.8853436708450317,0.3149408996105194,0.2994577586650848,297.1524658203125,297.1499938964844,293.1499938964844,0.0022796429693698,-1154.3502197265625,283.1500549316406,0.7717364430427551,0.2066307514905929,0.9362353086471558,282.1347045898437,285.89239501953125,293.3900146484375,287.85577392578125,295.5061950683594,297.1524353027344,282.1348571777344,1.0,0.4624502658843994,0.694414496421814,0.694414496421814,1.0,1.0,-2.5001108646392822,1.0935194492340088,1.4065914154052734,0.5260531902313232,5.551115123125783e-17,1.0,0.0,90.00312805175781,62.0,41825.59765625,-0.0,1271.1571044921875,1.0,278.1499938964844,280.6511535644531,290.8503723144531,293.5152282714844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967107594013214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5995.2138671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4015.6845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12324240,297.1273193359375,297.1499938964844,293.1499938964844,0.003108978504315,-315.14617919921875,283.15008544921875,0.8542723655700684,0.2826730012893677,0.2555906772613525,297.1379699707031,297.1499938964844,293.1499938964844,0.004026710987091,-429.6697387695313,283.15008544921875,0.9357534646987916,0.3669565618038177,0.3484688103199005,297.1556396484375,297.1499938964844,293.1499938964844,0.0037985728122293,-299.4156799316406,283.15008544921875,0.914900541305542,0.3460860550403595,0.2428341060876846,297.1590881347656,297.1499938964844,293.1499938964844,0.0034593036398291,-369.2298278808594,283.15008544921875,0.8853436708450317,0.3149408996105194,0.2994577586650848,297.1524658203125,297.1499938964844,293.1499938964844,0.0022796429693698,-1154.3502197265625,283.1500549316406,0.7717364430427551,0.2066307514905929,0.9362353086471558,282.1347045898437,285.89239501953125,293.3900146484375,287.85577392578125,295.5061950683594,297.1524353027344,282.1348571777344,1.0,0.4624502658843994,0.694414496421814,0.694414496421814,1.0,1.0,-2.5001108646392822,1.0935194492340088,1.4065914154052734,0.5260531902313232,5.551115123125783e-17,1.0,0.0,90.00312805175781,62.0,41825.59765625,-0.0,1271.1571044921875,1.0,278.1499938964844,280.6511535644531,290.8503723144531,293.5152282714844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967107594013214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5995.2138671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4015.6845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12324300,297.12799072265625,297.1499938964844,293.1499938964844,0.0031005223281681,-314.2742614746094,283.15008544921875,0.870203971862793,0.2825980484485626,0.2553213536739349,297.1383361816406,297.1499938964844,293.1499938964844,0.0040171011351048,-428.6268310546875,283.15008544921875,0.955640971660614,0.3669177293777466,0.3482199907302856,297.1560974121094,297.1499938964844,293.1499938964844,0.0037906502839177,-298.77813720703125,283.15008544921875,0.935149908065796,0.3461664617061615,0.2427332997322082,297.1594543457031,297.1499938964844,293.1499938964844,0.0034520884510129,-368.4428405761719,283.15008544921875,0.9026777148246764,0.3150335550308227,0.2993327379226684,297.1531677246094,297.1499938964844,293.1499938964844,0.0022743020672351,-1151.590087890625,283.1500549316406,0.7866465449333191,0.2067158669233322,0.9356006383895874,282.13641357421875,285.8800048828125,293.3999938964844,287.880615234375,295.511474609375,297.15313720703125,282.1365966796875,1.0,0.458282470703125,0.6937800645828247,0.6937800645828247,1.0,1.0,-2.498454570770264,1.0924516916275024,1.4060029983520508,0.5253902673721313,5.551115123125783e-17,1.0,0.0,84.64652252197266,62.0,41860.6015625,-0.0,1246.3304443359375,1.0,278.1499938964844,280.6532287597656,290.875244140625,293.5423889160156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966572642326355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6003.49560546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,4010.95361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12324360,297.12872314453125,297.1499938964844,293.1499938964844,0.0030919620767235,-313.3914489746094,283.15008544921875,0.8895677328109741,0.2825296819210052,0.255053848028183,297.13873291015625,297.1499938964844,293.1499938964844,0.0040073306299746,-427.56634521484375,283.15008544921875,0.9766194820404052,0.3668840825557709,0.3479717671871185,297.15655517578125,297.1499938964844,293.1499938964844,0.0037825698964297,-298.1278381347656,283.15008544921875,0.9581982493400574,0.3462518751621246,0.2426327764987945,297.1598205566406,297.1499938964844,293.1499938964844,0.003444731933996,-367.6403198242188,283.15008544921875,0.9250088334083556,0.3151313364505768,0.2992082238197326,297.1539306640625,297.1499938964844,293.1499938964844,0.0022689101751893,-1148.8031005859375,283.1500549316406,0.8044170141220093,0.2068096101284027,0.9349846243858336,282.1382141113281,285.8676147460937,293.4100036621094,287.9055480957031,295.5167236328125,297.15386962890625,282.13836669921875,1.0,0.4540075659751892,0.6931710243225098,0.6931710243225098,1.0,1.0,-2.4968247413635254,1.0914055109024048,1.405419111251831,0.5247436165809631,5.551115123125783e-17,1.0,0.0,79.17008209228516,65.0,41896.28515625,-0.0,1221.057861328125,1.0,278.1499938964844,280.6553649902344,290.9002380371094,293.5697631835937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660448431968688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6011.8603515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,4006.283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12324420,297.1299133300781,297.1499938964844,293.1499938964844,0.0030721076764166,-311.3341064453125,283.15008544921875,0.9140879511833192,0.2823803424835205,0.2547163665294647,297.13946533203125,297.1499938964844,293.1499938964844,0.0039825565181672,-424.8684997558594,283.1501159667969,0.9976288676261902,0.3668150007724762,0.3476867973804474,297.1573181152344,297.1499938964844,293.1499938964844,0.0037624952383339,-296.5052795410156,283.15008544921875,0.9826787114143372,0.3464124202728271,0.2425849735736847,297.16046142578125,297.1499938964844,293.1499938964844,0.0034266924485564,-365.6632690429688,283.15008544921875,0.9530458450317384,0.3153204321861267,0.2991690039634704,297.1552734375,297.1499938964844,293.1499938964844,0.0022568507120013,-1142.5284423828125,283.1500549316406,0.8249718546867371,0.2069984227418899,0.9347862601280212,282.1434631347656,285.8428039550781,293.42999267578125,287.9556884765625,295.527099609375,297.1552124023437,282.1437683105469,1.0,0.4500386118888855,0.6919530034065247,0.6919530034065247,1.0,1.0,-2.495626211166382,1.0902903079986572,1.4053360223770142,0.5239473581314087,5.551115123125783e-17,1.0,0.0,73.52960968017578,83.0,41991.8359375,-0.0,1195.6861572265625,1.0,278.1499938964844,280.6609802246094,290.95074462890625,293.6258850097656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965047001838684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6030.5302734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3997.44580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12324480,297.1299133300781,297.1499938964844,293.1499938964844,0.0030721076764166,-311.3341064453125,283.15008544921875,0.9140879511833192,0.2823803424835205,0.2547163665294647,297.13946533203125,297.1499938964844,293.1499938964844,0.0039825565181672,-424.8684997558594,283.1501159667969,0.9976288676261902,0.3668150007724762,0.3476867973804474,297.1573181152344,297.1499938964844,293.1499938964844,0.0037624952383339,-296.5052795410156,283.15008544921875,0.9826787114143372,0.3464124202728271,0.2425849735736847,297.16046142578125,297.1499938964844,293.1499938964844,0.0034266924485564,-365.6632690429688,283.15008544921875,0.9530458450317384,0.3153204321861267,0.2991690039634704,297.1552734375,297.1499938964844,293.1499938964844,0.0022568507120013,-1142.5284423828125,283.1500549316406,0.8249718546867371,0.2069984227418899,0.9347862601280212,282.1434631347656,285.8428039550781,293.42999267578125,287.9556884765625,295.527099609375,297.1552124023437,282.1437683105469,1.0,0.4500386118888855,0.6919530034065247,0.6919530034065247,1.0,1.0,-2.495626211166382,1.0902903079986572,1.4053360223770142,0.5239473581314087,5.551115123125783e-17,1.0,0.0,73.52960968017578,83.0,41991.8359375,-0.0,1195.6861572265625,1.0,278.1499938964844,280.6609802246094,290.95074462890625,293.6258850097656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965047001838684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6030.5302734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3997.44580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12324540,297.130126953125,297.1499938964844,293.1499938964844,0.0030463845469057,-308.6561279296875,283.1501159667969,0.8986881375312805,0.2821508049964905,0.2546568512916565,297.1395263671875,297.1499938964844,293.1499938964844,0.0039512747898697,-421.4424133300781,283.1501159667969,0.9854310750961304,0.366688460111618,0.3477156162261963,297.1573181152344,297.1499938964844,293.1499938964844,0.0037345348391681,-294.23748779296875,283.1501159667969,0.9686440229415894,0.3465056717395782,0.2427603006362915,297.1604309082031,297.1499938964844,293.1499938964844,0.0034018638543784,-362.931640625,283.15008544921875,0.936598300933838,0.3154516518115997,0.2994396686553955,297.1559753417969,297.1499938964844,293.1499938964844,0.002241603564471,-1134.543701171875,283.1500549316406,0.8131434321403503,0.2071354836225509,0.9360942244529724,282.1518249511719,285.8179931640625,293.45001220703125,288.0060119628906,295.5368957519531,297.1559143066406,282.15234375,1.0,0.4533393979072571,0.6907349228858948,0.6907349228858948,1.0,1.0,-2.4977853298187256,1.0907607078552246,1.407024621963501,0.5239733457565308,5.551115123125783e-17,1.0,0.0,76.86717224121094,101.0,42127.046875,-0.0,1212.420654296875,1.0,278.1499938964844,280.6688842773437,291.002197265625,293.6850891113281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642719626426696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6052.57763671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3990.573974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12324600,297.130126953125,297.1499938964844,293.1499938964844,0.0030463845469057,-308.6561279296875,283.1501159667969,0.8986881375312805,0.2821508049964905,0.2546568512916565,297.1395263671875,297.1499938964844,293.1499938964844,0.0039512747898697,-421.4424133300781,283.1501159667969,0.9854310750961304,0.366688460111618,0.3477156162261963,297.1573181152344,297.1499938964844,293.1499938964844,0.0037345348391681,-294.23748779296875,283.1501159667969,0.9686440229415894,0.3465056717395782,0.2427603006362915,297.1604309082031,297.1499938964844,293.1499938964844,0.0034018638543784,-362.931640625,283.15008544921875,0.936598300933838,0.3154516518115997,0.2994396686553955,297.1559753417969,297.1499938964844,293.1499938964844,0.002241603564471,-1134.543701171875,283.1500549316406,0.8131434321403503,0.2071354836225509,0.9360942244529724,282.1518249511719,285.8179931640625,293.45001220703125,288.0060119628906,295.5368957519531,297.1559143066406,282.15234375,1.0,0.4533393979072571,0.6907349228858948,0.6907349228858948,1.0,1.0,-2.4977853298187256,1.0907607078552246,1.407024621963501,0.5239733457565308,5.551115123125783e-17,1.0,0.0,76.86717224121094,101.0,42127.046875,-0.0,1212.420654296875,1.0,278.1499938964844,280.6688842773437,291.002197265625,293.6850891113281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642719626426696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6052.57763671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3990.573974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12324660,297.129150390625,297.1499938964844,293.1499938964844,0.0030168942175805,-305.583251953125,283.1501159667969,0.8652871251106262,0.2817995846271515,0.2547093331813812,297.1385803222656,297.1499938964844,293.1499938964844,0.0039141741581261,-417.3786010742188,283.150146484375,0.9502716660499572,0.3664604425430298,0.3478838205337524,297.15625,297.1499938964844,293.1499938964844,0.003701752750203,-291.57745361328125,283.1501159667969,0.930330216884613,0.3464918136596679,0.243033617734909,297.1594543457031,297.1499938964844,293.1499938964844,0.003372867591679,-359.7398376464844,283.1501159667969,0.8987125754356384,0.3154844939708709,0.2998520135879516,297.15557861328125,297.1499938964844,293.1499938964844,0.0022241286933422,-1125.3817138671875,283.15008544921875,0.783447265625,0.2071717381477356,0.938071608543396,282.1619873046875,285.793212890625,293.4700012207031,288.0563659667969,295.54608154296875,297.1555480957031,282.1625061035156,1.0,0.4607927501201629,0.6894568204879761,0.6894568204879761,1.0,1.0,-2.50126314163208,1.0918148756027222,1.409448266029358,0.5243302583694458,5.551115123125783e-17,1.0,0.0,86.04499053955078,119.0,42279.1796875,-0.0,1255.7030029296875,1.0,278.1499938964844,280.6779479980469,291.0540771484375,293.7465209960937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638155698776244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6076.34130859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3986.524169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12324720,297.129150390625,297.1499938964844,293.1499938964844,0.0030168942175805,-305.583251953125,283.1501159667969,0.8652871251106262,0.2817995846271515,0.2547093331813812,297.1385803222656,297.1499938964844,293.1499938964844,0.0039141741581261,-417.3786010742188,283.150146484375,0.9502716660499572,0.3664604425430298,0.3478838205337524,297.15625,297.1499938964844,293.1499938964844,0.003701752750203,-291.57745361328125,283.1501159667969,0.930330216884613,0.3464918136596679,0.243033617734909,297.1594543457031,297.1499938964844,293.1499938964844,0.003372867591679,-359.7398376464844,283.1501159667969,0.8987125754356384,0.3154844939708709,0.2998520135879516,297.15557861328125,297.1499938964844,293.1499938964844,0.0022241286933422,-1125.3817138671875,283.15008544921875,0.783447265625,0.2071717381477356,0.938071608543396,282.1619873046875,285.793212890625,293.4700012207031,288.0563659667969,295.54608154296875,297.1555480957031,282.1625061035156,1.0,0.4607927501201629,0.6894568204879761,0.6894568204879761,1.0,1.0,-2.50126314163208,1.0918148756027222,1.409448266029358,0.5243302583694458,5.551115123125783e-17,1.0,0.0,86.04499053955078,119.0,42279.1796875,-0.0,1255.7030029296875,1.0,278.1499938964844,280.6779479980469,291.0540771484375,293.7465209960937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638155698776244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6076.34130859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3986.524169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12324780,297.12725830078125,297.1499938964844,293.1499938964844,0.0029866001568734,-302.4272155761719,283.1501159667969,0.8319021463394165,0.2813450396060943,0.2547976374626159,297.13690185546875,297.1499938964844,293.1499938964844,0.0038759349845349,-413.1905822753906,283.150146484375,0.9069899320602416,0.3661466538906097,0.3481059670448303,297.1543884277344,297.1499938964844,293.1499938964844,0.0036679115146398,-288.8320617675781,283.150146484375,0.889898955821991,0.3463815748691559,0.2433410137891769,297.1576843261719,297.1499938964844,293.1499938964844,0.0033429923932999,-356.451904296875,283.1501159667969,0.8624604344367981,0.3154255747795105,0.3003155887126922,297.1542663574219,297.1499938964844,293.1499938964844,0.0022061769850552,-1115.9710693359375,283.15008544921875,0.7525532841682434,0.2071098834276199,0.9402655959129332,282.17254638671875,285.7684020996094,293.489990234375,288.1065979003906,295.5547180175781,297.1542663574219,282.1730651855469,1.0,0.4707355499267578,0.6881787180900574,0.6881787180900574,1.0,1.0,-2.5051987171173096,1.0930769443511963,1.4121218919754028,0.5247945785522461,5.551115123125783e-17,1.0,0.0,98.79508209228516,137.0,42435.875,-0.0,1314.9271240234375,1.0,278.1499938964844,280.68731689453125,291.10546875,293.8081359863281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635944366455078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6100.427734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3984.561767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12324840,297.12725830078125,297.1499938964844,293.1499938964844,0.0029866001568734,-302.4272155761719,283.1501159667969,0.8319021463394165,0.2813450396060943,0.2547976374626159,297.13690185546875,297.1499938964844,293.1499938964844,0.0038759349845349,-413.1905822753906,283.150146484375,0.9069899320602416,0.3661466538906097,0.3481059670448303,297.1543884277344,297.1499938964844,293.1499938964844,0.0036679115146398,-288.8320617675781,283.150146484375,0.889898955821991,0.3463815748691559,0.2433410137891769,297.1576843261719,297.1499938964844,293.1499938964844,0.0033429923932999,-356.451904296875,283.1501159667969,0.8624604344367981,0.3154255747795105,0.3003155887126922,297.1542663574219,297.1499938964844,293.1499938964844,0.0022061769850552,-1115.9710693359375,283.15008544921875,0.7525532841682434,0.2071098834276199,0.9402655959129332,282.17254638671875,285.7684020996094,293.489990234375,288.1065979003906,295.5547180175781,297.1542663574219,282.1730651855469,1.0,0.4707355499267578,0.6881787180900574,0.6881787180900574,1.0,1.0,-2.5051987171173096,1.0930769443511963,1.4121218919754028,0.5247945785522461,5.551115123125783e-17,1.0,0.0,98.79508209228516,137.0,42435.875,-0.0,1314.9271240234375,1.0,278.1499938964844,280.68731689453125,291.10546875,293.8081359863281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635944366455078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6100.427734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3984.561767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12324900,297.1260681152344,297.1499938964844,293.1499938964844,0.0029713818803429,-300.84234619140625,283.150146484375,0.8167310357093811,0.2810835540294647,0.2548454701900482,297.1358642578125,297.1499938964844,293.1499938964844,0.0038567541632801,-411.09027099609375,283.1501770019531,0.8887469172477722,0.3659595549106598,0.3482257127761841,297.1531982421875,297.1499938964844,293.1499938964844,0.0036508820485323,-287.45098876953125,283.150146484375,0.8723491430282593,0.3462932407855987,0.2434986382722854,297.1565856933594,297.1499938964844,293.1499938964844,0.0033279662020504,-354.798828125,283.1501159667969,0.846240758895874,0.3153639733791351,0.3005538582801819,297.1533203125,297.1499938964844,293.1499938964844,0.0021971259266138,-1111.228759765625,283.15008544921875,0.7388667464256287,0.2070442885160446,0.9413812160491944,282.1778564453125,285.7560119628906,293.5,288.1316223144531,295.5588684082031,297.1533203125,282.1783752441406,1.0,0.4763299822807312,0.6875396966934204,0.6875396966934204,1.0,1.0,-2.507215738296509,1.0937283039093018,1.4134875535964966,0.5250365734100342,5.551115123125783e-17,1.0,0.0,106.13711547851562,137.0,42514.453125,-0.0,1348.8023681640625,1.0,278.1499938964844,280.6920166015625,291.1308288574219,293.8387145996094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635399580001832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6112.44189453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3984.078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12324960,297.1247863769531,297.1499938964844,293.1499938964844,0.0029562108684331,-299.2629089355469,283.150146484375,0.8018495440483093,0.2808043658733368,0.2548920512199402,297.1347045898437,297.1499938964844,293.1499938964844,0.003837649943307,-408.9987487792969,283.1501770019531,0.8721532225608826,0.3657560348510742,0.3483456969261169,297.1519470214844,297.1499938964844,293.1499938964844,0.0036338977515697,-286.0739440917969,283.150146484375,0.8565250039100647,0.3461870551109314,0.2436553537845611,297.1553649902344,297.1499938964844,293.1499938964844,0.0033129809889942,-353.1507263183594,283.150146484375,0.8317335844039917,0.3152850568294525,0.3007914125919342,297.1522521972656,297.1499938964844,293.1499938964844,0.0021880769636482,-1106.4896240234375,283.15008544921875,0.7265143394470215,0.2069602608680725,0.942487359046936,282.1831359863281,285.7435913085937,293.510009765625,288.15655517578125,295.56298828125,297.1522521972656,282.18365478515625,1.0,0.4821591079235077,0.6868396997451782,0.6868396997451782,1.0,1.0,-2.509218692779541,1.0943444967269895,1.4148741960525513,0.525246262550354,5.551115123125783e-17,1.0,0.0,113.89301300048828,140.0,42592.65234375,-0.0,1384.4833984375,1.0,278.1499938964844,280.6966857910156,291.156005859375,293.8690490722656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635031819343568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6124.390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3983.751220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12325020,297.1222839355469,297.1499938964844,293.1499938964844,0.0029290358070284,-296.4411926269531,283.150146484375,0.7833317518234253,0.2802308797836303,0.2547776103019714,297.13238525390625,297.1499938964844,293.1499938964844,0.0038042161613702,-405.345703125,283.1501770019531,0.8528519868850708,0.3653258681297302,0.3483642339706421,297.1493530273437,297.1499938964844,293.1499938964844,0.0036042698193341,-283.6766967773437,283.150146484375,0.8383234143257141,0.3459511697292328,0.2438039183616638,297.15289306640625,297.1499938964844,293.1499938964844,0.0032867356203496,-350.270751953125,283.150146484375,0.8145156502723694,0.3151021599769592,0.3010430335998535,297.1500549316406,297.1499938964844,293.1499938964844,0.0021715725306421,-1097.87841796875,283.15008544921875,0.7112473845481873,0.2067660093307495,0.9436295628547668,282.19189453125,285.71881103515625,293.5299987792969,288.2060241699219,295.5713195800781,297.1500549316406,282.1922607421875,1.0,0.489539235830307,0.6854397654533386,0.6854397654533386,1.0,1.0,-2.510958671569824,1.0944913625717163,1.4164674282073977,0.5251126289367676,5.551115123125783e-17,1.0,0.0,124.5190658569336,128.0,42722.59375,-0.0,1432.165771484375,1.0,278.1499938964844,280.70458984375,291.20556640625,293.9280700683594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963420867919922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6146.1240234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3983.020751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12325080,297.1222839355469,297.1499938964844,293.1499938964844,0.0029290358070284,-296.4411926269531,283.150146484375,0.7833317518234253,0.2802308797836303,0.2547776103019714,297.13238525390625,297.1499938964844,293.1499938964844,0.0038042161613702,-405.345703125,283.1501770019531,0.8528519868850708,0.3653258681297302,0.3483642339706421,297.1493530273437,297.1499938964844,293.1499938964844,0.0036042698193341,-283.6766967773437,283.150146484375,0.8383234143257141,0.3459511697292328,0.2438039183616638,297.15289306640625,297.1499938964844,293.1499938964844,0.0032867356203496,-350.270751953125,283.150146484375,0.8145156502723694,0.3151021599769592,0.3010430335998535,297.1500549316406,297.1499938964844,293.1499938964844,0.0021715725306421,-1097.87841796875,283.15008544921875,0.7112473845481873,0.2067660093307495,0.9436295628547668,282.19189453125,285.71881103515625,293.5299987792969,288.2060241699219,295.5713195800781,297.1500549316406,282.1922607421875,1.0,0.489539235830307,0.6854397654533386,0.6854397654533386,1.0,1.0,-2.510958671569824,1.0944913625717163,1.4164674282073977,0.5251126289367676,5.551115123125783e-17,1.0,0.0,124.5190658569336,128.0,42722.59375,-0.0,1432.165771484375,1.0,278.1499938964844,280.70458984375,291.20556640625,293.9280700683594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963420867919922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6146.1240234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3983.020751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12325140,297.12060546875,297.1499938964844,293.1499938964844,0.0029083308763802,-294.3025817871094,283.1501159667969,0.7800120115280151,0.279707133769989,0.2543600499629974,297.13055419921875,297.1499938964844,293.1499938964844,0.0037799566052854,-402.70648193359375,283.150146484375,0.8496269583702087,0.3649165034294128,0.3480413854122162,297.1473693847656,297.1499938964844,293.1499938964844,0.0035831399727612,-281.9742431640625,283.150146484375,0.8353833556175232,0.3457409739494324,0.2437025904655456,297.15093994140625,297.1499938964844,293.1499938964844,0.0032678546849638,-348.2084045410156,283.1501159667969,0.8116020560264587,0.3149390816688537,0.3009516894817352,297.1484069824219,297.1499938964844,293.1499938964844,0.0021586979273706,-1091.207275390625,283.15008544921875,0.7084876894950867,0.2065971046686172,0.9431579113006592,282.19732666015625,285.6940002441406,293.54998779296875,288.2549133300781,295.5801086425781,297.1483459472656,282.197509765625,1.0,0.490073949098587,0.684039831161499,0.684039831161499,1.0,1.0,-2.509274244308472,1.0930129289627075,1.4162614345550537,0.5241168141365051,5.551115123125783e-17,1.0,0.0,126.29010772705078,116.0,42811.0703125,-0.0,1437.570068359375,1.0,278.1499938964844,280.7100524902344,291.2535400390625,293.9832763671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631632566452026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6164.12548828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3980.73291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12325200,297.12060546875,297.1499938964844,293.1499938964844,0.0029083308763802,-294.3025817871094,283.1501159667969,0.7800120115280151,0.279707133769989,0.2543600499629974,297.13055419921875,297.1499938964844,293.1499938964844,0.0037799566052854,-402.70648193359375,283.150146484375,0.8496269583702087,0.3649165034294128,0.3480413854122162,297.1473693847656,297.1499938964844,293.1499938964844,0.0035831399727612,-281.9742431640625,283.150146484375,0.8353833556175232,0.3457409739494324,0.2437025904655456,297.15093994140625,297.1499938964844,293.1499938964844,0.0032678546849638,-348.2084045410156,283.1501159667969,0.8116020560264587,0.3149390816688537,0.3009516894817352,297.1484069824219,297.1499938964844,293.1499938964844,0.0021586979273706,-1091.207275390625,283.15008544921875,0.7084876894950867,0.2065971046686172,0.9431579113006592,282.19732666015625,285.6940002441406,293.54998779296875,288.2549133300781,295.5801086425781,297.1483459472656,282.197509765625,1.0,0.490073949098587,0.684039831161499,0.684039831161499,1.0,1.0,-2.509274244308472,1.0930129289627075,1.4162614345550537,0.5241168141365051,5.551115123125783e-17,1.0,0.0,126.29010772705078,116.0,42811.0703125,-0.0,1437.570068359375,1.0,278.1499938964844,280.7100524902344,291.2535400390625,293.9832763671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631632566452026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6164.12548828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3980.73291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12325260,297.1200561523437,297.1499938964844,293.1499938964844,0.002891844138503,-292.6065979003906,283.1501159667969,0.7853513360023499,0.2792792320251465,0.2538176476955414,297.12957763671875,297.1499938964844,293.1499938964844,0.0037612428423017,-400.6782531738281,283.150146484375,0.855344831943512,0.3645701110363006,0.347554862499237,297.14630126953125,297.1499938964844,293.1499938964844,0.0035672155208885,-280.6958923339844,283.1501159667969,0.8409641981124878,0.3455991148948669,0.2434845566749572,297.1498413085937,297.1499938964844,293.1499938964844,0.003253512782976,-346.64801025390625,283.1501159667969,0.8171511888504028,0.3148403465747833,0.3006975054740906,297.1477355957031,297.1499938964844,293.1499938964844,0.0021483714226633,-1085.883056640625,283.1500549316406,0.713523268699646,0.2065091282129287,0.941977083683014,282.2007751464844,285.669189453125,293.57000732421875,288.3030090332031,295.5895080566406,297.1476745605469,282.200927734375,1.0,0.4868092834949493,0.6827112436294556,0.6827112436294556,1.0,1.0,-2.506053686141968,1.0908416509628296,1.4152120351791382,0.5227344632148743,5.551115123125783e-17,1.0,0.0,122.5003662109375,104.0,42879.55078125,-0.0,1417.234375,1.0,278.1499938964844,280.7142028808594,291.3003234863281,294.03533935546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626225829124452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6180.02294921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3975.92919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12325320,297.1200561523437,297.1499938964844,293.1499938964844,0.002891844138503,-292.6065979003906,283.1501159667969,0.7853513360023499,0.2792792320251465,0.2538176476955414,297.12957763671875,297.1499938964844,293.1499938964844,0.0037612428423017,-400.6782531738281,283.150146484375,0.855344831943512,0.3645701110363006,0.347554862499237,297.14630126953125,297.1499938964844,293.1499938964844,0.0035672155208885,-280.6958923339844,283.1501159667969,0.8409641981124878,0.3455991148948669,0.2434845566749572,297.1498413085937,297.1499938964844,293.1499938964844,0.003253512782976,-346.64801025390625,283.1501159667969,0.8171511888504028,0.3148403465747833,0.3006975054740906,297.1477355957031,297.1499938964844,293.1499938964844,0.0021483714226633,-1085.883056640625,283.1500549316406,0.713523268699646,0.2065091282129287,0.941977083683014,282.2007751464844,285.669189453125,293.57000732421875,288.3030090332031,295.5895080566406,297.1476745605469,282.200927734375,1.0,0.4868092834949493,0.6827112436294556,0.6827112436294556,1.0,1.0,-2.506053686141968,1.0908416509628296,1.4152120351791382,0.5227344632148743,5.551115123125783e-17,1.0,0.0,122.5003662109375,104.0,42879.55078125,-0.0,1417.234375,1.0,278.1499938964844,280.7142028808594,291.3003234863281,294.03533935546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626225829124452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6180.02294921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3975.92919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12325380,297.120361328125,297.1499938964844,293.1499938964844,0.0028768084011971,-291.06298828125,283.15008544921875,0.7968511581420898,0.2789300680160522,0.2532274425029754,297.1292724609375,297.1499938964844,293.1499938964844,0.0037443179171532,-398.84771728515625,283.1501159667969,0.8676080703735352,0.3642805218696594,0.3469946086406708,297.1459350585937,297.1499938964844,293.1499938964844,0.0035529530141502,-279.5533752441406,283.1501159667969,0.8527691960334778,0.3455148935317993,0.2432134449481964,297.14947509765625,297.1499938964844,293.1499938964844,0.0032406158279627,-345.2479858398437,283.15008544921875,0.8283597826957703,0.3148006796836853,0.3003716170787811,297.14794921875,297.1499938964844,293.1499938964844,0.0021389503963291,-1081.0372314453125,283.1500549316406,0.7234266996383667,0.20650215446949,0.9405499696731568,282.2035827636719,285.6444091796875,293.5899963378906,288.35015869140625,295.59942626953125,297.1478576660156,282.2037048339844,1.0,0.4811798930168152,0.6813825964927673,0.6813825964927673,1.0,1.0,-2.502239942550659,1.0883878469467163,1.413851976394653,0.5211890935897827,5.551115123125783e-17,1.0,0.0,115.40071868896484,92.0,42940.18359375,-0.0,1382.081298828125,1.0,278.1499938964844,280.71783447265625,291.3464660644531,294.08599853515625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618790745735168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6195.091796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3969.318603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12325440,297.120361328125,297.1499938964844,293.1499938964844,0.0028768084011971,-291.06298828125,283.15008544921875,0.7968511581420898,0.2789300680160522,0.2532274425029754,297.1292724609375,297.1499938964844,293.1499938964844,0.0037443179171532,-398.84771728515625,283.1501159667969,0.8676080703735352,0.3642805218696594,0.3469946086406708,297.1459350585937,297.1499938964844,293.1499938964844,0.0035529530141502,-279.5533752441406,283.1501159667969,0.8527691960334778,0.3455148935317993,0.2432134449481964,297.14947509765625,297.1499938964844,293.1499938964844,0.0032406158279627,-345.2479858398437,283.15008544921875,0.8283597826957703,0.3148006796836853,0.3003716170787811,297.14794921875,297.1499938964844,293.1499938964844,0.0021389503963291,-1081.0372314453125,283.1500549316406,0.7234266996383667,0.20650215446949,0.9405499696731568,282.2035827636719,285.6444091796875,293.5899963378906,288.35015869140625,295.59942626953125,297.1478576660156,282.2037048339844,1.0,0.4811798930168152,0.6813825964927673,0.6813825964927673,1.0,1.0,-2.502239942550659,1.0883878469467163,1.413851976394653,0.5211890935897827,5.551115123125783e-17,1.0,0.0,115.40071868896484,92.0,42940.18359375,-0.0,1382.081298828125,1.0,278.1499938964844,280.71783447265625,291.3464660644531,294.08599853515625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618790745735168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6195.091796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3969.318603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12325500,297.1207275390625,297.1499938964844,293.1499938964844,0.002869521966204,-290.31549072265625,283.15008544921875,0.8046634793281555,0.2787787020206451,0.2529247403144836,297.1293029785156,297.1499938964844,293.1499938964844,0.0037361143622547,-397.9611206054688,283.1501159667969,0.8760648965835571,0.3641531467437744,0.3467003405094147,297.1459350585937,297.1499938964844,293.1499938964844,0.0035460502840578,-279.0009155273437,283.15008544921875,0.8609163761138916,0.3454894125461578,0.243067130446434,297.1495056152344,297.1499938964844,293.1499938964844,0.0032343750353902,-344.57110595703125,283.15008544921875,0.8358936905860901,0.3147991895675659,0.3001954257488251,297.1483154296875,297.1499938964844,293.1499938964844,0.0021344183478504,-1078.707763671875,283.1500549316406,0.7299149036407471,0.2065258771181106,0.939813196659088,282.20489501953125,285.6319885253906,293.6000061035156,288.37335205078125,295.60455322265625,297.1482238769531,282.2050170898437,1.0,0.4777734875679016,0.6807183027267456,0.6807183027267456,1.0,1.0,-2.50024938583374,1.0871200561523438,1.4131293296813965,0.5203902721405029,5.551115123125783e-17,1.0,0.0,111.0394515991211,92.0,42969.11328125,-0.0,1360.98193359375,1.0,278.1499938964844,280.7195739746094,291.369384765625,294.11102294921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961466372013092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6202.462890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3965.646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12325560,297.1211853027344,297.1499938964844,293.1499938964844,0.0028623200487345,-289.57684326171875,283.15008544921875,0.8135722279548645,0.2786396145820617,0.2526200711727142,297.1294250488281,297.1499938964844,293.1499938964844,0.0037279915995895,-397.0835266113281,283.1501159667969,0.8861263394355774,0.3640350699424743,0.3464008867740631,297.1460266113281,297.1499938964844,293.1499938964844,0.0035392097197473,-278.4535827636719,283.15008544921875,0.870658814907074,0.3454721868038177,0.2429163604974746,297.14959716796875,297.1499938964844,293.1499938964844,0.0032281996682286,-343.90155029296875,283.15008544921875,0.8448483347892761,0.3148075342178345,0.3000146150588989,297.1488342285156,297.1499938964844,293.1499938964844,0.0021299768704921,-1076.42529296875,283.1500549316406,0.7375327348709106,0.2065656334161758,0.9390828013420104,282.2061462402344,285.6195983886719,293.6099853515625,288.396240234375,295.60968017578125,297.14874267578125,282.2062683105469,1.0,0.4740853607654571,0.680128812789917,0.680128812789917,1.0,1.0,-2.4982478618621826,1.0858803987503052,1.412367582321167,0.519619882106781,5.551115123125783e-17,1.0,0.0,106.30157470703124,80.0,42997.50390625,-0.0,1338.298095703125,1.0,278.1499938964844,280.7212829589844,291.39208984375,294.1358642578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610433578491212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6209.7470703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3961.881103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12325620,297.1222839355469,297.1499938964844,293.1499938964844,0.0028480624314397,-288.1148376464844,283.15008544921875,0.8343350291252136,0.2783863544464111,0.2520098686218261,297.1298522949219,297.1499938964844,293.1499938964844,0.0037118636537343,-395.3414306640625,283.15008544921875,0.911570966243744,0.3638175725936889,0.3457945585250854,297.1463317871094,297.1499938964844,293.1499938964844,0.003525597276166,-277.3647766113281,283.15008544921875,0.8952159881591797,0.3454530537128448,0.2426071763038635,297.1500244140625,297.1499938964844,293.1499938964844,0.0032159448601305,-342.5731811523437,283.15008544921875,0.8676838874816895,0.3148440718650818,0.29964679479599,297.1501159667969,297.1499938964844,293.1499938964844,0.0021212911233305,-1071.961669921875,283.1500549316406,0.7568632960319519,0.2066799849271774,0.9376616477966307,282.2086486816406,285.59478759765625,293.6300048828125,288.4410400390625,295.6201477050781,297.1500549316406,282.208740234375,1.0,0.4661667346954345,0.6789498925209045,0.6789498925209045,1.0,1.0,-2.49426531791687,1.0834132432937622,1.410852074623108,0.5180803537368774,5.551115123125783e-17,1.0,0.0,96.14566040039062,68.0,43053.22265625,-0.0,1290.172119140625,1.0,278.1499938964844,280.724609375,291.4368896484375,294.1848449707031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602108597755432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6224.076171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3954.465087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12325680,297.1222839355469,297.1499938964844,293.1499938964844,0.0028480624314397,-288.1148376464844,283.15008544921875,0.8343350291252136,0.2783863544464111,0.2520098686218261,297.1298522949219,297.1499938964844,293.1499938964844,0.0037118636537343,-395.3414306640625,283.15008544921875,0.911570966243744,0.3638175725936889,0.3457945585250854,297.1463317871094,297.1499938964844,293.1499938964844,0.003525597276166,-277.3647766113281,283.15008544921875,0.8952159881591797,0.3454530537128448,0.2426071763038635,297.1500244140625,297.1499938964844,293.1499938964844,0.0032159448601305,-342.5731811523437,283.15008544921875,0.8676838874816895,0.3148440718650818,0.29964679479599,297.1501159667969,297.1499938964844,293.1499938964844,0.0021212911233305,-1071.961669921875,283.1500549316406,0.7568632960319519,0.2066799849271774,0.9376616477966307,282.2086486816406,285.59478759765625,293.6300048828125,288.4410400390625,295.6201477050781,297.1500549316406,282.208740234375,1.0,0.4661667346954345,0.6789498925209045,0.6789498925209045,1.0,1.0,-2.49426531791687,1.0834132432937622,1.410852074623108,0.5180803537368774,5.551115123125783e-17,1.0,0.0,96.14566040039062,68.0,43053.22265625,-0.0,1290.172119140625,1.0,278.1499938964844,280.724609375,291.4368896484375,294.1848449707031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602108597755432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6224.076171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3954.465087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12325740,297.12353515625,297.1499938964844,293.1499938964844,0.0028341938741505,-286.6932373046875,283.15008544921875,0.862809956073761,0.278160810470581,0.2514012455940246,297.13043212890625,297.1499938964844,293.1499938964844,0.0036961482837796,-393.64453125,283.15008544921875,0.9490959644317628,0.3636201620101928,0.3451824486255646,297.1467590332031,297.1499938964844,293.1499938964844,0.0035123093985021,-276.30242919921875,283.15008544921875,0.9308289289474488,0.34544837474823,0.2422899603843689,297.15057373046875,297.1499938964844,293.1499938964844,0.0032040430232882,-341.2836303710937,283.1500549316406,0.8994894027709961,0.3149020075798034,0.29927459359169,297.1516418457031,297.1499938964844,293.1499938964844,0.002113034017384,-1067.7186279296875,283.1500549316406,0.7841348052024841,0.2068359851837158,0.9363132119178772,282.2110290527344,285.57000732421875,293.6499938964844,288.48443603515625,295.6307067871094,297.1515808105469,282.21112060546875,1.0,0.4576777815818786,0.6777709722518921,0.6777709722518921,1.0,1.0,-2.4903500080108643,1.080974817276001,1.4093753099441528,0.5165460109710693,5.551115123125783e-17,1.0,0.0,85.31306457519531,56.0,43105.59375,-0.0,1239.40771484375,1.0,278.1499938964844,280.7277526855469,291.4804382324219,294.2325134277344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594098329544068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6237.8662109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3947.3232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
