time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325800,297.12353515625,297.1499938964844,293.1499938964844,0.0028341938741505,-286.6932373046875,283.15008544921875,0.862809956073761,0.278160810470581,0.2514012455940246,297.13043212890625,297.1499938964844,293.1499938964844,0.0036961482837796,-393.64453125,283.15008544921875,0.9490959644317628,0.3636201620101928,0.3451824486255646,297.1467590332031,297.1499938964844,293.1499938964844,0.0035123093985021,-276.30242919921875,283.15008544921875,0.9308289289474488,0.34544837474823,0.2422899603843689,297.15057373046875,297.1499938964844,293.1499938964844,0.0032040430232882,-341.2836303710937,283.1500549316406,0.8994894027709961,0.3149020075798034,0.29927459359169,297.1516418457031,297.1499938964844,293.1499938964844,0.002113034017384,-1067.7186279296875,283.1500549316406,0.7841348052024841,0.2068359851837158,0.9363132119178772,282.2110290527344,285.57000732421875,293.6499938964844,288.48443603515625,295.6307067871094,297.1515808105469,282.21112060546875,1.0,0.4576777815818786,0.6777709722518921,0.6777709722518921,1.0,1.0,-2.4903500080108643,1.080974817276001,1.4093753099441528,0.5165460109710693,5.551115123125783e-17,1.0,0.0,85.31306457519531,56.0,43105.59375,-0.0,1239.40771484375,1.0,278.1499938964844,280.7277526855469,291.4804382324219,294.2325134277344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594098329544068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6237.8662109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3947.3232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12325860,297.1247863769531,297.1499938964844,293.1499938964844,0.002820887370035,-285.3299255371094,283.15008544921875,0.904809594154358,0.277956485748291,0.2507981359958648,297.13104248046875,297.1499938964844,293.1499938964844,0.0036810568999499,-392.0158081054688,283.15008544921875,0.9923328757286072,0.3634360730648041,0.3445684611797333,297.1471862792969,297.1499938964844,293.1499938964844,0.0034995411988347,-275.2822265625,283.15008544921875,0.9783730506896972,0.3454504907131195,0.2419669479131698,297.1512145996094,297.1499938964844,293.1499938964844,0.0031926776282489,-340.05279541015625,283.1500549316406,0.9484428763389589,0.314973920583725,0.2989012897014618,297.1532592773437,297.1499938964844,293.1499938964844,0.002105317544192,-1063.7540283203125,283.1500549316406,0.8218910694122314,0.207024335861206,0.9350441098213196,282.2132263183594,285.5451965332031,293.6700134277344,288.5262451171875,295.64129638671875,297.1532287597656,282.2133483886719,1.0,0.4488103687763214,0.6766353249549866,0.6766353249549866,1.0,1.0,-2.4865269660949707,1.078598141670227,1.4079289436340332,0.5150435566902161,5.551115123125783e-17,1.0,0.0,74.08361053466797,59.0,43154.73828125,-0.0,1187.228271484375,1.0,278.1499938964844,280.730712890625,291.5223999023437,294.2784423828125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586438536643982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6251.0234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3940.487548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12325920,297.1247863769531,297.1499938964844,293.1499938964844,0.002820887370035,-285.3299255371094,283.15008544921875,0.904809594154358,0.277956485748291,0.2507981359958648,297.13104248046875,297.1499938964844,293.1499938964844,0.0036810568999499,-392.0158081054688,283.15008544921875,0.9923328757286072,0.3634360730648041,0.3445684611797333,297.1471862792969,297.1499938964844,293.1499938964844,0.0034995411988347,-275.2822265625,283.15008544921875,0.9783730506896972,0.3454504907131195,0.2419669479131698,297.1512145996094,297.1499938964844,293.1499938964844,0.0031926776282489,-340.05279541015625,283.1500549316406,0.9484428763389589,0.314973920583725,0.2989012897014618,297.1532592773437,297.1499938964844,293.1499938964844,0.002105317544192,-1063.7540283203125,283.1500549316406,0.8218910694122314,0.207024335861206,0.9350441098213196,282.2132263183594,285.5451965332031,293.6700134277344,288.5262451171875,295.64129638671875,297.1532287597656,282.2133483886719,1.0,0.4488103687763214,0.6766353249549866,0.6766353249549866,1.0,1.0,-2.4865269660949707,1.078598141670227,1.4079289436340332,0.5150435566902161,5.551115123125783e-17,1.0,0.0,74.08361053466797,59.0,43154.73828125,-0.0,1187.228271484375,1.0,278.1499938964844,280.730712890625,291.5223999023437,294.2784423828125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586438536643982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6251.0234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3940.487548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12325980,297.1254272460937,297.1499938964844,293.1499938964844,0.0028349752537906,-286.80438232421875,283.1500244140625,0.9262338280677797,0.2777025997638702,0.2504410445690155,297.14129638671875,297.1499938964844,293.1499938964844,0.003588099963963,-382.1961975097656,283.15020751953125,0.9990000128746032,0.3642065525054931,0.3336836695671081,297.14703369140625,297.1499938964844,293.1499938964844,0.0035200386773794,-276.9406433105469,283.1500244140625,0.9954524040222168,0.345401406288147,0.2418311387300491,297.1513366699219,297.1499938964844,293.1499938964844,0.0032119802199304,-342.1667785644531,283.1499938964844,0.9696028232574464,0.3150042593479156,0.2987890541553497,297.1544494628906,297.1499938964844,293.1499938964844,0.002118956297636,-1070.8310546875,283.1499938964844,0.8383013010025024,0.207187220454216,0.9350809454917908,282.2073669433594,285.5203857421875,293.69000244140625,288.5663452148437,295.6521911621094,297.1544189453125,282.2066345214844,1.0,0.4439041018486023,0.675499677658081,0.675499677658081,1.0,1.0,-2.4727590084075928,1.0715216398239136,1.4012374877929688,0.5111363530158997,5.551115123125783e-17,1.0,0.0,69.61638641357422,77.0,43082.33984375,-0.0,1152.2205810546875,1.0,278.1499938964844,280.7269897460937,291.5618896484375,294.3182983398437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578021764755248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6254.29052734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3932.97021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12326040,297.1254272460937,297.1499938964844,293.1499938964844,0.0028349752537906,-286.80438232421875,283.1500244140625,0.9262338280677797,0.2777025997638702,0.2504410445690155,297.14129638671875,297.1499938964844,293.1499938964844,0.003588099963963,-382.1961975097656,283.15020751953125,0.9990000128746032,0.3642065525054931,0.3336836695671081,297.14703369140625,297.1499938964844,293.1499938964844,0.0035200386773794,-276.9406433105469,283.1500244140625,0.9954524040222168,0.345401406288147,0.2418311387300491,297.1513366699219,297.1499938964844,293.1499938964844,0.0032119802199304,-342.1667785644531,283.1499938964844,0.9696028232574464,0.3150042593479156,0.2987890541553497,297.1544494628906,297.1499938964844,293.1499938964844,0.002118956297636,-1070.8310546875,283.1499938964844,0.8383013010025024,0.207187220454216,0.9350809454917908,282.2073669433594,285.5203857421875,293.69000244140625,288.5663452148437,295.6521911621094,297.1544189453125,282.2066345214844,1.0,0.4439041018486023,0.675499677658081,0.675499677658081,1.0,1.0,-2.4727590084075928,1.0715216398239136,1.4012374877929688,0.5111363530158997,5.551115123125783e-17,1.0,0.0,69.61638641357422,77.0,43082.33984375,-0.0,1152.2205810546875,1.0,278.1499938964844,280.7269897460937,291.5618896484375,294.3182983398437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578021764755248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6254.29052734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3932.97021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12326100,297.1256103515625,297.1499938964844,293.1499938964844,0.0028336604591459,-286.6715087890625,283.1500244140625,0.925337016582489,0.2775655388832092,0.2503196001052856,297.1522216796875,297.1499938964844,293.1499938964844,0.0035952862817794,-382.9608154296875,283.1501770019531,0.9990000128746032,0.3652254343032837,0.3343521058559418,297.1468811035156,297.1499938964844,293.1499938964844,0.0035198007244616,-276.9220886230469,283.1500244140625,0.9949336647987366,0.3453691601753235,0.2418095916509628,297.1513977050781,297.1499938964844,293.1499938964844,0.0032121699769049,-342.1871643066406,283.1499938964844,0.9689804911613464,0.3150168359279632,0.298800379037857,297.1550598144531,297.1499938964844,293.1499938964844,0.0021198559552431,-1071.2862548828125,283.1499938964844,0.8378812670707703,0.2072759419679641,0.9354596138000488,282.206787109375,285.50799560546875,293.70001220703125,288.585693359375,295.6571350097656,297.1549987792969,282.2073974609375,1.0,0.4445931017398834,0.6749318242073059,0.6749318242073059,1.0,1.0,-2.4738540649414062,1.0717881917953491,1.4020658731460571,0.5109228491783142,5.551115123125783e-17,1.0,0.0,69.76122283935547,77.0,43121.62890625,-0.0,1154.107421875,1.0,278.1499938964844,280.728271484375,291.5799255371094,294.33544921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571560025215148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6259.87939453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3927.19384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12326160,297.1257019042969,297.1499938964844,293.1499938964844,0.0028056392911821,-283.76385498046875,283.1500549316406,0.9185145497322084,0.2774197161197662,0.2502361536026001,297.1549987792969,297.1499938964844,293.1499938964844,0.0036278052721172,-386.3205261230469,283.15008544921875,0.9990000128746032,0.3655169606208801,0.3406794369220733,297.14666748046875,297.1499938964844,293.1499938964844,0.0034862759057432,-274.2167358398437,283.1500549316406,0.9901376366615297,0.3453269600868225,0.2418169975280761,297.1513671875,297.1499938964844,293.1499938964844,0.003182053565979,-338.89312744140625,283.1500549316406,0.9629687070846558,0.3150233626365661,0.2988545000553131,297.1556091308594,297.1499938964844,293.1499938964844,0.0021009335760027,-1061.4488525390625,283.1500244140625,0.8331548571586609,0.2073622196912765,0.9360678195953368,282.2157897949219,285.49560546875,293.7099914550781,288.6045227050781,295.6617126464844,297.15557861328125,282.21710205078125,1.0,0.4469938576221466,0.6744207143783569,0.6744207143783569,1.0,1.0,-2.482149362564087,1.0754501819610596,1.406699299812317,0.5126156210899353,5.551115123125783e-17,1.0,0.0,71.16648864746094,95.0,43259.77734375,-0.0,1169.739013671875,1.0,278.1499938964844,280.73590087890625,291.5994567871094,294.35919189453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566664099693298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6274.83203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3922.814697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12326220,297.1246032714844,297.1499938964844,293.1499938964844,0.0027562989853322,-278.64385986328125,283.1501159667969,0.880685031414032,0.2770034372806549,0.2502181828022003,297.1404724121094,297.1499938964844,293.1499938964844,0.0036119443830102,-384.454833984375,283.15008544921875,0.9714686274528505,0.3641037046909332,0.3456816673278808,297.1451110839844,297.1499938964844,293.1499938964844,0.0034271194599568,-269.44256591796875,283.150146484375,0.9537450671195984,0.3451279103755951,0.2419516146183014,297.1502685546875,297.1499938964844,293.1499938964844,0.0031292627099901,-333.1177978515625,283.1501159667969,0.9212545156478882,0.3149324953556061,0.2991352081298828,297.1554870605469,297.1499938964844,293.1499938964844,0.0020685698837041,-1044.6082763671875,283.15008544921875,0.8025190830230713,0.2074216902256012,0.9380914568901062,282.2331237792969,285.4707946777344,293.7300109863281,288.6406555175781,295.6706237792969,297.1554870605469,282.2333679199219,1.0,0.4547796547412872,0.673398494720459,0.673398494720459,1.0,1.0,-2.4905617237091064,1.0788757801055908,1.4116859436035156,0.514198362827301,5.551115123125783e-17,1.0,0.0,79.78473663330078,113.0,43466.17578125,-0.0,1216.4647216796875,1.0,278.1499938964844,280.7489318847656,291.64178466796875,294.4169006347656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956899881362915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6302.3349609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3924.903564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12326280,297.1246032714844,297.1499938964844,293.1499938964844,0.0027562989853322,-278.64385986328125,283.1501159667969,0.880685031414032,0.2770034372806549,0.2502181828022003,297.1404724121094,297.1499938964844,293.1499938964844,0.0036119443830102,-384.454833984375,283.15008544921875,0.9714686274528505,0.3641037046909332,0.3456816673278808,297.1451110839844,297.1499938964844,293.1499938964844,0.0034271194599568,-269.44256591796875,283.150146484375,0.9537450671195984,0.3451279103755951,0.2419516146183014,297.1502685546875,297.1499938964844,293.1499938964844,0.0031292627099901,-333.1177978515625,283.1501159667969,0.9212545156478882,0.3149324953556061,0.2991352081298828,297.1554870605469,297.1499938964844,293.1499938964844,0.0020685698837041,-1044.6082763671875,283.15008544921875,0.8025190830230713,0.2074216902256012,0.9380914568901062,282.2331237792969,285.4707946777344,293.7300109863281,288.6406555175781,295.6706237792969,297.1554870605469,282.2333679199219,1.0,0.4547796547412872,0.673398494720459,0.673398494720459,1.0,1.0,-2.4905617237091064,1.0788757801055908,1.4116859436035156,0.514198362827301,5.551115123125783e-17,1.0,0.0,79.78473663330078,113.0,43466.17578125,-0.0,1216.4647216796875,1.0,278.1499938964844,280.7489318847656,291.64178466796875,294.4169006347656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956899881362915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6302.3349609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3924.903564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12326340,297.1224365234375,297.1499938964844,293.1499938964844,0.002731159562245,-276.0364074707031,283.1501159667969,0.8408158421516418,0.2764611542224884,0.2502344250679016,297.1312561035156,297.1499938964844,293.1499938964844,0.0035773643758147,-380.6877136230469,283.1501159667969,0.921996295452118,0.363043338060379,0.3451073467731476,297.1424865722656,297.1499938964844,293.1499938964844,0.0033979436848312,-267.08673095703125,283.150146484375,0.9044215083122252,0.3448027968406677,0.2421168982982635,297.148193359375,297.1499938964844,293.1499938964844,0.0031039656605571,-330.34674072265625,283.1501159667969,0.8768336176872253,0.3147258460521698,0.2994682788848877,297.1540832519531,297.1499938964844,293.1499938964844,0.0020543558057397,-1037.1806640625,283.15008544921875,0.7655331492424011,0.2073488086462021,0.9402838349342346,282.2416687011719,285.4460144042969,293.75,288.674560546875,295.6790771484375,297.15411376953125,282.2420349121094,1.0,0.4647940397262573,0.672376275062561,0.672376275062561,1.0,1.0,-2.493647575378418,1.0797674655914309,1.4138799905776978,0.514559268951416,5.551115123125783e-17,1.0,0.0,92.7044906616211,131.0,43584.671875,-0.0,1274.806396484375,1.0,278.1499938964844,280.7561950683594,291.67730712890625,294.4621276855469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574986100196838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6320.25634765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3930.257080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12326400,297.1224365234375,297.1499938964844,293.1499938964844,0.002731159562245,-276.0364074707031,283.1501159667969,0.8408158421516418,0.2764611542224884,0.2502344250679016,297.1312561035156,297.1499938964844,293.1499938964844,0.0035773643758147,-380.6877136230469,283.1501159667969,0.921996295452118,0.363043338060379,0.3451073467731476,297.1424865722656,297.1499938964844,293.1499938964844,0.0033979436848312,-267.08673095703125,283.150146484375,0.9044215083122252,0.3448027968406677,0.2421168982982635,297.148193359375,297.1499938964844,293.1499938964844,0.0031039656605571,-330.34674072265625,283.1501159667969,0.8768336176872253,0.3147258460521698,0.2994682788848877,297.1540832519531,297.1499938964844,293.1499938964844,0.0020543558057397,-1037.1806640625,283.15008544921875,0.7655331492424011,0.2073488086462021,0.9402838349342346,282.2416687011719,285.4460144042969,293.75,288.674560546875,295.6790771484375,297.15411376953125,282.2420349121094,1.0,0.4647940397262573,0.672376275062561,0.672376275062561,1.0,1.0,-2.493647575378418,1.0797674655914309,1.4138799905776978,0.514559268951416,5.551115123125783e-17,1.0,0.0,92.7044906616211,131.0,43584.671875,-0.0,1274.806396484375,1.0,278.1499938964844,280.7561950683594,291.67730712890625,294.4621276855469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574986100196838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6320.25634765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3930.257080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12326460,297.1196594238281,297.1499938964844,293.1499938964844,0.002707137260586,-273.5459899902344,283.1501159667969,0.8079612255096436,0.2758293449878692,0.2502502501010895,297.1258850097656,297.1499938964844,293.1499938964844,0.0035437373444437,-377.02734375,283.1501159667969,0.881298840045929,0.362259954214096,0.3449154496192932,297.1393127441406,297.1499938964844,293.1499938964844,0.0033700754866003,-264.83740234375,283.150146484375,0.8664906024932861,0.3443847894668579,0.242278590798378,297.1455383300781,297.1499938964844,293.1499938964844,0.003079910762608,-327.71246337890625,283.1501159667969,0.8415315747261047,0.3144337236881256,0.2998038828372955,297.1519470214844,297.1499938964844,293.1499938964844,0.0020408483687788,-1030.1243896484375,283.15008544921875,0.7356789708137512,0.2071848958730697,0.9424503445625304,282.2498779296875,285.4148254394531,293.775146484375,288.7117004394531,295.6894836425781,297.1520080566406,282.2503356933594,1.0,0.4762000739574432,0.670945942401886,0.670945942401886,1.0,1.0,-2.496636152267456,1.0804308652877808,1.4162052869796753,0.5145217180252075,5.551115123125783e-17,1.0,0.0,107.8012924194336,134.0,43703.04296875,-0.0,1342.690673828125,1.0,278.1499938964844,280.7632141113281,291.7113037109375,294.5032043457031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574668407440186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6337.51416015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3929.97314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12326520,297.1196594238281,297.1499938964844,293.1499938964844,0.002707137260586,-273.5459899902344,283.1501159667969,0.8079612255096436,0.2758293449878692,0.2502502501010895,297.1258850097656,297.1499938964844,293.1499938964844,0.0035437373444437,-377.02734375,283.1501159667969,0.881298840045929,0.362259954214096,0.3449154496192932,297.1393127441406,297.1499938964844,293.1499938964844,0.0033700754866003,-264.83740234375,283.150146484375,0.8664906024932861,0.3443847894668579,0.242278590798378,297.1455383300781,297.1499938964844,293.1499938964844,0.003079910762608,-327.71246337890625,283.1501159667969,0.8415315747261047,0.3144337236881256,0.2998038828372955,297.1519470214844,297.1499938964844,293.1499938964844,0.0020408483687788,-1030.1243896484375,283.15008544921875,0.7356789708137512,0.2071848958730697,0.9424503445625304,282.2498779296875,285.4148254394531,293.775146484375,288.7117004394531,295.6894836425781,297.1520080566406,282.2503356933594,1.0,0.4762000739574432,0.670945942401886,0.670945942401886,1.0,1.0,-2.496636152267456,1.0804308652877808,1.4162052869796753,0.5145217180252075,5.551115123125783e-17,1.0,0.0,107.8012924194336,134.0,43703.04296875,-0.0,1342.690673828125,1.0,278.1499938964844,280.7632141113281,291.7113037109375,294.5032043457031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574668407440186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6337.51416015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3929.97314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12326580,297.1168212890625,297.1499938964844,293.1499938964844,0.0026818814221769,-270.9347839355469,283.1501159667969,0.7876381278038025,0.2751567959785461,0.2500516176223755,297.1221008300781,297.1499938964844,293.1499938964844,0.003510947804898,-373.4609680175781,283.150146484375,0.8595858812332153,0.3615692257881164,0.3446681499481201,297.1360168457031,297.1499938964844,293.1499938964844,0.0033411351032555,-262.50738525390625,283.150146484375,0.8458969593048096,0.3439155519008636,0.2422689348459243,297.14276123046875,297.1499938964844,293.1499938964844,0.0030546910129487,-324.9587707519531,283.1501159667969,0.8225075006484985,0.3140932023525238,0.2999115586280823,297.1496276855469,297.1499938964844,293.1499938964844,0.0020257465075701,-1022.2770385742188,283.15008544921875,0.7193307280540466,0.2069743275642395,0.943535327911377,282.2578125,285.3716125488281,293.8099975585937,288.7571105957031,295.7041320800781,297.1496887207031,282.2581787109375,1.0,0.4835952818393707,0.6695156097412109,0.6695156097412109,1.0,1.0,-2.4975240230560303,1.080087423324585,1.417436599731445,0.5139573216438293,5.551115123125783e-17,1.0,0.0,118.48719787597656,122.0,43814.22265625,-0.0,1389.2823486328125,1.0,278.1499938964844,280.7699279785156,291.7527770996094,294.5499572753906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565860629081726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6355.970703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3922.095947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12326640,297.1168212890625,297.1499938964844,293.1499938964844,0.0026818814221769,-270.9347839355469,283.1501159667969,0.7876381278038025,0.2751567959785461,0.2500516176223755,297.1221008300781,297.1499938964844,293.1499938964844,0.003510947804898,-373.4609680175781,283.150146484375,0.8595858812332153,0.3615692257881164,0.3446681499481201,297.1360168457031,297.1499938964844,293.1499938964844,0.0033411351032555,-262.50738525390625,283.150146484375,0.8458969593048096,0.3439155519008636,0.2422689348459243,297.14276123046875,297.1499938964844,293.1499938964844,0.0030546910129487,-324.9587707519531,283.1501159667969,0.8225075006484985,0.3140932023525238,0.2999115586280823,297.1496276855469,297.1499938964844,293.1499938964844,0.0020257465075701,-1022.2770385742188,283.15008544921875,0.7193307280540466,0.2069743275642395,0.943535327911377,282.2578125,285.3716125488281,293.8099975585937,288.7571105957031,295.7041320800781,297.1496887207031,282.2581787109375,1.0,0.4835952818393707,0.6695156097412109,0.6695156097412109,1.0,1.0,-2.4975240230560303,1.080087423324585,1.417436599731445,0.5139573216438293,5.551115123125783e-17,1.0,0.0,118.48719787597656,122.0,43814.22265625,-0.0,1389.2823486328125,1.0,278.1499938964844,280.7699279785156,291.7527770996094,294.5499572753906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565860629081726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6355.970703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3922.095947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12326700,297.1156311035156,297.1499938964844,293.1499938964844,0.0026700233574956,-269.7127685546875,283.1501159667969,0.784162700176239,0.2748322486877441,0.2498262524604797,297.1206359863281,297.1499938964844,293.1499938964844,0.0034961947239935,-371.860107421875,283.150146484375,0.8560163378715515,0.3612499535083771,0.3444342017173767,297.1345520019531,297.1499938964844,293.1499938964844,0.0033278637565672,-261.4420471191406,283.150146484375,0.8425536155700684,0.3436833024024963,0.2421607226133346,297.1415100097656,297.1499938964844,293.1499938964844,0.0030430459883064,-323.69140625,283.1501159667969,0.8193482160568237,0.3139244318008423,0.2998251318931579,297.14862060546875,297.1499938964844,293.1499938964844,0.0020183690357953,-1018.4627075195312,283.15008544921875,0.7165478467941284,0.2068735063076019,0.9434219002723694,282.2610778808594,285.3457946777344,293.830810546875,288.7826843261719,295.71307373046875,297.148681640625,282.2613220214844,1.0,0.4844447672367096,0.6688004732131958,0.6688004732131958,1.0,1.0,-2.4966044425964355,1.079270601272583,1.4173338413238523,0.513339102268219,5.551115123125783e-17,1.0,0.0,120.34942626953124,122.0,43859.78125,-0.0,1396.040771484375,1.0,278.1499938964844,280.77276611328125,291.7768249511719,294.5762634277344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559219479560852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6365.14453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3916.151611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12326760,297.11480712890625,297.1499938964844,293.1499938964844,0.0026593587826937,-268.615966796875,283.1501159667969,0.7838250994682312,0.2745320796966553,0.2495474368333816,297.1195373535156,297.1499938964844,293.1499938964844,0.0034831878729164,-370.4511413574219,283.150146484375,0.8557422757148743,0.3609533309936523,0.3441454470157623,297.13336181640625,297.1499938964844,293.1499938964844,0.0033161344472318,-260.5022277832031,283.150146484375,0.8423445224761963,0.3434667289257049,0.2420053482055664,297.1404724121094,297.1499938964844,293.1499938964844,0.0030327420681715,-322.5722045898437,283.1501159667969,0.8191817402839661,0.3137701153755188,0.2996737957000732,297.1478576660156,297.1499938964844,293.1499938964844,0.0020116879604756,-1015.0172729492188,283.15008544921875,0.7164150476455688,0.2067908197641372,0.9430140256881714,282.2637023925781,285.3173522949219,293.853759765625,288.8100891113281,295.7230224609375,297.1479187011719,282.2639465332031,1.0,0.4840858876705169,0.6681749224662781,0.6681749224662781,1.0,1.0,-2.4950649738311768,1.0782102346420288,1.416854739189148,0.5125898122787476,5.551115123125783e-17,1.0,0.0,120.3203582763672,110.0,43900.71875,-0.0,1393.9644775390625,1.0,278.1499938964844,280.77520751953125,291.80291748046875,294.604248046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551355838775636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6374.22802734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3909.107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12326820,297.114013671875,297.1499938964844,293.1499938964844,0.0026376494206488,-266.38531494140625,283.1501159667969,0.7894520163536072,0.2740041315555572,0.2489170879125595,297.1181030273437,297.1499938964844,293.1499938964844,0.0034568139817565,-367.5965881347656,283.150146484375,0.8618039488792419,0.3604221642017364,0.3434830009937286,297.13165283203125,297.1499938964844,293.1499938964844,0.0032921426463872,-258.5819702148437,283.1501159667969,0.8482218980789185,0.3430837392807007,0.2416214942932129,297.1391296386719,297.1499938964844,293.1499938964844,0.0030115358531475,-320.2716369628906,283.1501159667969,0.8248452544212341,0.3135107755661011,0.299270361661911,297.14715576171875,297.1499938964844,293.1499938964844,0.0019977146293967,-1007.8226928710938,283.15008544921875,0.7214632034301758,0.2066899687051773,0.941782534122467,282.2688293457031,285.25311279296875,293.9055480957031,288.86993408203125,295.7459411621094,297.14715576171875,282.2690734863281,1.0,0.4806982278823852,0.6669238209724426,0.6669238209724426,1.0,1.0,-2.491086959838867,1.0756734609603882,1.4154136180877686,0.5108515620231628,5.551115123125783e-17,1.0,0.0,116.53871154785156,98.0,43982.64453125,-0.0,1372.8748779296875,1.0,278.1499938964844,280.7801208496094,291.8607177734375,294.6657409667969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532761573791504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6393.5556640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3892.427978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12326880,297.114013671875,297.1499938964844,293.1499938964844,0.0026376494206488,-266.38531494140625,283.1501159667969,0.7894520163536072,0.2740041315555572,0.2489170879125595,297.1181030273437,297.1499938964844,293.1499938964844,0.0034568139817565,-367.5965881347656,283.150146484375,0.8618039488792419,0.3604221642017364,0.3434830009937286,297.13165283203125,297.1499938964844,293.1499938964844,0.0032921426463872,-258.5819702148437,283.1501159667969,0.8482218980789185,0.3430837392807007,0.2416214942932129,297.1391296386719,297.1499938964844,293.1499938964844,0.0030115358531475,-320.2716369628906,283.1501159667969,0.8248452544212341,0.3135107755661011,0.299270361661911,297.14715576171875,297.1499938964844,293.1499938964844,0.0019977146293967,-1007.8226928710938,283.15008544921875,0.7214632034301758,0.2066899687051773,0.941782534122467,282.2688293457031,285.25311279296875,293.9055480957031,288.86993408203125,295.7459411621094,297.14715576171875,282.2690734863281,1.0,0.4806982278823852,0.6669238209724426,0.6669238209724426,1.0,1.0,-2.491086959838867,1.0756734609603882,1.4154136180877686,0.5108515620231628,5.551115123125783e-17,1.0,0.0,116.53871154785156,98.0,43982.64453125,-0.0,1372.8748779296875,1.0,278.1499938964844,280.7801208496094,291.8607177734375,294.6657409667969,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532761573791504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6393.5556640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3892.427978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12326940,297.11407470703125,297.1499938964844,293.1499938964844,0.002614204538986,-263.97662353515625,283.1501159667969,0.801622748374939,0.2735553979873657,0.248241439461708,297.11749267578125,297.1499938964844,293.1499938964844,0.0034281623084098,-364.4959716796875,283.150146484375,0.8749387860298157,0.3599569499492645,0.3427599966526031,297.1307373046875,297.1499938964844,293.1499938964844,0.0032658337149769,-256.4769592285156,283.1501159667969,0.8608754277229309,0.3427565693855285,0.2411848753690719,297.13848876953125,297.1499938964844,293.1499938964844,0.0029881524387747,-317.7361755371094,283.1501159667969,0.8366683721542358,0.3133097290992737,0.2987968921661377,297.1473083496094,297.1499938964844,293.1499938964844,0.0019822642207145,-999.872314453125,283.15008544921875,0.731753945350647,0.2066700756549835,0.9403181076049804,282.2744140625,285.179931640625,293.9645690917969,288.9359436035156,295.77252197265625,297.1473083496094,282.2746887207031,1.0,0.4749698042869568,0.665672779083252,0.665672779083252,1.0,1.0,-2.4865541458129883,1.0728747844696045,1.4136793613433838,0.5089495778083801,5.551115123125783e-17,1.0,0.0,109.51560974121094,86.0,44071.453125,-0.0,1337.422119140625,1.0,278.1499938964844,280.785400390625,291.9255065917969,294.7347412109375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511821269989014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6414.923828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3873.60546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12327000,297.11407470703125,297.1499938964844,293.1499938964844,0.002614204538986,-263.97662353515625,283.1501159667969,0.801622748374939,0.2735553979873657,0.248241439461708,297.11749267578125,297.1499938964844,293.1499938964844,0.0034281623084098,-364.4959716796875,283.150146484375,0.8749387860298157,0.3599569499492645,0.3427599966526031,297.1307373046875,297.1499938964844,293.1499938964844,0.0032658337149769,-256.4769592285156,283.1501159667969,0.8608754277229309,0.3427565693855285,0.2411848753690719,297.13848876953125,297.1499938964844,293.1499938964844,0.0029881524387747,-317.7361755371094,283.1501159667969,0.8366683721542358,0.3133097290992737,0.2987968921661377,297.1473083496094,297.1499938964844,293.1499938964844,0.0019822642207145,-999.872314453125,283.15008544921875,0.731753945350647,0.2066700756549835,0.9403181076049804,282.2744140625,285.179931640625,293.9645690917969,288.9359436035156,295.77252197265625,297.1473083496094,282.2746887207031,1.0,0.4749698042869568,0.665672779083252,0.665672779083252,1.0,1.0,-2.4865541458129883,1.0728747844696045,1.4136793613433838,0.5089495778083801,5.551115123125783e-17,1.0,0.0,109.51560974121094,86.0,44071.453125,-0.0,1337.422119140625,1.0,278.1499938964844,280.785400390625,291.9255065917969,294.7347412109375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511821269989014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6414.923828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3873.60546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12327060,297.11474609375,297.1499938964844,293.1499938964844,0.0025884823407977,-261.33319091796875,283.1501159667969,0.8190546631813049,0.2731665074825287,0.2475506663322448,297.1174621582031,297.1499938964844,293.1499938964844,0.0033964393660426,-361.062255859375,283.150146484375,0.894878089427948,0.3595408499240875,0.3420101106166839,297.1303405761719,297.1499938964844,293.1499938964844,0.0032364989165216,-254.1296539306641,283.150146484375,0.8802385330200195,0.3424707055091858,0.2407227158546447,297.1383972167969,297.1499938964844,293.1499938964844,0.0029620011337101,-314.9005432128906,283.1501159667969,0.8546016216278076,0.3131546974182129,0.2982929348945617,297.14813232421875,297.1499938964844,293.1499938964844,0.0019650855101644,-991.0316772460938,283.15008544921875,0.7471126317977905,0.2067187428474426,0.9388119578361512,282.2807312011719,285.0987854003906,294.0299987792969,289.00738525390625,295.8020935058594,297.1481018066406,282.28106689453125,1.0,0.4677863121032715,0.6645809412002563,0.6645809412002563,1.0,1.0,-2.481852531433105,1.070081114768982,1.411771297454834,0.507068932056427,5.551115123125783e-17,1.0,0.0,100.53170776367188,74.0,44170.4609375,-0.0,1293.59619140625,1.0,278.1499938964844,280.7912902832031,291.9964904785156,294.81085205078125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948997437953949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6438.45947265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3853.92578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12327120,297.11474609375,297.1499938964844,293.1499938964844,0.0025884823407977,-261.33319091796875,283.1501159667969,0.8190546631813049,0.2731665074825287,0.2475506663322448,297.1174621582031,297.1499938964844,293.1499938964844,0.0033964393660426,-361.062255859375,283.150146484375,0.894878089427948,0.3595408499240875,0.3420101106166839,297.1303405761719,297.1499938964844,293.1499938964844,0.0032364989165216,-254.1296539306641,283.150146484375,0.8802385330200195,0.3424707055091858,0.2407227158546447,297.1383972167969,297.1499938964844,293.1499938964844,0.0029620011337101,-314.9005432128906,283.1501159667969,0.8546016216278076,0.3131546974182129,0.2982929348945617,297.14813232421875,297.1499938964844,293.1499938964844,0.0019650855101644,-991.0316772460938,283.15008544921875,0.7471126317977905,0.2067187428474426,0.9388119578361512,282.2807312011719,285.0987854003906,294.0299987792969,289.00738525390625,295.8020935058594,297.1481018066406,282.28106689453125,1.0,0.4677863121032715,0.6645809412002563,0.6645809412002563,1.0,1.0,-2.481852531433105,1.070081114768982,1.411771297454834,0.507068932056427,5.551115123125783e-17,1.0,0.0,100.53170776367188,74.0,44170.4609375,-0.0,1293.59619140625,1.0,278.1499938964844,280.7912902832031,291.9964904785156,294.81085205078125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948997437953949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6438.45947265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3853.92578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12327180,297.11572265625,297.1499938964844,293.1499938964844,0.0025604385882616,-258.4503173828125,283.1501159667969,0.8416951894760132,0.2728202641010284,0.2468588501214981,297.1177673339844,297.1499938964844,293.1499938964844,0.0033615687862038,-357.2868347167969,283.150146484375,0.9240249991416932,0.3591600656509399,0.3412513434886932,297.1302490234375,297.1499938964844,293.1499938964844,0.0032040844671428,-251.5355834960937,283.150146484375,0.9073760509490968,0.3422136604785919,0.240249291062355,297.138671875,297.1499938964844,293.1499938964844,0.002933053066954,-311.7613830566406,283.1501159667969,0.880185604095459,0.3130333125591278,0.2977783977985382,297.1493835449219,297.1499938964844,293.1499938964844,0.0019462027121335,-981.3120727539062,283.15008544921875,0.7690641283988953,0.2068207710981369,0.9373480677604676,282.28790283203125,285.01080322265625,294.1009826660156,289.0835876464844,295.8342590332031,297.1493225097656,282.28826904296875,1.0,0.4597108066082001,0.6634891033172607,0.6634891033172607,1.0,1.0,-2.477163791656494,1.0672955513000488,1.4098681211471558,0.5051748752593994,5.551115123125783e-17,1.0,0.0,90.40960693359376,62.0,44280.234375,-0.0,1245.1441650390625,1.0,278.1499938964844,280.7978210449219,292.0726318359375,294.89306640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946807324886322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6464.00146484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3834.15478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12327240,297.11572265625,297.1499938964844,293.1499938964844,0.0025604385882616,-258.4503173828125,283.1501159667969,0.8416951894760132,0.2728202641010284,0.2468588501214981,297.1177673339844,297.1499938964844,293.1499938964844,0.0033615687862038,-357.2868347167969,283.150146484375,0.9240249991416932,0.3591600656509399,0.3412513434886932,297.1302490234375,297.1499938964844,293.1499938964844,0.0032040844671428,-251.5355834960937,283.150146484375,0.9073760509490968,0.3422136604785919,0.240249291062355,297.138671875,297.1499938964844,293.1499938964844,0.002933053066954,-311.7613830566406,283.1501159667969,0.880185604095459,0.3130333125591278,0.2977783977985382,297.1493835449219,297.1499938964844,293.1499938964844,0.0019462027121335,-981.3120727539062,283.15008544921875,0.7690641283988953,0.2068207710981369,0.9373480677604676,282.28790283203125,285.01080322265625,294.1009826660156,289.0835876464844,295.8342590332031,297.1493225097656,282.28826904296875,1.0,0.4597108066082001,0.6634891033172607,0.6634891033172607,1.0,1.0,-2.477163791656494,1.0672955513000488,1.4098681211471558,0.5051748752593994,5.551115123125783e-17,1.0,0.0,90.40960693359376,62.0,44280.234375,-0.0,1245.1441650390625,1.0,278.1499938964844,280.7978210449219,292.0726318359375,294.89306640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946807324886322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6464.00146484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3834.15478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12327300,297.1163024902344,297.1499938964844,293.1499938964844,0.0025455900467932,-256.9236755371094,283.1501159667969,0.8563390970230103,0.2726597189903259,0.2465146034955978,297.1180114746094,297.1499938964844,293.1499938964844,0.0033430100884288,-355.2772827148437,283.150146484375,0.943494439125061,0.3589802384376526,0.3408716320991516,297.1303100585937,297.1499938964844,293.1499938964844,0.0031867790967226,-250.15057373046875,283.150146484375,0.9262359738349916,0.3420931994915008,0.2400106191635131,297.1388854980469,297.1499938964844,293.1499938964844,0.0029175840318202,-310.0838623046875,283.150146484375,0.8966736197471619,0.3129826486110687,0.297520250082016,297.15008544921875,297.1499938964844,293.1499938964844,0.001936157234013,-976.1408081054688,283.15008544921875,0.7833594679832458,0.2068880945444107,0.9366419911384584,282.29180908203125,284.96453857421875,294.1382751464844,289.12322998046875,295.8511962890625,297.1500549316406,282.29217529296875,1.0,0.455439805984497,0.6629431843757629,0.6629431843757629,1.0,1.0,-2.474848985671997,1.0659162998199463,1.4089325666427612,0.5042282938957214,5.551115123125783e-17,1.0,0.0,85.07022857666016,62.0,44339.0234375,-0.0,1219.8472900390625,1.0,278.1499938964844,280.8013000488281,292.1123352050781,294.9361877441406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457264542579652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6477.46240234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3824.382080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12327360,297.11688232421875,297.1499938964844,293.1499938964844,0.0025302728172391,-255.3488006591797,283.150146484375,0.8742063641548157,0.2725060284137726,0.2461722195148468,297.1183166503906,297.1499938964844,293.1499938964844,0.0033238111063838,-353.19830322265625,283.1501770019531,0.9648965001106262,0.3588061034679413,0.3404927253723144,297.13037109375,297.1499938964844,293.1499938964844,0.0031688448507338,-248.7152557373047,283.150146484375,0.9486860036849976,0.3419767618179321,0.2397713959217071,297.1391296386719,297.1499938964844,293.1499938964844,0.0029015471227467,-308.34478759765625,283.150146484375,0.9170908331871032,0.3129372596740722,0.2972625494003296,297.1508483886719,297.1499938964844,293.1499938964844,0.0019257689127698,-970.79296875,283.15008544921875,0.800392746925354,0.2069643139839172,0.9359549880027772,282.2958679199219,284.95001220703125,294.1766662597656,289.16375732421875,295.8685913085937,297.1508178710937,282.2962646484375,1.0,0.4510552883148193,0.6624258756637573,0.6624258756637573,1.0,1.0,-2.472559690475464,1.064563870429993,1.4079958200454712,0.5032989382743835,5.551115123125783e-17,1.0,0.0,79.60664367675781,50.0,44400.13671875,-0.0,1194.104248046875,1.0,278.1499938964844,280.8049621582031,292.15301513671875,294.98046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446561336517334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6491.31787109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3814.6953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
