time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327420,297.1180114746094,297.1499938964844,293.1499938964844,0.0025066647212952,-252.925033569336,283.1501159667969,0.9190079569816588,0.272200733423233,0.2455280870199203,297.1210632324219,297.1499938964844,293.1499938964844,0.0032436149194836,-344.62530517578125,283.1502380371094,0.9990000128746032,0.3586750626564026,0.3338043391704559,297.1304016113281,297.1499938964844,293.1499938964844,0.0031427580397576,-246.6283569335937,283.150146484375,0.9927332997322084,0.3417313694953918,0.2393175512552261,297.1395568847656,297.1499938964844,293.1499938964844,0.0028773949015885,-305.7286682128906,283.1501159667969,0.9673441052436828,0.3128452599048614,0.296786367893219,297.1523132324219,297.1499938964844,293.1499938964844,0.0019104650709778,-962.92041015625,283.15008544921875,0.8381292819976807,0.2071244567632675,0.9348079562187196,282.3020935058594,284.95001220703125,294.2562561035156,289.24725341796875,295.90478515625,297.1522827148437,282.3015441894531,1.0,0.4417653381824493,0.6613912582397461,0.6613912582397461,1.0,1.0,-2.4622249603271484,1.0591058731079102,1.4031189680099487,0.5002996921539307,5.551115123125783e-17,1.0,0.0,69.26445770263672,68.0,44466.04296875,-0.0,1138.1214599609375,1.0,278.1499938964844,280.8099365234375,292.23651123046875,295.07086181640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425206184387208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6516.17822265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3795.339111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12327480,297.1180114746094,297.1499938964844,293.1499938964844,0.0025066647212952,-252.925033569336,283.1501159667969,0.9190079569816588,0.272200733423233,0.2455280870199203,297.1210632324219,297.1499938964844,293.1499938964844,0.0032436149194836,-344.62530517578125,283.1502380371094,0.9990000128746032,0.3586750626564026,0.3338043391704559,297.1304016113281,297.1499938964844,293.1499938964844,0.0031427580397576,-246.6283569335937,283.150146484375,0.9927332997322084,0.3417313694953918,0.2393175512552261,297.1395568847656,297.1499938964844,293.1499938964844,0.0028773949015885,-305.7286682128906,283.1501159667969,0.9673441052436828,0.3128452599048614,0.296786367893219,297.1523132324219,297.1499938964844,293.1499938964844,0.0019104650709778,-962.92041015625,283.15008544921875,0.8381292819976807,0.2071244567632675,0.9348079562187196,282.3020935058594,284.95001220703125,294.2562561035156,289.24725341796875,295.90478515625,297.1522827148437,282.3015441894531,1.0,0.4417653381824493,0.6613912582397461,0.6613912582397461,1.0,1.0,-2.4622249603271484,1.0591058731079102,1.4031189680099487,0.5002996921539307,5.551115123125783e-17,1.0,0.0,69.26445770263672,68.0,44466.04296875,-0.0,1138.1214599609375,1.0,278.1499938964844,280.8099365234375,292.23651123046875,295.07086181640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425206184387208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6516.17822265625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3795.339111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12327540,297.11865234375,297.1499938964844,293.1499938964844,0.0024919447023421,-251.411865234375,283.1501159667969,0.9211755990982056,0.2718619704246521,0.2452140748500824,297.1402282714844,297.1499938964844,293.1499938964844,0.0031982921063899,-339.7747497558594,283.1502380371094,0.9990000128746032,0.3602581024169922,0.3313524425029754,297.1302795410156,297.1499938964844,293.1499938964844,0.0031245180871337,-245.1703491210937,283.150146484375,0.994392156600952,0.3414701223373413,0.239121213555336,297.1398010253906,297.1499938964844,293.1499938964844,0.0028629947919398,-304.16510009765625,283.1501159667969,0.9695649147033693,0.3127367794513702,0.2966660559177398,297.1536560058594,297.1499938964844,293.1499938964844,0.0019029485993087,-959.025146484375,283.15008544921875,0.840251088142395,0.2072896659374237,0.9354310631752014,282.305419921875,284.95001220703125,294.3388977050781,289.3333435058594,295.9418029785156,297.15362548828125,282.3065795898437,1.0,0.4416698217391968,0.6603566408157349,0.6603566408157349,1.0,1.0,-2.458285331726074,1.056787610054016,1.4014978408813477,0.4981449246406555,5.551115123125783e-17,1.0,0.0,68.67218780517578,86.0,44586.47265625,-0.0,1131.5615234375,1.0,278.1499938964844,280.8153686523437,292.3205261230469,295.1578369140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399305582046508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6541.66357421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3771.8134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12327600,297.11865234375,297.1499938964844,293.1499938964844,0.0024919447023421,-251.411865234375,283.1501159667969,0.9211755990982056,0.2718619704246521,0.2452140748500824,297.1402282714844,297.1499938964844,293.1499938964844,0.0031982921063899,-339.7747497558594,283.1502380371094,0.9990000128746032,0.3602581024169922,0.3313524425029754,297.1302795410156,297.1499938964844,293.1499938964844,0.0031245180871337,-245.1703491210937,283.150146484375,0.994392156600952,0.3414701223373413,0.239121213555336,297.1398010253906,297.1499938964844,293.1499938964844,0.0028629947919398,-304.16510009765625,283.1501159667969,0.9695649147033693,0.3127367794513702,0.2966660559177398,297.1536560058594,297.1499938964844,293.1499938964844,0.0019029485993087,-959.025146484375,283.15008544921875,0.840251088142395,0.2072896659374237,0.9354310631752014,282.305419921875,284.95001220703125,294.3388977050781,289.3333435058594,295.9418029785156,297.15362548828125,282.3065795898437,1.0,0.4416698217391968,0.6603566408157349,0.6603566408157349,1.0,1.0,-2.458285331726074,1.056787610054016,1.4014978408813477,0.4981449246406555,5.551115123125783e-17,1.0,0.0,68.67218780517578,86.0,44586.47265625,-0.0,1131.5615234375,1.0,278.1499938964844,280.8153686523437,292.3205261230469,295.1578369140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399305582046508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6541.66357421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3771.8134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12327660,297.1184997558594,297.1499938964844,293.1499938964844,0.0024025933817029,-242.19110107421875,283.1502380371094,0.8957728147506714,0.2714498937129974,0.2450522929430008,297.132568359375,297.1499938964844,293.1499938964844,0.0031828468199819,-337.8472595214844,283.15020751953125,0.98814457654953,0.3593849241733551,0.3411517143249511,297.1295166015625,297.1499938964844,293.1499938964844,0.0030137116555124,-236.27764892578125,283.1502685546875,0.9729127883911132,0.3411450088024139,0.239054873585701,297.1395263671875,297.1499938964844,293.1499938964844,0.0027628228999674,-293.274658203125,283.1502380371094,0.9437517523765564,0.3125809729099273,0.2967322766780853,297.15435791015625,297.1499938964844,293.1499938964844,0.0018389329779893,-925.9736328125,283.150146484375,0.8208987712860107,0.2074097096920013,0.9369950890541076,282.3359069824219,284.95001220703125,294.4237365722656,289.4212646484375,295.9786682128906,297.1543884277344,282.3370666503906,1.0,0.4478853046894073,0.6594290733337402,0.6594290733337402,1.0,1.0,-2.4725730419158936,1.062944412231445,1.4096286296844482,0.5010952949523926,5.551115123125783e-17,1.0,0.0,73.97486114501953,104.0,44976.03125,-0.0,1170.0106201171875,1.0,278.1499938964844,280.83892822265625,292.4134521484375,295.2708435058594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382694363594056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6595.70556640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3756.697509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12327720,297.1184997558594,297.1499938964844,293.1499938964844,0.0024025933817029,-242.19110107421875,283.1502380371094,0.8957728147506714,0.2714498937129974,0.2450522929430008,297.132568359375,297.1499938964844,293.1499938964844,0.0031828468199819,-337.8472595214844,283.15020751953125,0.98814457654953,0.3593849241733551,0.3411517143249511,297.1295166015625,297.1499938964844,293.1499938964844,0.0030137116555124,-236.27764892578125,283.1502685546875,0.9729127883911132,0.3411450088024139,0.239054873585701,297.1395263671875,297.1499938964844,293.1499938964844,0.0027628228999674,-293.274658203125,283.1502380371094,0.9437517523765564,0.3125809729099273,0.2967322766780853,297.15435791015625,297.1499938964844,293.1499938964844,0.0018389329779893,-925.9736328125,283.150146484375,0.8208987712860107,0.2074097096920013,0.9369950890541076,282.3359069824219,284.95001220703125,294.4237365722656,289.4212646484375,295.9786682128906,297.1543884277344,282.3370666503906,1.0,0.4478853046894073,0.6594290733337402,0.6594290733337402,1.0,1.0,-2.4725730419158936,1.062944412231445,1.4096286296844482,0.5010952949523926,5.551115123125783e-17,1.0,0.0,73.97486114501953,104.0,44976.03125,-0.0,1170.0106201171875,1.0,278.1499938964844,280.83892822265625,292.4134521484375,295.2708435058594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382694363594056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6595.70556640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3756.697509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12327780,297.1168518066406,297.1499938964844,293.1499938964844,0.0023573020007461,-237.5223999023437,283.1502380371094,0.852462649345398,0.2708835303783417,0.2450152039527893,297.1218566894531,297.1499938964844,293.1499938964844,0.0031087009701877,-329.8371276855469,283.1502380371094,0.9400111436843872,0.3580713272094726,0.3402319550514221,297.1274108886719,297.1499938964844,293.1499938964844,0.0029577813111245,-231.79315185546875,283.1502685546875,0.9220349192619324,0.3406723737716675,0.2390903830528259,297.137939453125,297.1499938964844,293.1499938964844,0.002713102614507,-287.87237548828125,283.1502380371094,0.8936679363250732,0.3122866451740265,0.2969459593296051,297.1533508300781,297.1499938964844,293.1499938964844,0.0018086816417053,-910.3449096679688,283.150146484375,0.7819767594337463,0.207363024353981,0.939147412776947,282.3516540527344,284.95001220703125,294.510009765625,289.5103454589844,296.01568603515625,297.15338134765625,282.3525085449219,1.0,0.4569246768951416,0.6585015654563904,0.6585015654563904,1.0,1.0,-2.47348690032959,1.0628763437271118,1.410610556602478,0.5005491971969604,5.551115123125783e-17,1.0,0.0,85.70048522949219,122.0,45187.48828125,-0.0,1220.8951416015625,1.0,278.1499938964844,280.8516540527344,292.5062255859375,295.38104248046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375376105308532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6633.88134765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3750.031005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12327840,297.1168518066406,297.1499938964844,293.1499938964844,0.0023573020007461,-237.5223999023437,283.1502380371094,0.852462649345398,0.2708835303783417,0.2450152039527893,297.1218566894531,297.1499938964844,293.1499938964844,0.0031087009701877,-329.8371276855469,283.1502380371094,0.9400111436843872,0.3580713272094726,0.3402319550514221,297.1274108886719,297.1499938964844,293.1499938964844,0.0029577813111245,-231.79315185546875,283.1502685546875,0.9220349192619324,0.3406723737716675,0.2390903830528259,297.137939453125,297.1499938964844,293.1499938964844,0.002713102614507,-287.87237548828125,283.1502380371094,0.8936679363250732,0.3122866451740265,0.2969459593296051,297.1533508300781,297.1499938964844,293.1499938964844,0.0018086816417053,-910.3449096679688,283.150146484375,0.7819767594337463,0.207363024353981,0.939147412776947,282.3516540527344,284.95001220703125,294.510009765625,289.5103454589844,296.01568603515625,297.15338134765625,282.3525085449219,1.0,0.4569246768951416,0.6585015654563904,0.6585015654563904,1.0,1.0,-2.47348690032959,1.0628763437271118,1.410610556602478,0.5005491971969604,5.551115123125783e-17,1.0,0.0,85.70048522949219,122.0,45187.48828125,-0.0,1220.8951416015625,1.0,278.1499938964844,280.8516540527344,292.5062255859375,295.38104248046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375376105308532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6633.88134765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3750.031005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12327900,297.11572265625,297.1499938964844,293.1499938964844,0.0023329372052103,-235.01242065429688,283.1502380371094,0.8338490128517151,0.2705642580986023,0.2449962198734283,297.1187744140625,297.1499938964844,293.1499938964844,0.0030748050194233,-326.165771484375,283.1502685546875,0.9148330688476562,0.357588529586792,0.3400061726570129,297.1261291503906,297.1499938964844,293.1499938964844,0.0029276714194566,-229.3804473876953,283.1502685546875,0.8988642692565918,0.3404019474983215,0.23910953104496,297.13690185546875,297.1499938964844,293.1499938964844,0.0026862809900194,-284.9601135253906,283.1502380371094,0.8728509545326233,0.3121086955070495,0.2970578372478485,297.1524963378906,297.1499938964844,293.1499938964844,0.0017921412363648,-901.8086547851562,283.150146484375,0.7641429305076599,0.207301378250122,0.9402064681053162,282.36004638671875,284.95001220703125,294.5533752441406,289.5550842285156,296.0340576171875,297.1525573730469,282.36090087890625,1.0,0.4622054994106293,0.6580378413200378,0.6580378413200378,1.0,1.0,-2.4746217727661133,1.0631533861160278,1.411468505859375,0.5004631876945496,5.551115123125783e-17,1.0,0.0,92.57711791992188,122.0,45302.3046875,-0.0,1251.247314453125,1.0,278.1499938964844,280.8585205078125,292.5510559082031,295.4336853027344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371433854103088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6653.408203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3746.4384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12327960,297.114501953125,297.1499938964844,293.1499938964844,0.0023082653060555,-232.47203063964844,283.1502380371094,0.8170362710952759,0.2702251970767975,0.2449771165847778,297.1163635253906,297.1499938964844,293.1499938964844,0.0030412944033741,-322.535888671875,283.1502685546875,0.8937532901763916,0.3571549654006958,0.3398657441139221,297.1247253417969,297.1499938964844,293.1499938964844,0.002897172467783,-226.9376678466797,283.1502990722656,0.8790373802185059,0.3401119410991668,0.2391290217638015,297.1357421875,297.1499938964844,293.1499938964844,0.0026591012720018,-282.0103454589844,283.1502685546875,0.8542853593826294,0.3119127154350281,0.2971718907356262,297.1515197753906,297.1499938964844,293.1499938964844,0.001775310607627,-893.1277465820312,283.150146484375,0.7483577728271484,0.2072189003229141,0.9412599802017212,282.3685302734375,284.95001220703125,294.5968017578125,289.5998229980469,296.0524597167969,297.1515808105469,282.369384765625,1.0,0.4678175449371338,0.6573859453201294,0.6573859453201294,1.0,1.0,-2.475856065750122,1.0633714199066162,1.4124847650527954,0.5002967119216919,5.551115123125783e-17,1.0,0.0,99.96125030517578,140.0,45418.4140625,-0.0,1283.889404296875,1.0,278.1499938964844,280.8654479980469,292.595703125,295.4859924316406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367229342460632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6673.0224609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3742.60546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12328020,297.1117858886719,297.1499938964844,293.1499938964844,0.0022585161495953,-227.3531494140625,283.1502380371094,0.7854519486427307,0.2694986164569855,0.24493408203125,297.1126708984375,297.1499938964844,293.1499938964844,0.0029749704990535,-315.3536682128906,283.1502990722656,0.8590449094772339,0.356349378824234,0.3397138714790344,297.1216735839844,297.1499938964844,293.1499938964844,0.0028356439433991,-222.0130310058593,283.1502990722656,0.8458067178726196,0.3394824564456939,0.2391639649868011,297.1332397460937,297.1499938964844,293.1499938964844,0.0026042317040264,-276.0598449707031,283.1502685546875,0.8235716819763184,0.3114749193191528,0.2973982393741607,297.1492004394531,297.1499938964844,293.1499938964844,0.0017411649459972,-875.5315551757812,283.1501770019531,0.7221295833587646,0.2070022523403167,0.9433283805847168,282.3855895996094,284.95001220703125,294.6833190917969,289.68902587890625,296.0889587402344,297.1492614746094,282.386474609375,1.0,0.4796851575374603,0.6560821533203125,0.6560821533203125,1.0,1.0,-2.4784207344055176,1.0638307332992554,1.4145898818969729,0.499965488910675,5.551115123125783e-17,1.0,0.0,115.84829711914062,128.0,45651.8359375,-0.0,1354.1156005859375,1.0,278.1499938964844,280.87939453125,292.6847229003906,295.59039306640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935857892036438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6712.37939453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3734.715087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12328080,297.1117858886719,297.1499938964844,293.1499938964844,0.0022585161495953,-227.3531494140625,283.1502380371094,0.7854519486427307,0.2694986164569855,0.24493408203125,297.1126708984375,297.1499938964844,293.1499938964844,0.0029749704990535,-315.3536682128906,283.1502990722656,0.8590449094772339,0.356349378824234,0.3397138714790344,297.1216735839844,297.1499938964844,293.1499938964844,0.0028356439433991,-222.0130310058593,283.1502990722656,0.8458067178726196,0.3394824564456939,0.2391639649868011,297.1332397460937,297.1499938964844,293.1499938964844,0.0026042317040264,-276.0598449707031,283.1502685546875,0.8235716819763184,0.3114749193191528,0.2973982393741607,297.1492004394531,297.1499938964844,293.1499938964844,0.0017411649459972,-875.5315551757812,283.1501770019531,0.7221295833587646,0.2070022523403167,0.9433283805847168,282.3855895996094,284.95001220703125,294.6833190917969,289.68902587890625,296.0889587402344,297.1492614746094,282.386474609375,1.0,0.4796851575374603,0.6560821533203125,0.6560821533203125,1.0,1.0,-2.4784207344055176,1.0638307332992554,1.4145898818969729,0.499965488910675,5.551115123125783e-17,1.0,0.0,115.84829711914062,128.0,45651.8359375,-0.0,1354.1156005859375,1.0,278.1499938964844,280.87939453125,292.6847229003906,295.59039306640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935857892036438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6712.37939453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3734.715087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12328140,297.1094665527344,297.1499938964844,293.1499938964844,0.0022163051180541,-223.0218811035156,283.1502380371094,0.7756703495979309,0.268778383731842,0.2444837689399719,297.1099548339844,297.1499938964844,293.1499938964844,0.0029203991871327,-309.4564208984375,283.1502990722656,0.8489391207695007,0.3556015193462372,0.3392095565795898,297.1189270019531,297.1499938964844,293.1499938964844,0.0027843923307955,-217.92071533203125,283.1502685546875,0.8362139463424683,0.3388433754444122,0.2388754338026046,297.1308898925781,297.1499938964844,293.1499938964844,0.0025584395043551,-271.1061706542969,283.1502380371094,0.8143830895423889,0.3110248744487762,0.2971868813037872,297.1470031738281,297.1499938964844,293.1499938964844,0.0017117165261879,-860.4065551757812,283.150146484375,0.7141073346138,0.2067691385746002,0.9432945847511292,282.39892578125,284.95001220703125,294.76873779296875,289.77716064453125,296.12518310546875,297.1470642089844,282.3994445800781,1.0,0.4825794100761413,0.6547783613204956,0.6547783613204956,1.0,1.0,-2.476637363433838,1.0622389316558838,1.414398431777954,0.4986073970794678,5.551115123125783e-17,1.0,0.0,121.27405548095705,116.0,45829.71484375,-0.0,1374.7939453125,1.0,278.1499938964844,280.89031982421875,292.7725524902344,295.6919250488281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93495112657547,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6747.01025390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3726.438232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12328200,297.1094665527344,297.1499938964844,293.1499938964844,0.0022163051180541,-223.0218811035156,283.1502380371094,0.7756703495979309,0.268778383731842,0.2444837689399719,297.1099548339844,297.1499938964844,293.1499938964844,0.0029203991871327,-309.4564208984375,283.1502990722656,0.8489391207695007,0.3556015193462372,0.3392095565795898,297.1189270019531,297.1499938964844,293.1499938964844,0.0027843923307955,-217.92071533203125,283.1502685546875,0.8362139463424683,0.3388433754444122,0.2388754338026046,297.1308898925781,297.1499938964844,293.1499938964844,0.0025584395043551,-271.1061706542969,283.1502380371094,0.8143830895423889,0.3110248744487762,0.2971868813037872,297.1470031738281,297.1499938964844,293.1499938964844,0.0017117165261879,-860.4065551757812,283.150146484375,0.7141073346138,0.2067691385746002,0.9432945847511292,282.39892578125,284.95001220703125,294.76873779296875,289.77716064453125,296.12518310546875,297.1470642089844,282.3994445800781,1.0,0.4825794100761413,0.6547783613204956,0.6547783613204956,1.0,1.0,-2.476637363433838,1.0622389316558838,1.414398431777954,0.4986073970794678,5.551115123125783e-17,1.0,0.0,121.27405548095705,116.0,45829.71484375,-0.0,1374.7939453125,1.0,278.1499938964844,280.89031982421875,292.7725524902344,295.6919250488281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93495112657547,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6747.01025390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3726.438232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12328260,297.1084899902344,297.1499938964844,293.1499938964844,0.0021818738896399,-219.49609375,283.15020751953125,0.7774844169616699,0.2681664526462555,0.2438534349203109,297.10858154296875,297.1499938964844,293.1499938964844,0.0028765441384166,-304.7255554199219,283.1502685546875,0.8509690165519714,0.354952871799469,0.3385156989097595,297.1172790527344,297.1499938964844,293.1499938964844,0.0027430336922407,-214.6244964599609,283.1502685546875,0.8382032513618469,0.3382828533649444,0.23842653632164,297.1295471191406,297.1499938964844,293.1499938964844,0.0025214897468686,-267.1166687011719,283.1502380371094,0.8164612054824829,0.3106457591056824,0.2967510521411896,297.1458435058594,297.1499938964844,293.1499938964844,0.0016875483561307,-848.0222778320312,283.150146484375,0.7160465717315674,0.2066125124692917,0.9422086477279664,282.4089050292969,284.95001220703125,294.85223388671875,289.863525390625,296.1611022949219,297.1458740234375,282.4093322753906,1.0,0.4806497991085052,0.6536306738853455,0.6536306738853455,1.0,1.0,-2.47268009185791,1.0597243309020996,1.412955641746521,0.4967593848705292,5.551115123125783e-17,1.0,0.0,119.6109390258789,104.0,45974.19140625,-0.0,1362.83154296875,1.0,278.1499938964844,280.8990478515625,292.8578491210937,295.7881774902344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338179230690002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6777.80126953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3716.086181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12328320,297.1084899902344,297.1499938964844,293.1499938964844,0.0021818738896399,-219.49609375,283.15020751953125,0.7774844169616699,0.2681664526462555,0.2438534349203109,297.10858154296875,297.1499938964844,293.1499938964844,0.0028765441384166,-304.7255554199219,283.1502685546875,0.8509690165519714,0.354952871799469,0.3385156989097595,297.1172790527344,297.1499938964844,293.1499938964844,0.0027430336922407,-214.6244964599609,283.1502685546875,0.8382032513618469,0.3382828533649444,0.23842653632164,297.1295471191406,297.1499938964844,293.1499938964844,0.0025214897468686,-267.1166687011719,283.1502380371094,0.8164612054824829,0.3106457591056824,0.2967510521411896,297.1458435058594,297.1499938964844,293.1499938964844,0.0016875483561307,-848.0222778320312,283.150146484375,0.7160465717315674,0.2066125124692917,0.9422086477279664,282.4089050292969,284.95001220703125,294.85223388671875,289.863525390625,296.1611022949219,297.1458740234375,282.4093322753906,1.0,0.4806497991085052,0.6536306738853455,0.6536306738853455,1.0,1.0,-2.47268009185791,1.0597243309020996,1.412955641746521,0.4967593848705292,5.551115123125783e-17,1.0,0.0,119.6109390258789,104.0,45974.19140625,-0.0,1362.83154296875,1.0,278.1499938964844,280.8990478515625,292.8578491210937,295.7881774902344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338179230690002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6777.80126953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3716.086181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12328380,297.108642578125,297.1499938964844,293.1499938964844,0.002150697633624,-216.3072967529297,283.1501770019531,0.7865089178085327,0.2676541805267334,0.2431625723838806,297.10821533203125,297.1499938964844,293.1499938964844,0.0028370060026645,-300.4649353027344,283.1502380371094,0.8605664968490601,0.3543908298015594,0.33774533867836,297.1166381835937,297.1499938964844,293.1499938964844,0.0027056739199906,-211.6502990722656,283.1502380371094,0.8474154472351074,0.3378008306026459,0.2379141449928283,297.1291198730469,297.1499938964844,293.1499938964844,0.0024881032295525,-263.5160217285156,283.15020751953125,0.8254274725914001,0.3103429973125458,0.2962259650230407,297.14569091796875,297.1499938964844,293.1499938964844,0.001665593124926,-836.7861938476562,283.150146484375,0.7240332365036011,0.2065449506044387,0.9407509565353394,282.4176025390625,284.95001220703125,294.93292236328125,289.9474182128906,296.1963806152344,297.14569091796875,282.4179992675781,1.0,0.4757366478443146,0.6524830460548401,0.6524830460548401,1.0,1.0,-2.4679269790649414,1.0568373203277588,1.4110896587371826,0.4947094321250915,5.551115123125783e-17,1.0,0.0,113.80440521240234,92.0,46103.6640625,-0.0,1332.492431640625,1.0,278.1499938964844,280.9068298339844,292.94097900390625,295.8810119628906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325218200683594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6806.728515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3704.234619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12328440,297.108642578125,297.1499938964844,293.1499938964844,0.002150697633624,-216.3072967529297,283.1501770019531,0.7865089178085327,0.2676541805267334,0.2431625723838806,297.10821533203125,297.1499938964844,293.1499938964844,0.0028370060026645,-300.4649353027344,283.1502380371094,0.8605664968490601,0.3543908298015594,0.33774533867836,297.1166381835937,297.1499938964844,293.1499938964844,0.0027056739199906,-211.6502990722656,283.1502380371094,0.8474154472351074,0.3378008306026459,0.2379141449928283,297.1291198730469,297.1499938964844,293.1499938964844,0.0024881032295525,-263.5160217285156,283.15020751953125,0.8254274725914001,0.3103429973125458,0.2962259650230407,297.14569091796875,297.1499938964844,293.1499938964844,0.001665593124926,-836.7861938476562,283.150146484375,0.7240332365036011,0.2065449506044387,0.9407509565353394,282.4176025390625,284.95001220703125,294.93292236328125,289.9474182128906,296.1963806152344,297.14569091796875,282.4179992675781,1.0,0.4757366478443146,0.6524830460548401,0.6524830460548401,1.0,1.0,-2.4679269790649414,1.0568373203277588,1.4110896587371826,0.4947094321250915,5.551115123125783e-17,1.0,0.0,113.80440521240234,92.0,46103.6640625,-0.0,1332.492431640625,1.0,278.1499938964844,280.9068298339844,292.94097900390625,295.8810119628906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325218200683594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6806.728515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3704.234619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12328500,297.1090087890625,297.1499938964844,293.1499938964844,0.0021359424572438,-214.79901123046875,283.1501770019531,0.7932648062705994,0.2674280107021332,0.2428087145090103,297.1083068847656,297.1499938964844,293.1499938964844,0.0028183134272694,-298.4517822265625,283.1502380371094,0.8678043484687805,0.3541359901428222,0.3373472988605499,297.1165771484375,297.1499938964844,293.1499938964844,0.0026879971846938,-210.2439117431641,283.15020751953125,0.8543547987937927,0.3375841677188873,0.2376470118761062,297.1291809082031,297.1499938964844,293.1499938964844,0.0024723138194531,-261.8142395019531,283.15020751953125,0.831981897354126,0.3102162480354309,0.2959486544132232,297.1459350585937,297.1499938964844,293.1499938964844,0.0016552171437069,-831.4793090820312,283.1501159667969,0.7297757267951965,0.2065411657094955,0.9399759769439696,282.421630859375,284.95001220703125,294.9719543457031,289.9881896972656,296.213623046875,297.1459350585937,282.4220275878906,1.0,0.472552090883255,0.6519091725349426,0.6519091725349426,1.0,1.0,-2.465437889099121,1.0553394556045532,1.410098433494568,0.4936551749706268,5.551115123125783e-17,1.0,0.0,109.90335083007812,92.0,46164.70703125,-0.0,1313.03564453125,1.0,278.1499938964844,280.9104919433594,292.98162841796875,295.92626953125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318584203720092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6820.65966796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3698.163818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12328560,297.1094970703125,297.1499938964844,293.1499938964844,0.0021216697059571,-213.3405303955078,283.1501770019531,0.8014695644378662,0.2672187387943268,0.2424534261226654,297.1085510253906,297.1499938964844,293.1499938964844,0.0028002364560961,-296.5055847167969,283.1502380371094,0.8766959309577942,0.3538960814476013,0.3369456827640533,297.1166687011719,297.1499938964844,293.1499938964844,0.0026708957739174,-208.88375854492188,283.15020751953125,0.86290442943573,0.3373812735080719,0.2373764216899871,297.1293640136719,297.1499938964844,293.1499938964844,0.0024570494424551,-260.1695861816406,283.1501770019531,0.8399602174758911,0.3101039528846741,0.2956671416759491,297.1463317871094,297.1499938964844,293.1499938964844,0.0016452078707516,-826.361572265625,283.1501159667969,0.736707866191864,0.2065555155277252,0.9391979575157166,282.425537109375,284.95001220703125,295.010009765625,290.0280456542969,296.2304992675781,297.1463317871094,282.4259033203125,1.0,0.4690122604370117,0.6514200568199158,0.6514200568199158,1.0,1.0,-2.462930679321289,1.0538809299468994,1.4090497493743896,0.4926452338695526,5.551115123125783e-17,1.0,0.0,105.52484893798828,80.0,46223.7890625,-0.0,1291.5906982421875,1.0,278.1499938964844,280.9140319824219,293.021484375,295.9706726074219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312012791633606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6834.24462890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3692.1474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12328620,297.1108093261719,297.1499938964844,293.1499938964844,0.0020944520365446,-210.5604858398437,283.1501770019531,0.8213196396827698,0.2668384313583374,0.2417450547218322,297.1093444824219,297.1499938964844,293.1499938964844,0.0027657714672386,-292.7966003417969,283.15020751953125,0.8995741009712219,0.3534503579139709,0.3361403048038482,297.1171264648437,297.1499938964844,293.1499938964844,0.0026382755022495,-206.29049682617188,283.15020751953125,0.885130763053894,0.3370066285133362,0.2368315607309341,297.13006591796875,297.1499938964844,293.1499938964844,0.0024279737845063,-257.0382080078125,283.1501770019531,0.8607258200645447,0.3099125623703003,0.2951011061668396,297.1474914550781,297.1499938964844,293.1499938964844,0.0016262214630842,-816.6573486328125,283.1501159667969,0.7546650171279907,0.2066266536712646,0.9376710057258606,282.4328918457031,284.95001220703125,295.0826416015625,290.1047668457031,296.262939453125,297.1474609375,282.4331970214844,1.0,0.4612128138542175,0.6504417061805725,0.6504417061805725,1.0,1.0,-2.4579427242279053,1.050979733467102,1.4069628715515137,0.4906405806541443,5.551115123125783e-17,1.0,0.0,95.84109497070312,68.0,46336.1953125,-0.0,1244.9798583984375,1.0,278.1499938964844,280.9207763671875,293.0986022949219,296.0566711425781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299659729003906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6860.349609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3680.8291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12328680,297.1108093261719,297.1499938964844,293.1499938964844,0.0020944520365446,-210.5604858398437,283.1501770019531,0.8213196396827698,0.2668384313583374,0.2417450547218322,297.1093444824219,297.1499938964844,293.1499938964844,0.0027657714672386,-292.7966003417969,283.15020751953125,0.8995741009712219,0.3534503579139709,0.3361403048038482,297.1171264648437,297.1499938964844,293.1499938964844,0.0026382755022495,-206.29049682617188,283.15020751953125,0.885130763053894,0.3370066285133362,0.2368315607309341,297.13006591796875,297.1499938964844,293.1499938964844,0.0024279737845063,-257.0382080078125,283.1501770019531,0.8607258200645447,0.3099125623703003,0.2951011061668396,297.1474914550781,297.1499938964844,293.1499938964844,0.0016262214630842,-816.6573486328125,283.1501159667969,0.7546650171279907,0.2066266536712646,0.9376710057258606,282.4328918457031,284.95001220703125,295.0826416015625,290.1047668457031,296.262939453125,297.1474609375,282.4331970214844,1.0,0.4612128138542175,0.6504417061805725,0.6504417061805725,1.0,1.0,-2.4579427242279053,1.050979733467102,1.4069628715515137,0.4906405806541443,5.551115123125783e-17,1.0,0.0,95.84109497070312,68.0,46336.1953125,-0.0,1244.9798583984375,1.0,278.1499938964844,280.9207763671875,293.0986022949219,296.0566711425781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299659729003906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6860.349609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3680.8291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12328740,297.11236572265625,297.1499938964844,293.1499938964844,0.0020692360121756,-207.9864654541016,283.150146484375,0.8470110297203064,0.2665002048015594,0.2410451024770736,297.1103820800781,297.1499938964844,293.1499938964844,0.0027338631916791,-289.36480712890625,283.1501770019531,0.9334823489189148,0.3530425131320953,0.3353393375873565,297.11785888671875,297.1499938964844,293.1499938964844,0.0026080592069774,-203.8897857666016,283.1501770019531,0.9165772199630736,0.3366655707359314,0.2362870275974273,297.1310119628906,297.1499938964844,293.1499938964844,0.0024011163040995,-254.1473388671875,283.1501770019531,0.8900761604309082,0.3097580373287201,0.2945384681224823,297.14898681640625,297.1499938964844,293.1499938964844,0.0016088081756606,-807.7611694335938,283.1501159667969,0.7801848649978638,0.2067455649375915,0.9362123608589172,282.4396057128906,284.95001220703125,295.1499938964844,290.1767578125,296.29327392578125,297.14892578125,282.4398803710937,1.0,0.4527124166488647,0.649463415145874,0.649463415145874,1.0,1.0,-2.4530563354492188,1.0481213331222534,1.4049351215362549,0.4886655509471893,5.551115123125783e-17,1.0,0.0,85.30357360839844,56.0,46440.05859375,-0.0,1195.10595703125,1.0,278.1499938964844,280.9270324707031,293.1712341308594,296.1378479003906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288634657859802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6884.75048828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3670.718994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12328800,297.11236572265625,297.1499938964844,293.1499938964844,0.0020692360121756,-207.9864654541016,283.150146484375,0.8470110297203064,0.2665002048015594,0.2410451024770736,297.1103820800781,297.1499938964844,293.1499938964844,0.0027338631916791,-289.36480712890625,283.1501770019531,0.9334823489189148,0.3530425131320953,0.3353393375873565,297.11785888671875,297.1499938964844,293.1499938964844,0.0026080592069774,-203.8897857666016,283.1501770019531,0.9165772199630736,0.3366655707359314,0.2362870275974273,297.1310119628906,297.1499938964844,293.1499938964844,0.0024011163040995,-254.1473388671875,283.1501770019531,0.8900761604309082,0.3097580373287201,0.2945384681224823,297.14898681640625,297.1499938964844,293.1499938964844,0.0016088081756606,-807.7611694335938,283.1501159667969,0.7801848649978638,0.2067455649375915,0.9362123608589172,282.4396057128906,284.95001220703125,295.1499938964844,290.1767578125,296.29327392578125,297.14892578125,282.4398803710937,1.0,0.4527124166488647,0.649463415145874,0.649463415145874,1.0,1.0,-2.4530563354492188,1.0481213331222534,1.4049351215362549,0.4886655509471893,5.551115123125783e-17,1.0,0.0,85.30357360839844,56.0,46440.05859375,-0.0,1195.10595703125,1.0,278.1499938964844,280.9270324707031,293.1712341308594,296.1378479003906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288634657859802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6884.75048828125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3670.718994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12328860,297.1140441894531,297.1499938964844,293.1499938964844,0.002046279143542,-205.64456176757807,283.150146484375,0.884784996509552,0.266194075345993,0.2403567731380462,297.1116027832031,297.1499938964844,293.1499938964844,0.0027048585470765,-286.24725341796875,283.1501770019531,0.977891445159912,0.3526637554168701,0.3345474898815155,297.1187438964844,297.1499938964844,293.1499938964844,0.0025805803015828,-201.7079467773437,283.1501770019531,0.9631434679031372,0.3363493084907532,0.2357462495565414,297.13214111328125,297.1499938964844,293.1499938964844,0.0023767901584506,-251.53048706054688,283.150146484375,0.9344112277030944,0.3096316158771515,0.293984055519104,297.150634765625,297.1499938964844,293.1499938964844,0.0015931739471852,-799.7775268554688,283.15008544921875,0.8160099387168884,0.206901416182518,0.9348347783088684,282.4455871582031,284.95001220703125,295.21124267578125,290.24334716796875,296.321044921875,297.15057373046875,282.44586181640625,1.0,0.4437520802021026,0.6485341191291809,0.6485341191291809,1.0,1.0,-2.448307037353516,1.0453516244888306,1.4029555320739746,0.4867607653141022,5.551115123125783e-17,1.0,0.0,74.26275634765625,59.0,46534.15625,-0.0,1143.4859619140625,1.0,278.1499938964844,280.93267822265625,293.23858642578125,296.2133178710937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279241561889648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6907.171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3662.099365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12328920,297.1140441894531,297.1499938964844,293.1499938964844,0.002046279143542,-205.64456176757807,283.150146484375,0.884784996509552,0.266194075345993,0.2403567731380462,297.1116027832031,297.1499938964844,293.1499938964844,0.0027048585470765,-286.24725341796875,283.1501770019531,0.977891445159912,0.3526637554168701,0.3345474898815155,297.1187438964844,297.1499938964844,293.1499938964844,0.0025805803015828,-201.7079467773437,283.1501770019531,0.9631434679031372,0.3363493084907532,0.2357462495565414,297.13214111328125,297.1499938964844,293.1499938964844,0.0023767901584506,-251.53048706054688,283.150146484375,0.9344112277030944,0.3096316158771515,0.293984055519104,297.150634765625,297.1499938964844,293.1499938964844,0.0015931739471852,-799.7775268554688,283.15008544921875,0.8160099387168884,0.206901416182518,0.9348347783088684,282.4455871582031,284.95001220703125,295.21124267578125,290.24334716796875,296.321044921875,297.15057373046875,282.44586181640625,1.0,0.4437520802021026,0.6485341191291809,0.6485341191291809,1.0,1.0,-2.448307037353516,1.0453516244888306,1.4029555320739746,0.4867607653141022,5.551115123125783e-17,1.0,0.0,74.26275634765625,59.0,46534.15625,-0.0,1143.4859619140625,1.0,278.1499938964844,280.93267822265625,293.23858642578125,296.2133178710937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279241561889648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6907.171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3662.099365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12328980,297.1154479980469,297.1499938964844,293.1499938964844,0.0020236321724951,-203.3315277099609,283.1501159667969,0.9112051129341124,0.2658816277980804,0.2398735284805297,297.1130676269531,297.1499938964844,293.1499938964844,0.0026697353459894,-282.4790954589844,283.1501770019531,0.9990000128746032,0.3523252308368683,0.3331052660942077,297.1194763183594,297.1499938964844,293.1499938964844,0.0025530031416565,-199.51614379882807,283.150146484375,0.988595485687256,0.3360273540019989,0.2353633344173431,297.13311767578125,297.1499938964844,293.1499938964844,0.0023525247815996,-248.9171905517578,283.150146484375,0.9641757607460022,0.3095054626464844,0.293647825717926,297.1521301269531,297.1499938964844,293.1499938964844,0.001578189432621,-792.1107788085938,283.15008544921875,0.8382754921913147,0.2070634663105011,0.9345217943191528,282.4521179199219,284.95001220703125,295.2655639648437,290.30377197265625,296.3457336425781,297.152099609375,282.45233154296875,1.0,0.4393116533756256,0.6476048231124878,0.6476048231124878,1.0,1.0,-2.444894313812256,1.0431981086730957,1.4016963243484497,0.4852034151554107,5.551115123125783e-17,1.0,0.0,68.53036499023438,77.0,46633.4453125,-0.0,1115.622802734375,1.0,278.1499938964844,280.93865966796875,293.3003234863281,296.28350830078125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272374510765076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6928.9580078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3655.793701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
