time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329040,297.1154479980469,297.1499938964844,293.1499938964844,0.0020236321724951,-203.3315277099609,283.1501159667969,0.9112051129341124,0.2658816277980804,0.2398735284805297,297.1130676269531,297.1499938964844,293.1499938964844,0.0026697353459894,-282.4790954589844,283.1501770019531,0.9990000128746032,0.3523252308368683,0.3331052660942077,297.1194763183594,297.1499938964844,293.1499938964844,0.0025530031416565,-199.51614379882807,283.150146484375,0.988595485687256,0.3360273540019989,0.2353633344173431,297.13311767578125,297.1499938964844,293.1499938964844,0.0023525247815996,-248.9171905517578,283.150146484375,0.9641757607460022,0.3095054626464844,0.293647825717926,297.1521301269531,297.1499938964844,293.1499938964844,0.001578189432621,-792.1107788085938,283.15008544921875,0.8382754921913147,0.2070634663105011,0.9345217943191528,282.4521179199219,284.95001220703125,295.2655639648437,290.30377197265625,296.3457336425781,297.152099609375,282.45233154296875,1.0,0.4393116533756256,0.6476048231124878,0.6476048231124878,1.0,1.0,-2.444894313812256,1.0431981086730957,1.4016963243484497,0.4852034151554107,5.551115123125783e-17,1.0,0.0,68.53036499023438,77.0,46633.4453125,-0.0,1115.622802734375,1.0,278.1499938964844,280.93865966796875,293.3003234863281,296.28350830078125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272374510765076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6928.9580078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3655.793701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12329100,297.1158447265625,297.1499938964844,293.1499938964844,0.0020106832962483,-202.0069122314453,283.1501159667969,0.9085317850112916,0.2657040953636169,0.2397376447916031,297.1141662597656,297.1499938964844,293.1499938964844,0.002659126650542,-281.3239440917969,283.1501770019531,0.9985014200210572,0.3522016108036041,0.3338561654090881,297.11962890625,297.1499938964844,293.1499938964844,0.0025369522627443,-198.2387542724609,283.150146484375,0.9864684343338012,0.3358493447303772,0.2352562248706817,297.1334228515625,297.1499938964844,293.1499938964844,0.0023383956868201,-247.3934326171875,283.150146484375,0.961681306362152,0.3094294369220733,0.2935973107814789,297.1527099609375,297.1499938964844,293.1499938964844,0.0015696655027568,-787.74072265625,283.15008544921875,0.8364503979682922,0.2071329653263092,0.934931457042694,282.4560546875,284.95001220703125,295.28985595703125,290.3314208984375,296.3566589355469,297.1526794433594,282.456787109375,1.0,0.440185546875,0.6471401453018188,0.6471401453018188,1.0,1.0,-2.445784568786621,1.0433473587036133,1.4024372100830078,0.4849649965763092,5.551115123125783e-17,1.0,0.0,68.9936294555664,77.0,46707.44140625,-0.0,1118.6361083984375,1.0,278.1499938964844,280.942626953125,293.32867431640625,296.3163146972656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269969463348388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6940.81396484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3653.5849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12329160,297.1159362792969,297.1499938964844,293.1499938964844,0.0019935644231736,-200.2544708251953,283.150146484375,0.8956629037857056,0.265494555234909,0.2396610528230667,297.11383056640625,297.1499938964844,293.1499938964844,0.0026370109990239,-278.93902587890625,283.1501770019531,0.9881709814071656,0.3519409894943237,0.333798199892044,297.1195068359375,297.1499938964844,293.1499938964844,0.0025155448820441,-196.5340881347656,283.1501770019531,0.9746387004852296,0.3356439471244812,0.2351981103420257,297.13348388671875,297.1499938964844,293.1499938964844,0.002319382270798,-245.34201049804688,283.150146484375,0.9477729201316832,0.3093293607234955,0.2936161756515503,297.1529846191406,297.1499938964844,293.1499938964844,0.0015580232720822,-781.7708740234375,283.15008544921875,0.8261511325836182,0.2071774899959564,0.935670018196106,282.46197509765625,284.95001220703125,295.31207275390625,290.3572692871094,296.3665466308594,297.1529846191406,282.46246337890625,1.0,0.4423825740814209,0.6466746926307678,0.6466746926307678,1.0,1.0,-2.446484327316284,1.0433809757232666,1.4031033515930176,0.484806478023529,5.551115123125783e-17,1.0,0.0,71.56616973876953,95.0,46782.46875,-0.0,1130.1490478515625,1.0,278.1499938964844,280.94732666015625,293.3556823730469,296.3490905761719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268969893455504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6953.56005859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3652.666259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12329220,297.1151733398437,297.1499938964844,293.1499938964844,0.0019646910950541,-197.2994537353516,283.150146484375,0.8598724007606506,0.2649868130683899,0.2395667433738708,297.11285400390625,297.1499938964844,293.1499938964844,0.0025985185056924,-274.7914733886719,283.1501770019531,0.9504572749137878,0.3513852655887604,0.3336401283740997,297.11846923828125,297.1499938964844,293.1499938964844,0.0024794372729957,-193.65953063964844,283.1501770019531,0.9336989521980286,0.3351547718048095,0.2351358085870742,297.13287353515625,297.1499938964844,293.1499938964844,0.0022876162547618,-241.91485595703125,283.150146484375,0.90549236536026,0.3090583384037018,0.2937346994876861,297.1527099609375,297.1499938964844,293.1499938964844,0.001539068412967,-772.0458374023438,283.15008544921875,0.7947368025779724,0.2071886509656906,0.9375042915344238,282.47186279296875,284.95001220703125,295.3500061035156,290.4031677246094,296.3830261230469,297.1527404785156,282.47235107421875,1.0,0.449621707201004,0.645743727684021,0.645743727684021,1.0,1.0,-2.4484357833862305,1.0437120199203491,1.4047237634658811,0.4845650494098663,5.551115123125783e-17,1.0,0.0,80.51156616210938,113.0,46922.13671875,-0.0,1169.7144775390625,1.0,278.1499938964844,280.9556884765625,293.4040222167969,296.4087829589844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92707622051239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6976.333984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3654.31298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12329280,297.1151733398437,297.1499938964844,293.1499938964844,0.0019646910950541,-197.2994537353516,283.150146484375,0.8598724007606506,0.2649868130683899,0.2395667433738708,297.11285400390625,297.1499938964844,293.1499938964844,0.0025985185056924,-274.7914733886719,283.1501770019531,0.9504572749137878,0.3513852655887604,0.3336401283740997,297.11846923828125,297.1499938964844,293.1499938964844,0.0024794372729957,-193.65953063964844,283.1501770019531,0.9336989521980286,0.3351547718048095,0.2351358085870742,297.13287353515625,297.1499938964844,293.1499938964844,0.0022876162547618,-241.91485595703125,283.150146484375,0.90549236536026,0.3090583384037018,0.2937346994876861,297.1527099609375,297.1499938964844,293.1499938964844,0.001539068412967,-772.0458374023438,283.15008544921875,0.7947368025779724,0.2071886509656906,0.9375042915344238,282.47186279296875,284.95001220703125,295.3500061035156,290.4031677246094,296.3830261230469,297.1527404785156,282.47235107421875,1.0,0.449621707201004,0.645743727684021,0.645743727684021,1.0,1.0,-2.4484357833862305,1.0437120199203491,1.4047237634658811,0.4845650494098663,5.551115123125783e-17,1.0,0.0,80.51156616210938,113.0,46922.13671875,-0.0,1169.7144775390625,1.0,278.1499938964844,280.9556884765625,293.4040222167969,296.4087829589844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92707622051239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6976.333984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3654.31298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12329340,297.1134948730469,297.1499938964844,293.1499938964844,0.0019382293103262,-194.5921936035156,283.150146484375,0.8247048854827881,0.264376550912857,0.2395108342170715,297.1114196777344,297.1499938964844,293.1499938964844,0.0025635759811848,-271.02703857421875,283.1501770019531,0.904174506664276,0.3507697880268097,0.3335692286491394,297.1166687011719,297.1499938964844,293.1499938964844,0.0024463483132421,-191.02618408203125,283.1501770019531,0.889745831489563,0.3345709145069122,0.2351102083921432,297.1314697265625,297.1499938964844,293.1499938964844,0.0022586819250136,-238.7938537597656,283.150146484375,0.8660063147544861,0.3086996674537658,0.2939103543758392,297.1515197753906,297.1499938964844,293.1499938964844,0.001522027188912,-763.3016357421875,283.15008544921875,0.7607353329658508,0.2071018517017364,0.9395632743835448,282.48101806640625,284.95001220703125,295.37847900390625,290.440673828125,296.3949584960937,297.15155029296875,282.4814758300781,1.0,0.459469199180603,0.6448127627372742,0.6448127627372742,1.0,1.0,-2.450937271118164,1.044289469718933,1.4066476821899414,0.4844728708267212,5.551115123125783e-17,1.0,0.0,93.0843505859375,131.0,47050.6328125,-0.0,1225.1328125,1.0,278.1499938964844,280.9634094238281,293.44342041015625,296.45916748046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276342391967772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6996.3486328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3659.4375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12329400,297.1134948730469,297.1499938964844,293.1499938964844,0.0019382293103262,-194.5921936035156,283.150146484375,0.8247048854827881,0.264376550912857,0.2395108342170715,297.1114196777344,297.1499938964844,293.1499938964844,0.0025635759811848,-271.02703857421875,283.1501770019531,0.904174506664276,0.3507697880268097,0.3335692286491394,297.1166687011719,297.1499938964844,293.1499938964844,0.0024463483132421,-191.02618408203125,283.1501770019531,0.889745831489563,0.3345709145069122,0.2351102083921432,297.1314697265625,297.1499938964844,293.1499938964844,0.0022586819250136,-238.7938537597656,283.150146484375,0.8660063147544861,0.3086996674537658,0.2939103543758392,297.1515197753906,297.1499938964844,293.1499938964844,0.001522027188912,-763.3016357421875,283.15008544921875,0.7607353329658508,0.2071018517017364,0.9395632743835448,282.48101806640625,284.95001220703125,295.37847900390625,290.440673828125,296.3949584960937,297.15155029296875,282.4814758300781,1.0,0.459469199180603,0.6448127627372742,0.6448127627372742,1.0,1.0,-2.450937271118164,1.044289469718933,1.4066476821899414,0.4844728708267212,5.551115123125783e-17,1.0,0.0,93.0843505859375,131.0,47050.6328125,-0.0,1225.1328125,1.0,278.1499938964844,280.9634094238281,293.44342041015625,296.45916748046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276342391967772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6996.3486328125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3659.4375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12329460,297.1112365722656,297.1499938964844,293.1499938964844,0.0019157291390001,-192.2913360595703,283.1501159667969,0.7924149632453918,0.2636840641498565,0.2394631206989288,297.10955810546875,297.1499938964844,293.1499938964844,0.0025340183638036,-267.84393310546875,283.1501770019531,0.8676222562789917,0.3500921130180359,0.3335302174091339,297.1142883300781,297.1499938964844,293.1499938964844,0.0024182563647627,-188.79150390625,283.150146484375,0.8543407917022705,0.3339075446128845,0.2350936979055404,297.1295166015625,297.1499938964844,293.1499938964844,0.0022343676537275,-236.17184448242188,283.150146484375,0.8331475257873535,0.308266133069992,0.2941031455993652,297.149658203125,297.1499938964844,293.1499938964844,0.0015080189332365,-756.1116943359375,283.15008544921875,0.7326018214225769,0.2069314122200012,0.9416608214378356,282.48883056640625,284.95001220703125,295.39666748046875,290.46905517578125,296.40216064453125,297.14971923828125,282.4891967773437,1.0,0.4708165824413299,0.643740713596344,0.643740713596344,1.0,1.0,-2.453564167022705,1.044825792312622,1.408738374710083,0.4843358993530273,5.551115123125783e-17,1.0,0.0,107.96298217773438,134.0,47160.20703125,-0.0,1290.4571533203125,1.0,278.1499938964844,280.97003173828125,293.4732971191406,296.4990234375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928486704826355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7012.7294921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3667.262451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12329520,297.1112365722656,297.1499938964844,293.1499938964844,0.0019157291390001,-192.2913360595703,283.1501159667969,0.7924149632453918,0.2636840641498565,0.2394631206989288,297.10955810546875,297.1499938964844,293.1499938964844,0.0025340183638036,-267.84393310546875,283.1501770019531,0.8676222562789917,0.3500921130180359,0.3335302174091339,297.1142883300781,297.1499938964844,293.1499938964844,0.0024182563647627,-188.79150390625,283.150146484375,0.8543407917022705,0.3339075446128845,0.2350936979055404,297.1295166015625,297.1499938964844,293.1499938964844,0.0022343676537275,-236.17184448242188,283.150146484375,0.8331475257873535,0.308266133069992,0.2941031455993652,297.149658203125,297.1499938964844,293.1499938964844,0.0015080189332365,-756.1116943359375,283.15008544921875,0.7326018214225769,0.2069314122200012,0.9416608214378356,282.48883056640625,284.95001220703125,295.39666748046875,290.46905517578125,296.40216064453125,297.14971923828125,282.4891967773437,1.0,0.4708165824413299,0.643740713596344,0.643740713596344,1.0,1.0,-2.453564167022705,1.044825792312622,1.408738374710083,0.4843358993530273,5.551115123125783e-17,1.0,0.0,107.96298217773438,134.0,47160.20703125,-0.0,1290.4571533203125,1.0,278.1499938964844,280.97003173828125,293.4732971191406,296.4990234375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928486704826355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7012.7294921875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3667.262451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12329580,297.1089172363281,297.1499938964844,293.1499938964844,0.0019020142499357,-190.89276123046875,283.1501159667969,0.7730575203895569,0.2629566192626953,0.2392113506793975,297.1075744628906,297.1499938964844,293.1499938964844,0.0025166219566017,-265.9747009277344,283.150146484375,0.8473618626594543,0.3493788540363312,0.3332817554473877,297.1117858886719,297.1499938964844,293.1499938964844,0.0024016345851123,-187.47235107421875,283.150146484375,0.8349387645721436,0.3332020938396454,0.2349160760641098,297.1273803710937,297.1499938964844,293.1499938964844,0.0022205158602446,-234.68077087402344,283.1501159667969,0.8147273659706116,0.3077908456325531,0.2940794825553894,297.1475524902344,297.1499938964844,293.1499938964844,0.0015004702145233,-752.2403564453125,283.1500549316406,0.7167161107063293,0.2067144215106964,0.9427040219306946,282.4930419921875,284.95001220703125,295.4037475585937,290.48760986328125,296.4045715332031,297.1476135253906,282.4931640625,1.0,0.4781824648380279,0.6426686644554138,0.6426686644554138,1.0,1.0,-2.453977108001709,1.04431414604187,1.4096629619598389,0.4836933314800262,5.551115123125783e-17,1.0,0.0,118.55462646484376,122.0,47218.73828125,-0.0,1335.2501220703125,1.0,278.1499938964844,280.9737854003906,293.4929504394531,296.5265197753906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295713305473328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7022.54248046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3677.21142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12329640,297.1089172363281,297.1499938964844,293.1499938964844,0.0019020142499357,-190.89276123046875,283.1501159667969,0.7730575203895569,0.2629566192626953,0.2392113506793975,297.1075744628906,297.1499938964844,293.1499938964844,0.0025166219566017,-265.9747009277344,283.150146484375,0.8473618626594543,0.3493788540363312,0.3332817554473877,297.1117858886719,297.1499938964844,293.1499938964844,0.0024016345851123,-187.47235107421875,283.150146484375,0.8349387645721436,0.3332020938396454,0.2349160760641098,297.1273803710937,297.1499938964844,293.1499938964844,0.0022205158602446,-234.68077087402344,283.1501159667969,0.8147273659706116,0.3077908456325531,0.2940794825553894,297.1475524902344,297.1499938964844,293.1499938964844,0.0015004702145233,-752.2403564453125,283.1500549316406,0.7167161107063293,0.2067144215106964,0.9427040219306946,282.4930419921875,284.95001220703125,295.4037475585937,290.48760986328125,296.4045715332031,297.1476135253906,282.4931640625,1.0,0.4781824648380279,0.6426686644554138,0.6426686644554138,1.0,1.0,-2.453977108001709,1.04431414604187,1.4096629619598389,0.4836933314800262,5.551115123125783e-17,1.0,0.0,118.55462646484376,122.0,47218.73828125,-0.0,1335.2501220703125,1.0,278.1499938964844,280.9737854003906,293.4929504394531,296.5265197753906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295713305473328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7022.54248046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3677.21142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12329700,297.10797119140625,297.1499938964844,293.1499938964844,0.0018998361192643,-190.6738739013672,283.15008544921875,0.7697206735610962,0.2626056373119354,0.2389622032642364,297.10675048828125,297.1499938964844,293.1499938964844,0.0025143809616565,-265.7374572753906,283.1501159667969,0.8439698815345764,0.3490269482135772,0.3330224454402923,297.1107177734375,297.1499938964844,293.1499938964844,0.0023994378279894,-187.30059814453125,283.1501159667969,0.8316656947135925,0.3328545987606048,0.2347272187471389,297.12646484375,297.1499938964844,293.1499938964844,0.0022191542666405,-234.53651428222656,283.15008544921875,0.8114994764328003,0.3075565695762634,0.2939309775829315,297.1466369628906,297.1499938964844,293.1499938964844,0.0015001189894974,-752.0631103515625,283.1500549316406,0.7139355540275574,0.2066098153591156,0.9425755739212036,282.4931945800781,284.95001220703125,295.4028625488281,290.4929504394531,296.4040222167969,297.1466979980469,282.4931030273437,1.0,0.4790164530277252,0.6421326398849487,0.6421326398849487,1.0,1.0,-2.4528090953826904,1.043413758277893,1.4093953371047974,0.4830527603626251,5.551115123125783e-17,1.0,0.0,120.4153823852539,122.0,47221.02734375,-0.0,1341.591064453125,1.0,278.1499938964844,280.9740905761719,293.4985046386719,296.5346374511719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301419854164124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7024.16845703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3682.4423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12329760,297.1073608398437,297.1499938964844,293.1499938964844,0.0019013618584722,-190.83453369140625,283.15008544921875,0.7693712115287781,0.2622798085212707,0.2386598885059356,297.1061096191406,297.1499938964844,293.1499938964844,0.0025171181187033,-266.0372314453125,283.15008544921875,0.8436866998672485,0.3486911654472351,0.3326995372772217,297.1098937988281,297.1499938964844,293.1499938964844,0.0024019796401262,-187.5063934326172,283.15008544921875,0.8313843011856079,0.3325248658657074,0.2344922870397567,297.1257629394531,297.1499938964844,293.1499938964844,0.0022221291437745,-234.86016845703125,283.15008544921875,0.8112850785255432,0.3073379397392273,0.2937183082103729,297.14599609375,297.1499938964844,293.1499938964844,0.001502557308413,-753.3153076171875,283.1500549316406,0.7138087749481201,0.2065232396125793,0.942149579524994,282.4918212890625,284.95001220703125,295.3988952636719,290.4955444335937,296.4022827148437,297.1460266113281,282.4916381835937,1.0,0.4786153733730316,0.6416144967079163,0.6416144967079163,1.0,1.0,-2.4510092735290527,1.0422320365905762,1.408777117729187,0.4822563827037811,5.551115123125783e-17,1.0,0.0,120.37117767333984,110.0,47207.5859375,-0.0,1339.1900634765625,1.0,278.1499938964844,280.9733581542969,293.5010986328125,296.5385437011719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930694580078125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7023.56494140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3687.506103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12329820,297.10699462890625,297.1499938964844,293.1499938964844,0.0019107569241896,-191.80581665039065,283.1500244140625,0.7744907140731812,0.2617003619670868,0.2379855960607528,297.1054992675781,297.1499938964844,293.1499938964844,0.002531022299081,-267.54620361328125,283.1500244140625,0.8491681218147278,0.3480711281299591,0.3319588005542755,297.10894775390625,297.1499938964844,293.1499938964844,0.0024150987155735,-188.558334350586,283.1500244140625,0.836641252040863,0.3319199085235595,0.2339548468589782,297.1249694824219,297.1499938964844,293.1499938964844,0.0022354410029947,-236.302001953125,283.1500244140625,0.8167035579681396,0.3069517612457275,0.2931973338127136,297.1454162597656,297.1499938964844,293.1499938964844,0.0015122594777494,-758.29150390625,283.1500244140625,0.7187113165855408,0.2064131200313568,0.9408904910087584,282.48663330078125,284.95001220703125,295.3812561035156,290.4921264648437,296.39520263671875,297.1454162597656,282.4862670898437,1.0,0.475171148777008,0.6405782103538513,0.6405782103538513,1.0,1.0,-2.446525812149048,1.0394548177719116,1.4070709943771362,0.4804555177688598,5.551115123125783e-17,1.0,0.0,116.64478302001952,98.0,47149.671875,-0.0,1318.1466064453125,1.0,278.1499938964844,280.97003173828125,293.4975891113281,296.53533935546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317773580551147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7017.6650390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3697.421630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12329880,297.10699462890625,297.1499938964844,293.1499938964844,0.0019107569241896,-191.80581665039065,283.1500244140625,0.7744907140731812,0.2617003619670868,0.2379855960607528,297.1054992675781,297.1499938964844,293.1499938964844,0.002531022299081,-267.54620361328125,283.1500244140625,0.8491681218147278,0.3480711281299591,0.3319588005542755,297.10894775390625,297.1499938964844,293.1499938964844,0.0024150987155735,-188.558334350586,283.1500244140625,0.836641252040863,0.3319199085235595,0.2339548468589782,297.1249694824219,297.1499938964844,293.1499938964844,0.0022354410029947,-236.302001953125,283.1500244140625,0.8167035579681396,0.3069517612457275,0.2931973338127136,297.1454162597656,297.1499938964844,293.1499938964844,0.0015122594777494,-758.29150390625,283.1500244140625,0.7187113165855408,0.2064131200313568,0.9408904910087584,282.48663330078125,284.95001220703125,295.3812561035156,290.4921264648437,296.39520263671875,297.1454162597656,282.4862670898437,1.0,0.475171148777008,0.6405782103538513,0.6405782103538513,1.0,1.0,-2.446525812149048,1.0394548177719116,1.4070709943771362,0.4804555177688598,5.551115123125783e-17,1.0,0.0,116.64478302001952,98.0,47149.671875,-0.0,1318.1466064453125,1.0,278.1499938964844,280.97003173828125,293.4975891113281,296.53533935546875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317773580551147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7017.6650390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3697.421630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12329940,297.107421875,297.1499938964844,293.1499938964844,0.0019270941847935,-193.4885711669922,283.1499938964844,0.7858330011367798,0.261199951171875,0.2372664213180542,297.10552978515625,297.1499938964844,293.1499938964844,0.0025541186332702,-270.0472412109375,283.1499938964844,0.8612250685691833,0.3475115299224853,0.331150621175766,297.1087341308594,297.1499938964844,293.1499938964844,0.0024369764141738,-190.3084716796875,283.1499938964844,0.848162055015564,0.3313766419887543,0.2333690673112869,297.1249084472656,297.1499938964844,293.1499938964844,0.0022568269632756,-238.6154022216797,283.1499938964844,0.8279313445091248,0.3066258132457733,0.2926087081432342,297.14569091796875,297.1499938964844,293.1499938964844,0.0015274022007361,-766.053955078125,283.1499938964844,0.7286582589149475,0.2063830196857452,0.9393949508666992,282.4787902832031,284.95001220703125,295.3500061035156,290.4766540527344,296.3829040527344,297.1456604003906,282.47833251953125,1.0,0.4693611860275268,0.6395419239997864,0.6395419239997864,1.0,1.0,-2.441483736038208,1.036410927772522,1.405072808265686,0.4785321950912475,5.551115123125783e-17,1.0,0.0,109.68718719482422,86.0,47057.83203125,-0.0,1283.0579833984375,1.0,278.1499938964844,280.96466064453125,293.4825439453125,296.5182189941406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329379796981812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7006.22119140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3708.04150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12330000,297.107421875,297.1499938964844,293.1499938964844,0.0019270941847935,-193.4885711669922,283.1499938964844,0.7858330011367798,0.261199951171875,0.2372664213180542,297.10552978515625,297.1499938964844,293.1499938964844,0.0025541186332702,-270.0472412109375,283.1499938964844,0.8612250685691833,0.3475115299224853,0.331150621175766,297.1087341308594,297.1499938964844,293.1499938964844,0.0024369764141738,-190.3084716796875,283.1499938964844,0.848162055015564,0.3313766419887543,0.2333690673112869,297.1249084472656,297.1499938964844,293.1499938964844,0.0022568269632756,-238.6154022216797,283.1499938964844,0.8279313445091248,0.3066258132457733,0.2926087081432342,297.14569091796875,297.1499938964844,293.1499938964844,0.0015274022007361,-766.053955078125,283.1499938964844,0.7286582589149475,0.2063830196857452,0.9393949508666992,282.4787902832031,284.95001220703125,295.3500061035156,290.4766540527344,296.3829040527344,297.1456604003906,282.47833251953125,1.0,0.4693611860275268,0.6395419239997864,0.6395419239997864,1.0,1.0,-2.441483736038208,1.036410927772522,1.405072808265686,0.4785321950912475,5.551115123125783e-17,1.0,0.0,109.68718719482422,86.0,47057.83203125,-0.0,1283.0579833984375,1.0,278.1499938964844,280.96466064453125,293.4825439453125,296.5182189941406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329379796981812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,7006.22119140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3708.04150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12330060,297.1066589355469,297.1499938964844,293.1499938964844,0.0019509844714775,-195.94741821289065,283.14996337890625,0.8024716973304749,0.2605833709239959,0.2364389151334762,297.1042175292969,297.1499938964844,293.1499938964844,0.0025874394923448,-273.6540222167969,283.1499328613281,0.8792546391487122,0.3468183875083923,0.3302132189273834,297.1072082519531,297.1499938964844,293.1499938964844,0.0024685671087354,-192.8345489501953,283.1499328613281,0.8654372096061707,0.3307019174098968,0.2326886355876922,297.1234741210937,297.1499938964844,293.1499938964844,0.0022871466353535,-241.8953094482422,283.1499328613281,0.8441988229751587,0.306164413690567,0.2918897271156311,297.14471435546875,297.1499938964844,293.1499938964844,0.0015484014293178,-776.8243408203125,283.14996337890625,0.742892861366272,0.2062309235334396,0.9373556971549988,282.4679260253906,284.95001220703125,295.3074951171875,290.4504699707031,296.364990234375,297.144775390625,282.4672546386719,1.0,0.4620174467563629,0.638672411441803,0.638672411441803,1.0,1.0,-2.4352340698242188,1.0329052209854126,1.4023287296295166,0.4764641225337982,5.551115123125783e-17,1.0,0.0,100.88473510742188,74.0,46923.86328125,-0.0,1239.01953125,1.0,278.1499938964844,280.9568176269531,293.4561462402344,296.48712158203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340813159942628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6988.71337890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3718.493408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12330120,297.1066589355469,297.1499938964844,293.1499938964844,0.0019509844714775,-195.94741821289065,283.14996337890625,0.8024716973304749,0.2605833709239959,0.2364389151334762,297.1042175292969,297.1499938964844,293.1499938964844,0.0025874394923448,-273.6540222167969,283.1499328613281,0.8792546391487122,0.3468183875083923,0.3302132189273834,297.1072082519531,297.1499938964844,293.1499938964844,0.0024685671087354,-192.8345489501953,283.1499328613281,0.8654372096061707,0.3307019174098968,0.2326886355876922,297.1234741210937,297.1499938964844,293.1499938964844,0.0022871466353535,-241.8953094482422,283.1499328613281,0.8441988229751587,0.306164413690567,0.2918897271156311,297.14471435546875,297.1499938964844,293.1499938964844,0.0015484014293178,-776.8243408203125,283.14996337890625,0.742892861366272,0.2062309235334396,0.9373556971549988,282.4679260253906,284.95001220703125,295.3074951171875,290.4504699707031,296.364990234375,297.144775390625,282.4672546386719,1.0,0.4620174467563629,0.638672411441803,0.638672411441803,1.0,1.0,-2.4352340698242188,1.0329052209854126,1.4023287296295166,0.4764641225337982,5.551115123125783e-17,1.0,0.0,100.88473510742188,74.0,46923.86328125,-0.0,1239.01953125,1.0,278.1499938964844,280.9568176269531,293.4561462402344,296.48712158203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340813159942628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6988.71337890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3718.493408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12330180,297.10430908203125,297.1499938964844,293.1499938964844,0.0019853746052831,-199.48748779296875,283.14990234375,0.8230640888214111,0.259797066450119,0.2354108691215515,297.1011047363281,297.1499938964844,293.1499938964844,0.0026350785046815,-278.8124084472656,283.1498718261719,0.9032906889915466,0.3459221124649048,0.3290373086929321,297.10400390625,297.1499938964844,293.1499938964844,0.0025137823540717,-196.45120239257807,283.1498718261719,0.8887857794761658,0.3298338055610657,0.2318375557661056,297.12017822265625,297.1499938964844,293.1499938964844,0.0023298969026654,-246.52301025390625,283.14990234375,0.8661990165710449,0.3054943084716797,0.2909274399280548,297.1417541503906,297.1499938964844,293.1499938964844,0.001577190356329,-791.6093139648438,283.1499328613281,0.7620148062705994,0.2058642655611038,0.9341515898704528,282.4526062011719,284.95001220703125,295.2569580078125,290.4158630371094,296.3426818847656,297.141845703125,282.45172119140625,1.0,0.4535857439041137,0.6378028392791748,0.6378028392791748,1.0,1.0,-2.4265599250793457,1.0282729864120483,1.3982869386672974,0.473831295967102,5.551115123125783e-17,1.0,0.0,91.14271545410156,62.0,46733.1171875,-0.0,1188.4971923828125,1.0,278.1499938964844,280.9455871582031,293.4205627441406,296.4428405761719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350056648254396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6964.09765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3726.9365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12330240,297.10430908203125,297.1499938964844,293.1499938964844,0.0019853746052831,-199.48748779296875,283.14990234375,0.8230640888214111,0.259797066450119,0.2354108691215515,297.1011047363281,297.1499938964844,293.1499938964844,0.0026350785046815,-278.8124084472656,283.1498718261719,0.9032906889915466,0.3459221124649048,0.3290373086929321,297.10400390625,297.1499938964844,293.1499938964844,0.0025137823540717,-196.45120239257807,283.1498718261719,0.8887857794761658,0.3298338055610657,0.2318375557661056,297.12017822265625,297.1499938964844,293.1499938964844,0.0023298969026654,-246.52301025390625,283.14990234375,0.8661990165710449,0.3054943084716797,0.2909274399280548,297.1417541503906,297.1499938964844,293.1499938964844,0.001577190356329,-791.6093139648438,283.1499328613281,0.7620148062705994,0.2058642655611038,0.9341515898704528,282.4526062011719,284.95001220703125,295.2569580078125,290.4158630371094,296.3426818847656,297.141845703125,282.45172119140625,1.0,0.4535857439041137,0.6378028392791748,0.6378028392791748,1.0,1.0,-2.4265599250793457,1.0282729864120483,1.3982869386672974,0.473831295967102,5.551115123125783e-17,1.0,0.0,91.14271545410156,62.0,46733.1171875,-0.0,1188.4971923828125,1.0,278.1499938964844,280.9455871582031,293.4205627441406,296.4428405761719,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350056648254396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6964.09765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3726.9365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12330300,297.1029357910156,297.1499938964844,293.1499938964844,0.0020057677756994,-201.58761596679688,283.14990234375,0.8351696729660034,0.2593719959259033,0.2348522692918777,297.0992431640625,297.1499938964844,293.1499938964844,0.0026632000226527,-281.8590393066406,283.1498413085937,0.9192590713500975,0.3454284965991974,0.3283895552158355,297.1021423339844,297.1499938964844,293.1499938964844,0.0025404978077858,-198.58921813964844,283.1498718261719,0.9033424854278564,0.3293582201004028,0.2313706576824188,297.11822509765625,297.1499938964844,293.1499938964844,0.0023550128098577,-249.2435913085937,283.1498718261719,0.880167543888092,0.3051117062568664,0.2903844714164734,297.1399230957031,297.1499938964844,293.1499938964844,0.0015939265722408,-800.212158203125,283.14990234375,0.7741656303405762,0.2056304812431335,0.932241678237915,282.443603515625,284.95001220703125,295.2288513183594,290.39556884765625,296.33013916015625,297.1400451660156,282.442626953125,1.0,0.449057012796402,0.6373680830001831,0.6373680830001831,1.0,1.0,-2.4216036796569824,1.0256682634353638,1.3959354162216189,0.4723700582981109,5.551115123125783e-17,1.0,0.0,86.01502990722656,62.0,46620.99609375,-0.0,1161.5977783203125,1.0,278.1499938964844,280.93896484375,293.399658203125,296.4162902832031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353755712509156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6949.5966796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3730.313232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12330360,297.1015319824219,297.1499938964844,293.1499938964844,0.0020277595613151,-203.8533935546875,283.1498718261719,0.8494837284088135,0.2589335143566131,0.2342751920223236,297.0972900390625,297.1499938964844,293.1499938964844,0.0026934631168842,-285.1392517089844,283.1498107910156,0.9387497901916504,0.3449135422706604,0.3277145028114319,297.1001892089844,297.1499938964844,293.1499938964844,0.0025692600756883,-200.89210510253903,283.1498413085937,0.92169851064682,0.3288633823394775,0.2308851927518844,297.1161499023437,297.1499938964844,293.1499938964844,0.0023819922935217,-252.1675720214844,283.1498413085937,0.8966404795646667,0.3047066926956177,0.2898130118846893,297.1379699707031,297.1499938964844,293.1499938964844,0.0016118290368467,-809.4202880859375,283.14990234375,0.7885342240333557,0.2053733617067337,0.9301904439926147,282.43389892578125,284.95001220703125,295.1988830566406,290.37335205078125,296.31671142578125,297.1380920410156,282.432861328125,1.0,0.4443620443344116,0.6370028257369995,0.6370028257369995,1.0,1.0,-2.41636610031128,1.022976994514465,1.3933892250061035,0.4708899855613708,5.551115123125783e-17,1.0,0.0,80.7579116821289,50.0,46500.1640625,-0.0,1133.9534912109375,1.0,278.1499938964844,280.9317932128906,293.3768920898437,296.38720703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356942772865297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6933.9228515625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3733.222412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12330420,297.0986633300781,297.1499938964844,293.1499938964844,0.0020754220895469,-208.7680053710937,283.1498413085937,0.8884468078613281,0.2580276131629944,0.2330832630395889,297.09326171875,297.1499938964844,293.1499938964844,0.0027589267119765,-292.2408752441406,283.1497802734375,0.983073592185974,0.3438360691070556,0.3263060450553894,297.09625244140625,297.1499938964844,293.1499938964844,0.0026315001305192,-205.8796844482422,283.1497802734375,0.9688339233398438,0.3278306126594543,0.2298745959997177,297.1119079589844,297.1499938964844,293.1499938964844,0.0024402530398219,-258.4874267578125,283.1498107910156,0.9431771636009216,0.3038465678691864,0.2886091470718384,297.1339111328125,297.1499938964844,293.1499938964844,0.0016503360820934,-829.2463989257812,283.1498718261719,0.8245218396186829,0.2048095017671585,0.9257953763008118,282.41290283203125,284.95001220703125,295.1337890625,290.323486328125,296.2876892089844,297.134033203125,282.4117126464844,1.0,0.4345887899398803,0.6362722516059875,0.6362722516059875,1.0,1.0,-2.405302286148072,1.0173254013061523,1.3879770040512085,0.4678084850311279,5.551115123125783e-17,1.0,0.0,69.98130798339844,53.0,46237.11328125,-0.0,1077.28857421875,1.0,278.1499938964844,280.9161682128906,293.3263854980469,296.3225402832031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362661242485046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6899.66162109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3738.439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12330480,297.0986633300781,297.1499938964844,293.1499938964844,0.0020754220895469,-208.7680053710937,283.1498413085937,0.8884468078613281,0.2580276131629944,0.2330832630395889,297.09326171875,297.1499938964844,293.1499938964844,0.0027589267119765,-292.2408752441406,283.1497802734375,0.983073592185974,0.3438360691070556,0.3263060450553894,297.09625244140625,297.1499938964844,293.1499938964844,0.0026315001305192,-205.8796844482422,283.1497802734375,0.9688339233398438,0.3278306126594543,0.2298745959997177,297.1119079589844,297.1499938964844,293.1499938964844,0.0024402530398219,-258.4874267578125,283.1498107910156,0.9431771636009216,0.3038465678691864,0.2886091470718384,297.1339111328125,297.1499938964844,293.1499938964844,0.0016503360820934,-829.2463989257812,283.1498718261719,0.8245218396186829,0.2048095017671585,0.9257953763008118,282.41290283203125,284.95001220703125,295.1337890625,290.323486328125,296.2876892089844,297.134033203125,282.4117126464844,1.0,0.4345887899398803,0.6362722516059875,0.6362722516059875,1.0,1.0,-2.405302286148072,1.0173254013061523,1.3879770040512085,0.4678084850311279,5.551115123125783e-17,1.0,0.0,69.98130798339844,53.0,46237.11328125,-0.0,1077.28857421875,1.0,278.1499938964844,280.9161682128906,293.3263854980469,296.3225402832031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362661242485046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6899.66162109375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3738.439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12330540,297.0954284667969,297.1499938964844,293.1499938964844,0.0021305978298187,-214.4591522216797,283.1498107910156,0.912227749824524,0.2570512890815735,0.2320538610219955,297.0908203125,297.1499938964844,293.1499938964844,0.0028065454680472,-297.4796447753906,283.1497802734375,0.9990000128746032,0.3428629338741302,0.3216778635978699,297.0919494628906,297.1499938964844,293.1499938964844,0.0027028652839362,-211.60159301757807,283.1497497558594,0.9908846020698548,0.3267163932323456,0.2289803475141525,297.1073303222656,297.1499938964844,293.1499938964844,0.0025070526171475,-265.7376403808594,283.1497497558594,0.969072163105011,0.3029006719589233,0.2875567674636841,297.1295471191406,297.1499938964844,293.1499938964844,0.0016950073186308,-852.2528076171875,283.1498413085937,0.844333291053772,0.2041638940572738,0.9221307039260864,282.3895568847656,284.95001220703125,295.06207275390625,290.2667541503906,296.2558288574219,297.12969970703125,282.387939453125,1.0,0.4290905892848968,0.6355416774749756,0.6355416774749756,1.0,1.0,-2.3920280933380127,1.0106290578842163,1.3813989162445068,0.4643031060695648,5.551115123125783e-17,1.0,0.0,64.78634643554688,71.0,45931.0078125,-0.0,1041.3839111328125,1.0,278.1499938964844,280.8983459472656,293.2691650390625,296.249267578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367483854293824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6860.82666015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3742.837646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12330600,297.0954284667969,297.1499938964844,293.1499938964844,0.0021305978298187,-214.4591522216797,283.1498107910156,0.912227749824524,0.2570512890815735,0.2320538610219955,297.0908203125,297.1499938964844,293.1499938964844,0.0028065454680472,-297.4796447753906,283.1497802734375,0.9990000128746032,0.3428629338741302,0.3216778635978699,297.0919494628906,297.1499938964844,293.1499938964844,0.0027028652839362,-211.60159301757807,283.1497497558594,0.9908846020698548,0.3267163932323456,0.2289803475141525,297.1073303222656,297.1499938964844,293.1499938964844,0.0025070526171475,-265.7376403808594,283.1497497558594,0.969072163105011,0.3029006719589233,0.2875567674636841,297.1295471191406,297.1499938964844,293.1499938964844,0.0016950073186308,-852.2528076171875,283.1498413085937,0.844333291053772,0.2041638940572738,0.9221307039260864,282.3895568847656,284.95001220703125,295.06207275390625,290.2667541503906,296.2558288574219,297.12969970703125,282.387939453125,1.0,0.4290905892848968,0.6355416774749756,0.6355416774749756,1.0,1.0,-2.3920280933380127,1.0106290578842163,1.3813989162445068,0.4643031060695648,5.551115123125783e-17,1.0,0.0,64.78634643554688,71.0,45931.0078125,-0.0,1041.3839111328125,1.0,278.1499938964844,280.8983459472656,293.2691650390625,296.249267578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367483854293824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6860.82666015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3742.837646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
