time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330660,297.091552734375,297.1499938964844,293.1499938964844,0.0021681396756321,-218.33917236328125,283.1498107910156,0.8964492082595825,0.2559665739536285,0.2312096059322357,297.08746337890625,297.1499938964844,293.1499938964844,0.0028888271190226,-306.3414611816406,283.14971923828125,0.9908059239387512,0.3417900502681732,0.3244103789329529,297.087158203125,297.1499938964844,293.1499938964844,0.0027515029069036,-215.5087280273437,283.1497497558594,0.9771676659584044,0.3254960179328918,0.2282296419143676,297.102294921875,297.1499938964844,293.1499938964844,0.0025529181584715,-270.7243957519531,283.1497497558594,0.9528835415840148,0.3018502593040466,0.2866992354393005,297.1247863769531,297.1499938964844,293.1499938964844,0.0017260857857763,-868.2816772460938,283.1498413085937,0.8315435647964478,0.2034214437007904,0.919424831867218,282.3726501464844,284.95001220703125,294.9843139648437,290.20367431640625,296.2207336425781,297.1249389648437,282.37176513671875,1.0,0.431215763092041,0.6349917054176331,0.6349917054176331,1.0,1.0,-2.3888847827911377,1.00877845287323,1.3801063299179075,0.4632063508033752,5.551115123125783e-17,1.0,0.0,67.33587646484375,89.0,45738.9609375,-0.0,1048.4495849609375,1.0,278.1499938964844,280.8862609863281,293.20635986328125,296.1719970703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372147917747498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6829.7080078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3747.08935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12330720,297.091552734375,297.1499938964844,293.1499938964844,0.0021681396756321,-218.33917236328125,283.1498107910156,0.8964492082595825,0.2559665739536285,0.2312096059322357,297.08746337890625,297.1499938964844,293.1499938964844,0.0028888271190226,-306.3414611816406,283.14971923828125,0.9908059239387512,0.3417900502681732,0.3244103789329529,297.087158203125,297.1499938964844,293.1499938964844,0.0027515029069036,-215.5087280273437,283.1497497558594,0.9771676659584044,0.3254960179328918,0.2282296419143676,297.102294921875,297.1499938964844,293.1499938964844,0.0025529181584715,-270.7243957519531,283.1497497558594,0.9528835415840148,0.3018502593040466,0.2866992354393005,297.1247863769531,297.1499938964844,293.1499938964844,0.0017260857857763,-868.2816772460938,283.1498413085937,0.8315435647964478,0.2034214437007904,0.919424831867218,282.3726501464844,284.95001220703125,294.9843139648437,290.20367431640625,296.2207336425781,297.1249389648437,282.37176513671875,1.0,0.431215763092041,0.6349917054176331,0.6349917054176331,1.0,1.0,-2.3888847827911377,1.00877845287323,1.3801063299179075,0.4632063508033752,5.551115123125783e-17,1.0,0.0,67.33587646484375,89.0,45738.9609375,-0.0,1048.4495849609375,1.0,278.1499938964844,280.8862609863281,293.20635986328125,296.1719970703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372147917747498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6829.7080078125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3747.08935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12330780,297.0863952636719,297.1499938964844,293.1499938964844,0.0022143495734781,-223.1147003173828,283.1497802734375,0.8562445044517517,0.2547049820423126,0.2304659038782119,297.0793762207031,297.1499938964844,293.1499938964844,0.0029493158217519,-312.925537109375,283.14971923828125,0.948445439338684,0.3401776552200317,0.3232696950435638,297.081298828125,297.1499938964844,293.1499938964844,0.0028109664563089,-220.2859649658203,283.14971923828125,0.9311989545822144,0.3241045773029327,0.2275614440441131,297.0962219238281,297.1499938964844,293.1499938964844,0.0026089672464877,-276.81915283203125,283.1497497558594,0.9051725268363952,0.3006318509578705,0.2859562635421753,297.1188659667969,297.1499938964844,293.1499938964844,0.0017643769970163,-888.0294799804688,283.1498413085937,0.7958279848098755,0.2025042921304702,0.917247235774994,282.3531494140625,284.95001220703125,294.9009094238281,290.13482666015625,296.18280029296875,297.1190795898437,282.35211181640625,1.0,0.4375357925891876,0.6344417929649353,0.6344417929649353,1.0,1.0,-2.3822720050811768,1.00531005859375,1.3769619464874268,0.4613494873046875,5.551115123125783e-17,1.0,0.0,76.35125732421875,107.0,45489.63671875,-0.0,1077.879638671875,1.0,278.1499938964844,280.871337890625,293.1392822265625,296.0917053222656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381259679794312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6793.54638671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3755.390869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12330840,297.0863952636719,297.1499938964844,293.1499938964844,0.0022143495734781,-223.1147003173828,283.1497802734375,0.8562445044517517,0.2547049820423126,0.2304659038782119,297.0793762207031,297.1499938964844,293.1499938964844,0.0029493158217519,-312.925537109375,283.14971923828125,0.948445439338684,0.3401776552200317,0.3232696950435638,297.081298828125,297.1499938964844,293.1499938964844,0.0028109664563089,-220.2859649658203,283.14971923828125,0.9311989545822144,0.3241045773029327,0.2275614440441131,297.0962219238281,297.1499938964844,293.1499938964844,0.0026089672464877,-276.81915283203125,283.1497497558594,0.9051725268363952,0.3006318509578705,0.2859562635421753,297.1188659667969,297.1499938964844,293.1499938964844,0.0017643769970163,-888.0294799804688,283.1498413085937,0.7958279848098755,0.2025042921304702,0.917247235774994,282.3531494140625,284.95001220703125,294.9009094238281,290.13482666015625,296.18280029296875,297.1190795898437,282.35211181640625,1.0,0.4375357925891876,0.6344417929649353,0.6344417929649353,1.0,1.0,-2.3822720050811768,1.00531005859375,1.3769619464874268,0.4613494873046875,5.551115123125783e-17,1.0,0.0,76.35125732421875,107.0,45489.63671875,-0.0,1077.879638671875,1.0,278.1499938964844,280.871337890625,293.1392822265625,296.0917053222656,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381259679794312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6793.54638671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3755.390869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12330900,297.08349609375,297.1499938964844,293.1499938964844,0.0022379546426236,-225.55630493164065,283.1497802734375,0.8364810347557068,0.2540161907672882,0.2300935536623001,297.07568359375,297.1499938964844,293.1499938964844,0.0029807854443788,-316.3522033691406,283.14971923828125,0.922168791294098,0.3393655121326446,0.3227489292621612,297.0780639648437,297.1499938964844,293.1499938964844,0.0028413590043783,-222.7296905517578,283.14971923828125,0.9056992530822754,0.3233509957790375,0.2272276580333709,297.0929260253906,297.1499938964844,293.1499938964844,0.0026376245077699,-279.9379577636719,283.1497497558594,0.882818341255188,0.2999649047851562,0.2855856418609619,297.1156005859375,297.1499938964844,293.1499938964844,0.0017839319771155,-898.1234130859375,283.1498107910156,0.7762867212295532,0.2019854038953781,0.9161484241485596,282.3431396484375,284.95001220703125,294.8572692871094,290.098388671875,296.162841796875,297.1158142089844,282.3420715332031,1.0,0.4417822062969208,0.6341667771339417,0.6341667771339417,1.0,1.0,-2.379032611846924,1.0036015510559082,1.3754311800003052,0.4604651033878326,5.551115123125783e-17,1.0,0.0,82.32791137695312,107.0,45361.14453125,-0.0,1098.5518798828125,1.0,278.1499938964844,280.8636779785156,293.1031188964844,296.0482177734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386133551597596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6774.65771484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3759.82861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12330960,297.0804443359375,297.1499938964844,293.1499938964844,0.0022621313109993,-228.0585784912109,283.1497802734375,0.8181987404823303,0.2532935440540313,0.2297156900167465,297.072021484375,297.1499938964844,293.1499938964844,0.003013232955709,-319.88677978515625,283.1496887207031,0.8985507488250732,0.3385348916053772,0.322243720293045,297.0746765136719,297.1499938964844,293.1499938964844,0.0028724963776767,-225.2347869873047,283.14971923828125,0.8839279413223267,0.3225623369216919,0.2268890589475631,297.0894775390625,297.1499938964844,293.1499938964844,0.0026669774670153,-283.1343994140625,283.1497497558594,0.8620948791503906,0.2992624938488006,0.2852082848548889,297.1121826171875,297.1499938964844,293.1499938964844,0.0018039303831756,-908.4530639648438,283.1498107910156,0.7582272291183472,0.2014301419258117,0.9150120615959167,282.33282470703125,284.95001220703125,294.8124084472656,290.06072998046875,296.142333984375,297.1123962402344,282.33172607421875,1.0,0.44651859998703,0.6338305473327637,0.6338305473327637,1.0,1.0,-2.375746965408325,1.0018303394317627,1.3739166259765625,0.459535151720047,5.551115123125783e-17,1.0,0.0,89.00223541259766,125.0,45228.7890625,-0.0,1121.9388427734375,1.0,278.1499938964844,280.8558044433594,293.0655212402344,296.0030212402344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939099907875061,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6755.16259765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3764.25732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331020,297.07403564453125,297.1499938964844,293.1499938964844,0.0023122685961425,-233.2528839111328,283.1497802734375,0.7832866311073303,0.2517631351947784,0.22893588244915,297.06475830078125,297.1499938964844,293.1499938964844,0.0030808595474809,-327.25946044921875,283.1496887207031,0.8600483536720276,0.3368087112903595,0.3212348818778991,297.0676574707031,297.1499938964844,293.1499938964844,0.0029370991978794,-230.4371795654297,283.14971923828125,0.846808135509491,0.3208950161933899,0.2261902391910553,297.082275390625,297.1499938964844,293.1499938964844,0.0027278431225568,-289.7689208984375,283.14971923828125,0.8273867964744568,0.297765851020813,0.284422755241394,297.1050720214844,297.1499938964844,293.1499938964844,0.0018452862277626,-929.837158203125,283.1498107910156,0.7280521988868713,0.2002267092466354,0.9125847220420836,282.3113708496094,284.95001220703125,294.71929931640625,289.9818725585937,296.0997619628906,297.10528564453125,282.3102111816406,1.0,0.4569443464279175,0.6331580877304077,0.6331580877304077,1.0,1.0,-2.3688995838165283,0.9981518387794496,1.3707479238510132,0.4576165378093719,5.551115123125783e-17,1.0,0.0,103.82703399658205,113.0,44951.890625,-0.0,1174.1595458984375,1.0,278.1499938964844,280.8392944335937,292.9866943359375,295.9080505371094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400659203529358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6714.4404296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3773.044189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331080,297.07403564453125,297.1499938964844,293.1499938964844,0.0023122685961425,-233.2528839111328,283.1497802734375,0.7832866311073303,0.2517631351947784,0.22893588244915,297.06475830078125,297.1499938964844,293.1499938964844,0.0030808595474809,-327.25946044921875,283.1496887207031,0.8600483536720276,0.3368087112903595,0.3212348818778991,297.0676574707031,297.1499938964844,293.1499938964844,0.0029370991978794,-230.4371795654297,283.14971923828125,0.846808135509491,0.3208950161933899,0.2261902391910553,297.082275390625,297.1499938964844,293.1499938964844,0.0027278431225568,-289.7689208984375,283.14971923828125,0.8273867964744568,0.297765851020813,0.284422755241394,297.1050720214844,297.1499938964844,293.1499938964844,0.0018452862277626,-929.837158203125,283.1498107910156,0.7280521988868713,0.2002267092466354,0.9125847220420836,282.3113708496094,284.95001220703125,294.71929931640625,289.9818725585937,296.0997619628906,297.10528564453125,282.3102111816406,1.0,0.4569443464279175,0.6331580877304077,0.6331580877304077,1.0,1.0,-2.3688995838165283,0.9981518387794496,1.3707479238510132,0.4576165378093719,5.551115123125783e-17,1.0,0.0,103.82703399658205,113.0,44951.890625,-0.0,1174.1595458984375,1.0,278.1499938964844,280.8392944335937,292.9866943359375,295.9080505371094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400659203529358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6714.4404296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3773.044189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331140,297.0680236816406,297.1499938964844,293.1499938964844,0.0023708795197308,-239.3419189453125,283.1497497558594,0.77163165807724,0.2501877844333648,0.2277303487062454,297.0578308105469,297.1499938964844,293.1499938964844,0.0031613095197826,-336.0491943359375,283.149658203125,0.8480024933815002,0.3350256383419037,0.319780170917511,297.06085205078125,297.1499938964844,293.1499938964844,0.0030135659035295,-236.6093597412109,283.1496887207031,0.8352649807929993,0.3191609978675842,0.2251496613025665,297.0752258300781,297.1499938964844,293.1499938964844,0.0027993933763355,-297.58795166015625,283.1496887207031,0.816261887550354,0.296193391084671,0.2831684947013855,297.0980834960937,297.1499938964844,293.1499938964844,0.0018923952011391,-954.2800903320312,283.1497802734375,0.7181268334388733,0.1989496052265167,0.9079355597496032,282.2850646972656,284.95001220703125,294.6220092773437,289.8988342285156,296.0558166503906,297.0982971191406,282.2834777832031,1.0,0.4585621356964111,0.6324856281280518,0.6324856281280518,1.0,1.0,-2.357367515563965,0.9922947287559508,1.3650728464126587,0.4546278119087219,5.551115123125783e-17,1.0,0.0,108.92955780029295,101.0,44603.75390625,-0.0,1181.619140625,1.0,278.1499938964844,280.8188171386719,292.9029235839844,295.8051147460937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940903663635254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6666.9248046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3780.65869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331200,297.0680236816406,297.1499938964844,293.1499938964844,0.0023708795197308,-239.3419189453125,283.1497497558594,0.77163165807724,0.2501877844333648,0.2277303487062454,297.0578308105469,297.1499938964844,293.1499938964844,0.0031613095197826,-336.0491943359375,283.149658203125,0.8480024933815002,0.3350256383419037,0.319780170917511,297.06085205078125,297.1499938964844,293.1499938964844,0.0030135659035295,-236.6093597412109,283.1496887207031,0.8352649807929993,0.3191609978675842,0.2251496613025665,297.0752258300781,297.1499938964844,293.1499938964844,0.0027993933763355,-297.58795166015625,283.1496887207031,0.816261887550354,0.296193391084671,0.2831684947013855,297.0980834960937,297.1499938964844,293.1499938964844,0.0018923952011391,-954.2800903320312,283.1497802734375,0.7181268334388733,0.1989496052265167,0.9079355597496032,282.2850646972656,284.95001220703125,294.6220092773437,289.8988342285156,296.0558166503906,297.0982971191406,282.2834777832031,1.0,0.4585621356964111,0.6324856281280518,0.6324856281280518,1.0,1.0,-2.357367515563965,0.9922947287559508,1.3650728464126587,0.4546278119087219,5.551115123125783e-17,1.0,0.0,108.92955780029295,101.0,44603.75390625,-0.0,1181.619140625,1.0,278.1499938964844,280.8188171386719,292.9029235839844,295.8051147460937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940903663635254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6666.9248046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3780.65869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331260,297.06329345703125,297.1499938964844,293.1499938964844,0.0024372672196477,-246.25343322753903,283.14971923828125,0.7721909284591675,0.2486714720726013,0.2263133078813552,297.0519104003906,297.1499938964844,293.1499938964844,0.0032526587601751,-346.04864501953125,283.1496276855469,0.848822295665741,0.3332577049732208,0.3180644512176513,297.0551147460937,297.1499938964844,293.1499938964844,0.0031003258191049,-243.6260681152344,283.1496276855469,0.8360257744789124,0.3174490928649902,0.2239195704460144,297.06915283203125,297.1499938964844,293.1499938964844,0.0028802116867154,-306.4385986328125,283.149658203125,0.8170367479324341,0.2946289181709289,0.2816440761089325,297.0921936035156,297.1499938964844,293.1499938964844,0.0019448809325695,-981.5838623046876,283.1497802734375,0.7185580134391785,0.1976927369832992,0.9020469188690186,282.2545166015625,284.95001220703125,294.52105712890625,289.8121337890625,296.0110168457031,297.09234619140625,282.2528076171875,1.0,0.4553090333938598,0.6319485902786255,0.6319485902786255,1.0,1.0,-2.3432228565216064,0.985328733921051,1.3578941822052002,0.45107501745224,5.551115123125783e-17,1.0,0.0,107.2957534790039,89.0,44210.00390625,-0.0,1159.1341552734375,1.0,278.1499938964844,280.7953796386719,292.8143005371094,295.693359375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413431286811828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6614.2587890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3784.650634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331320,297.06329345703125,297.1499938964844,293.1499938964844,0.0024372672196477,-246.25343322753903,283.14971923828125,0.7721909284591675,0.2486714720726013,0.2263133078813552,297.0519104003906,297.1499938964844,293.1499938964844,0.0032526587601751,-346.04864501953125,283.1496276855469,0.848822295665741,0.3332577049732208,0.3180644512176513,297.0551147460937,297.1499938964844,293.1499938964844,0.0031003258191049,-243.6260681152344,283.1496276855469,0.8360257744789124,0.3174490928649902,0.2239195704460144,297.06915283203125,297.1499938964844,293.1499938964844,0.0028802116867154,-306.4385986328125,283.149658203125,0.8170367479324341,0.2946289181709289,0.2816440761089325,297.0921936035156,297.1499938964844,293.1499938964844,0.0019448809325695,-981.5838623046876,283.1497802734375,0.7185580134391785,0.1976927369832992,0.9020469188690186,282.2545166015625,284.95001220703125,294.52105712890625,289.8121337890625,296.0110168457031,297.09234619140625,282.2528076171875,1.0,0.4553090333938598,0.6319485902786255,0.6319485902786255,1.0,1.0,-2.3432228565216064,0.985328733921051,1.3578941822052002,0.45107501745224,5.551115123125783e-17,1.0,0.0,107.2957534790039,89.0,44210.00390625,-0.0,1159.1341552734375,1.0,278.1499938964844,280.7953796386719,292.8143005371094,295.693359375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413431286811828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6614.2587890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3784.650634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331380,297.05975341796875,297.1499938964844,293.1499938964844,0.0025064272340387,-253.46994018554688,283.1496887207031,0.7803618907928467,0.247211292386055,0.2248004376888275,297.0469665527344,297.1499938964844,293.1499938964844,0.0033478932455182,-356.49481201171875,283.14959716796875,0.85765141248703,0.3315091729164123,0.3162106275558471,297.0503845214844,297.1499938964844,293.1499938964844,0.0031907663214951,-250.9559936523437,283.14959716796875,0.8444457650184631,0.3157636821269989,0.2225926518440246,297.06402587890625,297.1499938964844,293.1499938964844,0.0029642581939697,-315.6634521484375,283.1496276855469,0.8252111077308655,0.2930821478366852,0.2799789905548095,297.08740234375,297.1499938964844,293.1499938964844,0.0019990901928395,-1009.8566284179688,283.1497497558594,0.7254607677459717,0.1964735984802246,0.8955751061439514,282.2220764160156,284.95001220703125,294.4169006347656,289.7222595214844,295.9656982421875,297.0875549316406,282.2202453613281,1.0,0.4489167928695678,0.6314114928245544,0.6314114928245544,1.0,1.0,-2.3278110027313232,0.9777824878692628,1.3500285148620603,0.44722381234169,5.551115123125783e-17,1.0,0.0,101.6325912475586,77.0,43792.6171875,-0.0,1119.508056640625,1.0,278.1499938964844,280.7704772949219,292.7225952148437,295.5762634277344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413866996765136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6559.08251953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3785.046142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331440,297.05975341796875,297.1499938964844,293.1499938964844,0.0025064272340387,-253.46994018554688,283.1496887207031,0.7803618907928467,0.247211292386055,0.2248004376888275,297.0469665527344,297.1499938964844,293.1499938964844,0.0033478932455182,-356.49481201171875,283.14959716796875,0.85765141248703,0.3315091729164123,0.3162106275558471,297.0503845214844,297.1499938964844,293.1499938964844,0.0031907663214951,-250.9559936523437,283.14959716796875,0.8444457650184631,0.3157636821269989,0.2225926518440246,297.06402587890625,297.1499938964844,293.1499938964844,0.0029642581939697,-315.6634521484375,283.1496276855469,0.8252111077308655,0.2930821478366852,0.2799789905548095,297.08740234375,297.1499938964844,293.1499938964844,0.0019990901928395,-1009.8566284179688,283.1497497558594,0.7254607677459717,0.1964735984802246,0.8955751061439514,282.2220764160156,284.95001220703125,294.4169006347656,289.7222595214844,295.9656982421875,297.0875549316406,282.2202453613281,1.0,0.4489167928695678,0.6314114928245544,0.6314114928245544,1.0,1.0,-2.3278110027313232,0.9777824878692628,1.3500285148620603,0.44722381234169,5.551115123125783e-17,1.0,0.0,101.6325912475586,77.0,43792.6171875,-0.0,1119.508056640625,1.0,278.1499938964844,280.7704772949219,292.7225952148437,295.5762634277344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413866996765136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6559.08251953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3785.046142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331500,297.05828857421875,297.1499938964844,293.1499938964844,0.0025414209812879,-257.1278076171875,283.1496887207031,0.7867621183395386,0.2464955598115921,0.2240235358476638,297.04473876953125,297.1499938964844,293.1499938964844,0.0033961124718189,-361.7922668457031,283.1495666503906,0.8645649552345276,0.3306387364864349,0.3152514994144439,297.0482788085937,297.1499938964844,293.1499938964844,0.0032365545630455,-254.6730194091797,283.14959716796875,0.8510379195213318,0.3149266541004181,0.2219068706035614,297.061767578125,297.1499938964844,293.1499938964844,0.0030067623592913,-320.336669921875,283.1496276855469,0.8314548134803772,0.2923128008842468,0.2791142463684082,297.0853881835937,297.1499938964844,293.1499938964844,0.0020264138001948,-1024.134521484375,283.1497497558594,0.7307628393173218,0.1958757191896438,0.8922209143638611,282.20538330078125,284.95001220703125,294.3638000488281,289.67633056640625,295.9428405761719,297.08551025390625,282.2035522460937,1.0,0.4449606537818908,0.6311429738998413,0.6311429738998413,1.0,1.0,-2.3198342323303223,0.973885178565979,1.3459489345550537,0.4452349543571472,5.551115123125783e-17,1.0,0.0,97.8613510131836,77.0,43578.33203125,-0.0,1095.869873046875,1.0,278.1499938964844,280.7576904296875,292.6759338378906,295.51641845703125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413033723831176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6530.93310546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3784.289306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331560,297.0570068359375,297.1499938964844,293.1499938964844,0.0025765134487301,-260.8004150390625,283.1496887207031,0.7946516871452332,0.2457863688468933,0.2232371866703033,297.0426940917969,297.1499938964844,293.1499938964844,0.0034444939810782,-367.1131896972656,283.1495666503906,0.8731521964073181,0.32976895570755,0.3142765164375305,297.0463562011719,297.1499938964844,293.1499938964844,0.0032824915833771,-258.4062194824219,283.14959716796875,0.8592472672462463,0.3140910267829895,0.2212100327014923,297.05963134765625,297.1499938964844,293.1499938964844,0.0030493848025798,-325.0282897949219,283.1496276855469,0.8391408920288086,0.2915447354316711,0.27823406457901,297.0835266113281,297.1499938964844,293.1499938964844,0.0020537606906145,-1038.443115234375,283.1497497558594,0.7372868657112122,0.1952834874391555,0.8888145089149475,282.1885070800781,284.95001220703125,294.3100891113281,289.6297912597656,295.9197692871094,297.0836486816406,282.1866455078125,1.0,0.4406332373619079,0.6310147047042847,0.6310147047042847,1.0,1.0,-2.311732530593872,0.9700230360031128,1.3417094945907593,0.4433090686798095,5.551115123125783e-17,1.0,0.0,93.654296875,65.0,43361.4140625,-0.0,1070.534423828125,1.0,278.1499938964844,280.7447204589844,292.6287841796875,295.45587158203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411665797233582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6502.52734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3783.046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331620,297.0547790527344,297.1499938964844,293.1499938964844,0.0026466231793165,-268.1513671875,283.149658203125,0.8147660493850708,0.2443805485963821,0.2216435819864273,297.0389404296875,297.1499938964844,293.1499938964844,0.0035412451252341,-377.7707824707031,283.1495361328125,0.895820677280426,0.3280269503593445,0.3122895359992981,297.0428161621094,297.1499938964844,293.1499938964844,0.0033743288367986,-265.88214111328125,283.1495666503906,0.8811385631561279,0.3124186098575592,0.2197901308536529,297.0558166503906,297.1499938964844,293.1499938964844,0.0031345686875283,-334.4212951660156,283.14959716796875,0.8596214652061462,0.2900096774101257,0.276439368724823,297.08026123046875,297.1499938964844,293.1499938964844,0.0021082533057779,-1067.01123046875,283.1497497558594,0.7546887993812561,0.1941098868846893,0.8818883895874023,282.154296875,284.95001220703125,294.2010192871094,289.53521728515625,295.873291015625,297.0803527832031,282.1523742675781,1.0,0.4311346411705017,0.6307582855224609,0.6307582855224609,1.0,1.0,-2.295250415802002,0.9621849656105042,1.3330655097961426,0.4394044578075409,5.551115123125783e-17,1.0,0.0,84.31724548339844,53.0,42921.2734375,-0.0,1016.4691772460938,1.0,278.1499938964844,280.7184143066406,292.5332336425781,295.33306884765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407636523246764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6445.138671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3779.38623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331680,297.0547790527344,297.1499938964844,293.1499938964844,0.0026466231793165,-268.1513671875,283.149658203125,0.8147660493850708,0.2443805485963821,0.2216435819864273,297.0389404296875,297.1499938964844,293.1499938964844,0.0035412451252341,-377.7707824707031,283.1495361328125,0.895820677280426,0.3280269503593445,0.3122895359992981,297.0428161621094,297.1499938964844,293.1499938964844,0.0033743288367986,-265.88214111328125,283.1495666503906,0.8811385631561279,0.3124186098575592,0.2197901308536529,297.0558166503906,297.1499938964844,293.1499938964844,0.0031345686875283,-334.4212951660156,283.14959716796875,0.8596214652061462,0.2900096774101257,0.276439368724823,297.08026123046875,297.1499938964844,293.1499938964844,0.0021082533057779,-1067.01123046875,283.1497497558594,0.7546887993812561,0.1941098868846893,0.8818883895874023,282.154296875,284.95001220703125,294.2010192871094,289.53521728515625,295.873291015625,297.0803527832031,282.1523742675781,1.0,0.4311346411705017,0.6307582855224609,0.6307582855224609,1.0,1.0,-2.295250415802002,0.9621849656105042,1.3330655097961426,0.4394044578075409,5.551115123125783e-17,1.0,0.0,84.31724548339844,53.0,42921.2734375,-0.0,1016.4691772460938,1.0,278.1499938964844,280.7184143066406,292.5332336425781,295.33306884765625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407636523246764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6445.138671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3779.38623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331740,297.05291748046875,297.1499938964844,293.1499938964844,0.0027162726037204,-275.47247314453125,283.149658203125,0.8407828211784363,0.2429841160774231,0.2200285941362381,297.0355834960937,297.1499938964844,293.1499938964844,0.0036375005729496,-388.3965759277344,283.1495361328125,0.9299570918083192,0.3262772560119629,0.3102627694606781,297.0396423339844,297.1499938964844,293.1499938964844,0.003465644782409,-273.3324584960937,283.1495666503906,0.9127585291862488,0.3107381165027618,0.2183411121368408,297.0523681640625,297.1499938964844,293.1499938964844,0.0032192207872867,-343.7779235839844,283.14959716796875,0.8894408345222473,0.2884644567966461,0.2746054828166961,297.0774841308594,297.1499938964844,293.1499938964844,0.0021621971391141,-1095.3682861328125,283.1497497558594,0.7802366018295288,0.1929427832365036,0.8748435378074646,282.1195678710937,285.0240783691406,294.0902404785156,289.4390563964844,295.82647705078125,297.0775756835937,282.1176147460937,1.0,0.4207658469676971,0.6305018067359924,0.6305018067359924,1.0,1.0,-2.278470277786255,0.9542129039764404,1.3242573738098145,0.4354275465011596,5.551115123125783e-17,1.0,0.0,74.12503051757812,41.0,42474.484375,-0.0,959.52197265625,1.0,278.1499938964844,280.69171142578125,292.436279296875,295.2082824707031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401972889900208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6387.19189453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3774.23876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331800,297.05291748046875,297.1499938964844,293.1499938964844,0.0027162726037204,-275.47247314453125,283.149658203125,0.8407828211784363,0.2429841160774231,0.2200285941362381,297.0355834960937,297.1499938964844,293.1499938964844,0.0036375005729496,-388.3965759277344,283.1495361328125,0.9299570918083192,0.3262772560119629,0.3102627694606781,297.0396423339844,297.1499938964844,293.1499938964844,0.003465644782409,-273.3324584960937,283.1495666503906,0.9127585291862488,0.3107381165027618,0.2183411121368408,297.0523681640625,297.1499938964844,293.1499938964844,0.0032192207872867,-343.7779235839844,283.14959716796875,0.8894408345222473,0.2884644567966461,0.2746054828166961,297.0774841308594,297.1499938964844,293.1499938964844,0.0021621971391141,-1095.3682861328125,283.1497497558594,0.7802366018295288,0.1929427832365036,0.8748435378074646,282.1195678710937,285.0240783691406,294.0902404785156,289.4390563964844,295.82647705078125,297.0775756835937,282.1176147460937,1.0,0.4207658469676971,0.6305018067359924,0.6305018067359924,1.0,1.0,-2.278470277786255,0.9542129039764404,1.3242573738098145,0.4354275465011596,5.551115123125783e-17,1.0,0.0,74.12503051757812,41.0,42474.484375,-0.0,959.52197265625,1.0,278.1499938964844,280.69171142578125,292.436279296875,295.2082824707031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401972889900208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6387.19189453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3774.23876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331860,297.0517272949219,297.1499938964844,293.1499938964844,0.0027657761238515,-280.68756103515625,283.149658203125,0.8669291138648987,0.2419845014810562,0.2188603579998016,297.0333557128906,297.1499938964844,293.1499938964844,0.0037060184404253,-395.9743041992188,283.1495361328125,0.963253140449524,0.3250152468681335,0.3087902069091797,297.0375671386719,297.1499938964844,293.1499938964844,0.0035305949859321,-278.6420593261719,283.1495666503906,0.9466562867164612,0.309524267911911,0.2172868251800537,297.04998779296875,297.1499938964844,293.1499938964844,0.0032793362624943,-350.4365539550781,283.14959716796875,0.9201126098632812,0.2873405516147613,0.2732644081115722,297.0757141113281,297.1499938964844,293.1499938964844,0.0022004088386893,-1115.503662109375,283.1497497558594,0.8057066798210144,0.192104697227478,0.8697299957275391,282.09442138671875,285.1236572265625,294.00994873046875,289.369384765625,295.7926940917969,297.0757751464844,282.09246826171875,1.0,0.4129284918308258,0.6303884387016296,0.6303884387016296,1.0,1.0,-2.266279697418213,0.94847309589386,1.3178067207336426,0.4325823187828064,5.551115123125783e-17,1.0,0.0,66.48489379882812,41.0,42150.921875,-0.0,917.7449340820312,1.0,278.1499938964844,280.6723937988281,292.3660583496094,295.11785888671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396978616714478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6345.42041015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3769.697021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331920,297.0513000488281,297.1499938964844,293.1499938964844,0.0027851341292262,-282.7295227050781,283.149658203125,0.879930317401886,0.2415914833545684,0.2183990031480789,297.03253173828125,297.1499938964844,293.1499938964844,0.0037328226026147,-398.9419250488281,283.1495361328125,0.9771941304206848,0.3245153427124023,0.3082062900066376,297.0367736816406,297.1499938964844,293.1499938964844,0.0035560000687837,-280.72125244140625,283.1495666503906,0.9618889093399048,0.3090443611145019,0.2168689370155334,297.0491027832031,297.1499938964844,293.1499938964844,0.0033028200268745,-353.0409851074219,283.14959716796875,0.9360854029655457,0.2868940234184265,0.2727307975292206,297.0750427246094,297.1499938964844,293.1499938964844,0.0022153172176331,-1123.370849609375,283.1497497558594,0.8173433542251587,0.1917740255594253,0.8677051663398743,282.0845031738281,285.1629943847656,293.97821044921875,289.34185791015625,295.77935791015625,297.0751037597656,282.08251953125,1.0,0.409768670797348,0.6303438544273376,0.6303438544273376,1.0,1.0,-2.261448860168457,0.9462003111839294,1.3152486085891724,0.4314546287059784,5.551115123125783e-17,1.0,0.0,63.4261360168457,44.0,42023.015625,-0.0,901.1898803710938,1.0,278.1499938964844,280.66473388671875,292.3383178710937,295.08209228515625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939480185508728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6328.95703125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3767.717041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331980,297.04998779296875,297.1499938964844,293.1499938964844,0.0028398111462593,-288.5007019042969,283.149658203125,0.9040188193321228,0.2404332906007766,0.2171943932771682,297.0300598144531,297.1499938964844,293.1499938964844,0.0038063274696469,-407.0923461914063,283.1495361328125,0.9984377026557922,0.3230458199977875,0.3066201508045196,297.0343933105469,297.1499938964844,293.1499938964844,0.003627334954217,-286.5635070800781,283.1495666503906,0.9860033392906188,0.3076298236846924,0.2157564461231231,297.04638671875,297.1499938964844,293.1499938964844,0.0033687995746731,-360.36376953125,283.14959716796875,0.96362966299057,0.2855720818042755,0.2713134288787842,297.0730895996094,297.1499938964844,293.1499938964844,0.0022576856426894,-1145.7374267578125,283.1497497558594,0.8375490307807922,0.1907981932163238,0.8624960780143738,282.056640625,285.27783203125,293.8856201171875,289.2615966796875,295.7404479980469,297.0731811523437,282.0547790527344,1.0,0.4042358994483948,0.6302140951156616,0.6302140951156616,1.0,1.0,-2.2486677169799805,0.940180242061615,1.3084872961044312,0.4284634590148926,5.551115123125783e-17,1.0,0.0,58.38487243652344,44.0,41667.25390625,-0.0,869.460205078125,1.0,278.1499938964844,280.64337158203125,292.2575988769531,294.9784545898437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388094544410706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6282.4326171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3761.61376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332040,297.0496520996094,297.1499938964844,293.1499938964844,0.0028520198538899,-289.7899169921875,283.149658203125,0.9068781733512878,0.2401730716228485,0.216946929693222,297.0296936035156,297.1499938964844,293.1499938964844,0.0038145002909004,-408.0331726074219,283.1495666503906,0.9990000128746032,0.3227400779724121,0.3053143620491028,297.0338439941406,297.1499938964844,293.1499938964844,0.0036432079505175,-287.8641052246094,283.1495666503906,0.9884424805641174,0.30731400847435,0.2155254483222961,297.0457458496094,297.1499938964844,293.1499938964844,0.0033834802452474,-361.9940185546875,283.14959716796875,0.9665454626083374,0.2852753698825836,0.2710189819335937,297.0726013183594,297.1499938964844,293.1499938964844,0.0022671893239021,-1150.7559814453125,283.1497497558594,0.8398715853691101,0.1905787289142608,0.861437976360321,282.050537109375,285.3028564453125,293.8654479980469,289.244140625,295.73199462890625,297.0726928710937,282.0485534667969,1.0,0.4032845199108124,0.6301858425140381,0.6301858425140381,1.0,1.0,-2.245255470275879,0.9385706782341005,1.3066846132278442,0.4277051985263824,5.551115123125783e-17,1.0,0.0,57.78311920166016,62.0,41583.5546875,-0.0,863.7432250976562,1.0,278.1499938964844,280.6385192871094,292.2400817871094,294.9559936523437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386584758758544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6272.0751953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3760.2392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332100,297.048583984375,297.1499938964844,293.1499938964844,0.0028837292920798,-293.1405944824219,283.149658203125,0.9031484723091124,0.2394336909055709,0.2163111269474029,297.0287170410156,297.1499938964844,293.1499938964844,0.0038687663618475,-414.0057373046875,283.1495361328125,0.9979110360145568,0.3218831121921539,0.3055464029312134,297.0322570800781,297.1499938964844,293.1499938964844,0.0036843144334852,-291.2344055175781,283.1495666503906,0.98529452085495,0.3064219355583191,0.2149240970611572,297.0439147949219,297.1499938964844,293.1499938964844,0.0034215194173157,-366.2208557128906,283.14959716796875,0.962770402431488,0.2844353020191192,0.2702546119689941,297.0712890625,297.1499938964844,293.1499938964844,0.0022920141927897,-1163.8712158203125,283.1497497558594,0.8367559909820557,0.1899581104516983,0.8587746024131775,282.0343322753906,285.3729553222656,293.80889892578125,289.1952514648437,295.7080383300781,297.0713806152344,282.03289794921875,1.0,0.403164267539978,0.6301068663597107,0.6301068663597107,1.0,1.0,-2.2396886348724365,0.935945212841034,1.3037434816360474,0.4263319075107574,5.551115123125783e-17,1.0,0.0,58.06240463256836,62.0,41391.78515625,-0.0,859.578369140625,1.0,278.1499938964844,280.6265563964844,292.19097900390625,294.8932189941406,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382184743881226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6245.31884765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3756.2333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332160,297.04718017578125,297.1499938964844,293.1499938964844,0.0029114068020135,-296.0694274902344,283.1496887207031,0.8878147602081299,0.2386542558670044,0.2157262712717056,297.0263671875,297.1499938964844,293.1499938964844,0.0039066462777554,-418.2115783691406,283.1495666503906,0.985034704208374,0.3208822607994079,0.3047560453414917,297.0304260253906,297.1499938964844,293.1499938964844,0.0037201608065515,-294.17730712890625,283.1495666503906,0.9705597758293152,0.3054966628551483,0.2143662124872207,297.0418395996094,297.1499938964844,293.1499938964844,0.0034546928945928,-369.9122009277344,283.14959716796875,0.945661723613739,0.2835593223571777,0.269546627998352,297.0697021484375,297.1499938964844,293.1499938964844,0.0023138509131968,-1175.42138671875,283.1497497558594,0.8238525986671448,0.1893049478530883,0.8563984036445618,282.0202331542969,285.44305419921875,293.7523803710937,289.1464233398437,295.6839294433594,297.06982421875,282.0185546875,1.0,0.404449313879013,0.6300995945930481,0.6300995945930481,1.0,1.0,-2.2336788177490234,0.9331416487693788,1.3005372285842896,0.4249998331069946,5.551115123125783e-17,1.0,0.0,60.40572738647461,80.0,41201.9765625,-0.0,862.7646484375,1.0,278.1499938964844,280.6153869628906,292.1424255371094,294.8324279785156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378334879875184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6219.833984375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3752.726806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332220,297.0435791015625,297.1499938964844,293.1499938964844,0.0029685373883694,-302.1205749511719,283.1496887207031,0.8470315337181091,0.2369848042726516,0.2145927250385284,297.0213623046875,297.1499938964844,293.1499938964844,0.003983830101788,-426.7908325195313,283.1495666503906,0.9390779733657836,0.3188090026378631,0.303175151348114,297.02618408203125,297.1499938964844,293.1499938964844,0.0037942682392895,-300.2652587890625,283.14959716796875,0.9215145707130432,0.3035536408424377,0.2132921516895294,297.0370483398437,297.1499938964844,293.1499938964844,0.0035232016816735,-377.5413513183594,283.1496276855469,0.8969973921775818,0.2817048132419586,0.2681779563426971,297.0658874511719,297.1499938964844,293.1499938964844,0.0023592300713062,-1199.4407958984375,283.1497497558594,0.7860580086708069,0.1879016458988189,0.8518995642662048,281.9909973144531,285.5830078125,293.6394958496094,289.0491943359375,295.63543701171875,297.0660400390625,281.9893798828125,1.0,0.4100789427757263,0.6300849318504333,0.6300849318504333,1.0,1.0,-2.222079277038574,0.9277452230453492,1.294334053993225,0.4223951697349548,5.551115123125783e-17,1.0,0.0,68.80137634277344,98.0,40824.3984375,-0.0,883.5286865234375,1.0,278.1499938964844,280.5927734375,292.0458984375,294.71160888671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371814727783204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6168.80029296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3746.785888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
