time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332280,297.0435791015625,297.1499938964844,293.1499938964844,0.0029685373883694,-302.1205749511719,283.1496887207031,0.8470315337181091,0.2369848042726516,0.2145927250385284,297.0213623046875,297.1499938964844,293.1499938964844,0.003983830101788,-426.7908325195313,283.1495666503906,0.9390779733657836,0.3188090026378631,0.303175151348114,297.02618408203125,297.1499938964844,293.1499938964844,0.0037942682392895,-300.2652587890625,283.14959716796875,0.9215145707130432,0.3035536408424377,0.2132921516895294,297.0370483398437,297.1499938964844,293.1499938964844,0.0035232016816735,-377.5413513183594,283.1496276855469,0.8969973921775818,0.2817048132419586,0.2681779563426971,297.0658874511719,297.1499938964844,293.1499938964844,0.0023592300713062,-1199.4407958984375,283.1497497558594,0.7860580086708069,0.1879016458988189,0.8518995642662048,281.9909973144531,285.5830078125,293.6394958496094,289.0491943359375,295.63543701171875,297.0660400390625,281.9893798828125,1.0,0.4100789427757263,0.6300849318504333,0.6300849318504333,1.0,1.0,-2.222079277038574,0.9277452230453492,1.294334053993225,0.4223951697349548,5.551115123125783e-17,1.0,0.0,68.80137634277344,98.0,40824.3984375,-0.0,883.5286865234375,1.0,278.1499938964844,280.5927734375,292.0458984375,294.71160888671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371814727783204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6168.80029296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3746.785888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332340,297.0390930175781,297.1499938964844,293.1499938964844,0.0030238523613661,-307.99200439453125,283.1496887207031,0.8077138662338257,0.2351815700531005,0.2134696841239929,297.01593017578125,297.1499938964844,293.1499938964844,0.0040589966811239,-435.1580200195313,283.14959716796875,0.8885502815246582,0.3166294395923614,0.3016368746757507,297.021240234375,297.1499938964844,293.1499938964844,0.0038662292063236,-306.1868896484375,283.14959716796875,0.87398761510849,0.3014833927154541,0.212234690785408,297.0315856933594,297.1499938964844,293.1499938964844,0.0035896298941224,-384.9528198242188,283.1496276855469,0.852786123752594,0.2797187268733978,0.2668250501155853,297.06134033203125,297.1499938964844,293.1499938964844,0.0024033377412706,-1222.835205078125,283.1497497558594,0.7477346062660217,0.1863728463649749,0.847503662109375,281.9622497558594,285.7221069335937,293.52734375,288.9530029296875,295.5867919921875,297.0614929199219,281.96063232421875,1.0,0.4186029732227325,0.6300703287124634,0.6300703287124634,1.0,1.0,-2.210707902908325,0.9224579334259032,1.288249969482422,0.4198315441608429,5.551115123125783e-17,1.0,0.0,80.81973266601562,116.0,40451.7578125,-0.0,917.923828125,1.0,278.1499938964844,280.5704650878906,291.9498596191406,294.5916442871094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365572929382324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6118.51025390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3741.094970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332400,297.0390930175781,297.1499938964844,293.1499938964844,0.0030238523613661,-307.99200439453125,283.1496887207031,0.8077138662338257,0.2351815700531005,0.2134696841239929,297.01593017578125,297.1499938964844,293.1499938964844,0.0040589966811239,-435.1580200195313,283.14959716796875,0.8885502815246582,0.3166294395923614,0.3016368746757507,297.021240234375,297.1499938964844,293.1499938964844,0.0038662292063236,-306.1868896484375,283.14959716796875,0.87398761510849,0.3014833927154541,0.212234690785408,297.0315856933594,297.1499938964844,293.1499938964844,0.0035896298941224,-384.9528198242188,283.1496276855469,0.852786123752594,0.2797187268733978,0.2668250501155853,297.06134033203125,297.1499938964844,293.1499938964844,0.0024033377412706,-1222.835205078125,283.1497497558594,0.7477346062660217,0.1863728463649749,0.847503662109375,281.9622497558594,285.7221069335937,293.52734375,288.9530029296875,295.5867919921875,297.0614929199219,281.96063232421875,1.0,0.4186029732227325,0.6300703287124634,0.6300703287124634,1.0,1.0,-2.210707902908325,0.9224579334259032,1.288249969482422,0.4198315441608429,5.551115123125783e-17,1.0,0.0,80.81973266601562,116.0,40451.7578125,-0.0,917.923828125,1.0,278.1499938964844,280.5704650878906,291.9498596191406,294.5916442871094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365572929382324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6118.51025390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3741.094970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332460,297.0340881347656,297.1499938964844,293.1499938964844,0.0030778991058468,-313.7419128417969,283.14971923828125,0.7710185647010803,0.2332689613103866,0.2123305648565292,297.0101623535156,297.1499938964844,293.1499938964844,0.0041327276267111,-443.3788757324219,283.14959716796875,0.8491222858428955,0.3143461048603058,0.3000911474227905,297.01580810546875,297.1499938964844,293.1499938964844,0.0039366767741739,-311.9945983886719,283.1496276855469,0.8361858129501343,0.2992998659610748,0.2111632525920868,297.0256652832031,297.1499938964844,293.1499938964844,0.0036545908078551,-392.21533203125,283.149658203125,0.8170512914657593,0.2776179611682892,0.2654517590999603,297.0562744140625,297.1499938964844,293.1499938964844,0.0024464223533868,-1245.741455078125,283.1497802734375,0.7166305184364319,0.1847354024648666,0.8430363535881042,281.9335632324219,285.8597412109375,293.41632080078125,288.8583679199219,295.5385131835937,297.0564270019531,281.9319152832031,1.0,0.4288235306739807,0.6299973726272583,0.6299973726272583,1.0,1.0,-2.1991820335388184,0.917065978050232,1.2821160554885864,0.4171749055385589,5.551115123125783e-17,1.0,0.0,95.14293670654295,104.0,40080.01171875,-0.0,960.4317626953124,1.0,278.1499938964844,280.5482177734375,291.8548278808594,294.4726867675781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358492493629456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6068.71826171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3734.63623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332520,297.0340881347656,297.1499938964844,293.1499938964844,0.0030778991058468,-313.7419128417969,283.14971923828125,0.7710185647010803,0.2332689613103866,0.2123305648565292,297.0101623535156,297.1499938964844,293.1499938964844,0.0041327276267111,-443.3788757324219,283.14959716796875,0.8491222858428955,0.3143461048603058,0.3000911474227905,297.01580810546875,297.1499938964844,293.1499938964844,0.0039366767741739,-311.9945983886719,283.1496276855469,0.8361858129501343,0.2992998659610748,0.2111632525920868,297.0256652832031,297.1499938964844,293.1499938964844,0.0036545908078551,-392.21533203125,283.149658203125,0.8170512914657593,0.2776179611682892,0.2654517590999603,297.0562744140625,297.1499938964844,293.1499938964844,0.0024464223533868,-1245.741455078125,283.1497802734375,0.7166305184364319,0.1847354024648666,0.8430363535881042,281.9335632324219,285.8597412109375,293.41632080078125,288.8583679199219,295.5385131835937,297.0564270019531,281.9319152832031,1.0,0.4288235306739807,0.6299973726272583,0.6299973726272583,1.0,1.0,-2.1991820335388184,0.917065978050232,1.2821160554885864,0.4171749055385589,5.551115123125783e-17,1.0,0.0,95.14293670654295,104.0,40080.01171875,-0.0,960.4317626953124,1.0,278.1499938964844,280.5482177734375,291.8548278808594,294.4726867675781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358492493629456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6068.71826171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3734.63623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332580,297.0293273925781,297.1499938964844,293.1499938964844,0.0031336932443082,-319.708984375,283.14971923828125,0.7583659887313843,0.2313167601823806,0.2107929736375808,297.0045166015625,297.1499938964844,293.1499938964844,0.004210761282593,-452.1101379394531,283.14959716796875,0.8360101580619812,0.3120008409023285,0.2981145977973938,297.01043701171875,297.1499938964844,293.1499938964844,0.0040109176188707,-318.1386413574219,283.1496276855469,0.8235011100769043,0.2970569729804992,0.2097725719213485,297.0198059082031,297.1499938964844,293.1499938964844,0.0037225331179797,-399.8445434570313,283.149658203125,0.8038955926895142,0.27544966340065,0.2636411190032959,297.0512390136719,297.1499938964844,293.1499938964844,0.0024895374663174,-1268.8209228515625,283.1497802734375,0.7044892311096191,0.1830391734838485,0.8365274667739868,281.9015197753906,285.9953308105469,293.3070068359375,288.7657775878906,295.49127197265625,297.0513916015625,281.8995056152344,1.0,0.4302498698234558,0.6299243569374084,0.6299243569374084,1.0,1.0,-2.1833016872406006,0.9096649289131165,1.273636817932129,0.4134898483753204,5.551115123125783e-17,1.0,0.0,100.34654235839844,92.0,39656.92578125,-0.0,964.198486328125,1.0,278.1499938964844,280.523193359375,291.7609558105469,294.35308837890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349042773246764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6015.5888671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3726.01025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332640,297.0293273925781,297.1499938964844,293.1499938964844,0.0031336932443082,-319.708984375,283.14971923828125,0.7583659887313843,0.2313167601823806,0.2107929736375808,297.0045166015625,297.1499938964844,293.1499938964844,0.004210761282593,-452.1101379394531,283.14959716796875,0.8360101580619812,0.3120008409023285,0.2981145977973938,297.01043701171875,297.1499938964844,293.1499938964844,0.0040109176188707,-318.1386413574219,283.1496276855469,0.8235011100769043,0.2970569729804992,0.2097725719213485,297.0198059082031,297.1499938964844,293.1499938964844,0.0037225331179797,-399.8445434570313,283.149658203125,0.8038955926895142,0.27544966340065,0.2636411190032959,297.0512390136719,297.1499938964844,293.1499938964844,0.0024895374663174,-1268.8209228515625,283.1497802734375,0.7044892311096191,0.1830391734838485,0.8365274667739868,281.9015197753906,285.9953308105469,293.3070068359375,288.7657775878906,295.49127197265625,297.0513916015625,281.8995056152344,1.0,0.4302498698234558,0.6299243569374084,0.6299243569374084,1.0,1.0,-2.1833016872406006,0.9096649289131165,1.273636817932129,0.4134898483753204,5.551115123125783e-17,1.0,0.0,100.34654235839844,92.0,39656.92578125,-0.0,964.198486328125,1.0,278.1499938964844,280.523193359375,291.7609558105469,294.35308837890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349042773246764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,6015.5888671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3726.01025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332700,297.0274353027344,297.1499938964844,293.1499938964844,0.003162930952385,-322.8443298339844,283.14971923828125,0.7571915984153748,0.2303654104471206,0.2099365144968032,297.00201416015625,297.1499938964844,293.1499938964844,0.0042518721893429,-456.7189025878906,283.14959716796875,0.8348733186721802,0.3108338713645935,0.2970172464847564,297.0081481933594,297.1499938964844,293.1499938964844,0.0040500108152627,-321.380615234375,283.1496276855469,0.8223835229873657,0.2959461212158203,0.2089997082948684,297.0172119140625,297.1499938964844,293.1499938964844,0.0037581275682896,-403.8513488769531,283.149658203125,0.8026512265205383,0.2743702828884125,0.2626255750656128,297.0491027832031,297.1499938964844,293.1499938964844,0.0025116817560046,-1280.72021484375,283.1497802734375,0.7032070755958557,0.1822023838758468,0.8327745199203491,281.8841247558594,286.0621643066406,293.2530822753906,288.7204284667969,295.46832275390625,297.0492553710937,281.882080078125,1.0,0.4288685619831085,0.6298878788948059,0.6298878788948059,1.0,1.0,-2.1743004322052,0.9054819941520692,1.2688183784484863,0.4113684296607971,5.551115123125783e-17,1.0,0.0,100.18862915039062,92.0,39432.2734375,-0.0,954.7838745117188,1.0,278.1499938964844,280.5097961425781,291.7143859863281,294.29248046875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342324733734132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5988.01953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3719.87451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332760,297.0258178710937,297.1499938964844,293.1499938964844,0.0031920969486236,-325.9776306152344,283.14971923828125,0.7579750418663025,0.2294301390647888,0.2090532332658767,296.999755859375,297.1499938964844,293.1499938964844,0.004292941186577,-461.3292541503906,283.14959716796875,0.835799515247345,0.3096731603145599,0.2958816587924957,297.0060729980469,297.1499938964844,293.1499938964844,0.004089071881026,-324.6246337890625,283.1496276855469,0.8232935070991516,0.2948440611362457,0.20820052921772,297.0148620605469,297.1499938964844,293.1499938964844,0.0037935927975922,-407.850341796875,283.149658203125,0.8035743236541748,0.2732970416545868,0.2615715563297272,297.0472106933594,297.1499938964844,293.1499938964844,0.0025335736572742,-1292.511962890625,283.1497802734375,0.7038697600364685,0.1813769936561584,0.828860878944397,281.866455078125,286.1282653808594,293.1997985839844,288.67578125,295.4457092285156,297.0473327636719,281.8643493652344,1.0,0.4265718162059784,0.6299354434013367,0.6299354434013367,1.0,1.0,-2.1649491786956787,0.9011935591697692,1.2637556791305542,0.4092087745666504,5.551115123125783e-17,1.0,0.0,98.91354370117188,80.0,39204.46484375,-0.0,940.9755859375,1.0,278.1499938964844,280.4961853027344,291.6683654785156,294.23199462890625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334210753440856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5960.3623046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3712.458740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332820,297.0233154296875,297.1499938964844,293.1499938964844,0.0032494100742042,-332.1521911621094,283.14971923828125,0.7647072076797485,0.2276038974523544,0.2072293907403946,296.9958190917969,297.1499938964844,293.1499938964844,0.00437379674986,-470.425537109375,283.14959716796875,0.8430802226066589,0.3073698878288269,0.2935233414173126,297.0025634765625,297.1499938964844,293.1499938964844,0.0041660037823021,-331.0281982421875,283.1496276855469,0.8303772211074829,0.2926647663116455,0.2065429091453552,297.0107727050781,297.1499938964844,293.1499938964844,0.0038631563074886,-415.7151794433594,283.149658203125,0.8109340071678162,0.2711686789989471,0.2593762576580047,297.0441589355469,297.1499938964844,293.1499938964844,0.0025761150754988,-1315.509765625,283.1497802734375,0.7102242708206177,0.1797636747360229,0.820702850818634,281.8305969238281,286.2579345703125,293.09521484375,288.5888671875,295.4018249511719,297.04425048828125,281.8284606933594,1.0,0.4197456836700439,0.6300305724143982,0.6300305724143982,1.0,1.0,-2.145501136779785,0.8922877311706543,1.2532134056091309,0.4046984314918518,5.551115123125783e-17,1.0,0.0,93.6868133544922,68.0,38744.29296875,-0.0,903.185791015625,1.0,278.1499938964844,280.4686889648437,291.578857421875,294.1128234863281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314066767692566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5905.40283203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3694.028076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332880,297.0233154296875,297.1499938964844,293.1499938964844,0.0032494100742042,-332.1521911621094,283.14971923828125,0.7647072076797485,0.2276038974523544,0.2072293907403946,296.9958190917969,297.1499938964844,293.1499938964844,0.00437379674986,-470.425537109375,283.14959716796875,0.8430802226066589,0.3073698878288269,0.2935233414173126,297.0025634765625,297.1499938964844,293.1499938964844,0.0041660037823021,-331.0281982421875,283.1496276855469,0.8303772211074829,0.2926647663116455,0.2065429091453552,297.0107727050781,297.1499938964844,293.1499938964844,0.0038631563074886,-415.7151794433594,283.149658203125,0.8109340071678162,0.2711686789989471,0.2593762576580047,297.0441589355469,297.1499938964844,293.1499938964844,0.0025761150754988,-1315.509765625,283.1497802734375,0.7102242708206177,0.1797636747360229,0.820702850818634,281.8305969238281,286.2579345703125,293.09521484375,288.5888671875,295.4018249511719,297.04425048828125,281.8284606933594,1.0,0.4197456836700439,0.6300305724143982,0.6300305724143982,1.0,1.0,-2.145501136779785,0.8922877311706543,1.2532134056091309,0.4046984314918518,5.551115123125783e-17,1.0,0.0,93.6868133544922,68.0,38744.29296875,-0.0,903.185791015625,1.0,278.1499938964844,280.4686889648437,291.578857421875,294.1128234863281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314066767692566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5905.40283203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3694.028076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332940,297.0215759277344,297.1499938964844,293.1499938964844,0.0033045096788555,-338.111572265625,283.14971923828125,0.7775804400444031,0.2258209437131881,0.2053600251674652,296.9925231933594,297.1499938964844,293.1499938964844,0.0044517312198877,-479.2190551757813,283.14959716796875,0.856860339641571,0.3050827980041504,0.2910895347595215,296.9997253417969,297.1499938964844,293.1499938964844,0.0042401952669024,-337.2228698730469,283.1496276855469,0.8435928821563721,0.290508359670639,0.2048345953226089,297.00732421875,297.1499938964844,293.1499938964844,0.0039298958145082,-423.2884216308594,283.149658203125,0.8238601684570312,0.2690567672252655,0.2571056485176086,297.0419006347656,297.1499938964844,293.1499938964844,0.002616544952616,-1337.4730224609375,283.1497802734375,0.7214901447296143,0.1781928092241287,0.8123038411140442,281.794677734375,286.3837585449219,292.9937438964844,288.5055236816406,295.35986328125,297.0419616699219,281.7925109863281,1.0,0.4108514785766601,0.6301256418228149,0.6301256418228149,1.0,1.0,-2.12546706199646,0.8831210136413574,1.2423460483551023,0.4000246822834015,5.551115123125783e-17,1.0,0.0,86.0940933227539,56.0,38284.19921875,-0.0,856.9158935546875,1.0,278.1499938964844,280.441162109375,291.4933776855469,293.9974060058594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289644360542296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5851.56591796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3671.645263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12333000,297.0215759277344,297.1499938964844,293.1499938964844,0.0033045096788555,-338.111572265625,283.14971923828125,0.7775804400444031,0.2258209437131881,0.2053600251674652,296.9925231933594,297.1499938964844,293.1499938964844,0.0044517312198877,-479.2190551757813,283.14959716796875,0.856860339641571,0.3050827980041504,0.2910895347595215,296.9997253417969,297.1499938964844,293.1499938964844,0.0042401952669024,-337.2228698730469,283.1496276855469,0.8435928821563721,0.290508359670639,0.2048345953226089,297.00732421875,297.1499938964844,293.1499938964844,0.0039298958145082,-423.2884216308594,283.149658203125,0.8238601684570312,0.2690567672252655,0.2571056485176086,297.0419006347656,297.1499938964844,293.1499938964844,0.002616544952616,-1337.4730224609375,283.1497802734375,0.7214901447296143,0.1781928092241287,0.8123038411140442,281.794677734375,286.3837585449219,292.9937438964844,288.5055236816406,295.35986328125,297.0419616699219,281.7925109863281,1.0,0.4108514785766601,0.6301256418228149,0.6301256418228149,1.0,1.0,-2.12546706199646,0.8831210136413574,1.2423460483551023,0.4000246822834015,5.551115123125783e-17,1.0,0.0,86.0940933227539,56.0,38284.19921875,-0.0,856.9158935546875,1.0,278.1499938964844,280.441162109375,291.4933776855469,293.9974060058594,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289644360542296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5851.56591796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3671.645263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12333060,297.02032470703125,297.1499938964844,293.1499938964844,0.0033569182269275,-343.80328369140625,283.14971923828125,0.7971177101135254,0.2240667343139648,0.2034638524055481,296.9897155761719,297.1499938964844,293.1499938964844,0.0045260619372129,-487.6320190429688,283.14959716796875,0.8780602812767029,0.3028024733066559,0.2886054813861847,296.99737548828125,297.1499938964844,293.1499938964844,0.0043109962716698,-343.1537780761719,283.1496276855469,0.8638961315155029,0.2883640825748443,0.2030931413173675,297.0044250488281,297.1499938964844,293.1499938964844,0.0039932499639689,-430.5053405761719,283.149658203125,0.8427858352661133,0.2669518887996673,0.2547850608825683,297.04022216796875,297.1499938964844,293.1499938964844,0.0026546232402324,-1358.2642822265625,283.1497802734375,0.7375651597976685,0.1766544133424759,0.8037842512130737,281.75897216796875,286.505126953125,292.8958740234375,288.42633056640625,295.319580078125,297.040283203125,281.7568359375,1.0,0.4005215167999267,0.6304413080215454,0.6304413080215454,1.0,1.0,-2.1050944328308105,0.8739480972290039,1.2311463356018066,0.3953905403614044,5.551115123125783e-17,1.0,0.0,77.00529479980469,44.0,37828.11328125,-0.0,805.7929077148438,1.0,278.1499938964844,280.41387939453125,291.4124450683594,293.8866882324219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261786937713624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5799.27783203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3646.06591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12333120,297.02032470703125,297.1499938964844,293.1499938964844,0.0033569182269275,-343.80328369140625,283.14971923828125,0.7971177101135254,0.2240667343139648,0.2034638524055481,296.9897155761719,297.1499938964844,293.1499938964844,0.0045260619372129,-487.6320190429688,283.14959716796875,0.8780602812767029,0.3028024733066559,0.2886054813861847,296.99737548828125,297.1499938964844,293.1499938964844,0.0043109962716698,-343.1537780761719,283.1496276855469,0.8638961315155029,0.2883640825748443,0.2030931413173675,297.0044250488281,297.1499938964844,293.1499938964844,0.0039932499639689,-430.5053405761719,283.149658203125,0.8427858352661133,0.2669518887996673,0.2547850608825683,297.04022216796875,297.1499938964844,293.1499938964844,0.0026546232402324,-1358.2642822265625,283.1497802734375,0.7375651597976685,0.1766544133424759,0.8037842512130737,281.75897216796875,286.505126953125,292.8958740234375,288.42633056640625,295.319580078125,297.040283203125,281.7568359375,1.0,0.4005215167999267,0.6304413080215454,0.6304413080215454,1.0,1.0,-2.1050944328308105,0.8739480972290039,1.2311463356018066,0.3953905403614044,5.551115123125783e-17,1.0,0.0,77.00529479980469,44.0,37828.11328125,-0.0,805.7929077148438,1.0,278.1499938964844,280.41387939453125,291.4124450683594,293.8866882324219,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261786937713624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5799.27783203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,3646.06591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12333180,297.0193786621094,297.1499938964844,293.1499938964844,0.0034062955528497,-349.1895446777344,283.14971923828125,0.8235962986946106,0.2223286479711532,0.2015517204999923,296.9872436523437,297.1499938964844,293.1499938964844,0.004596303217113,-495.6085815429688,283.1496276855469,0.9089465737342834,0.3005199134349823,0.2860865890979767,296.9953308105469,297.1499938964844,293.1499938964844,0.0043779453262686,-348.781494140625,283.1496276855469,0.8937598466873169,0.2862219214439392,0.201329156756401,297.0018310546875,297.1499938964844,293.1499938964844,0.0040528145618736,-437.3188781738281,283.1496887207031,0.8706827759742737,0.2648447453975677,0.252429723739624,297.0389709472656,297.1499938964844,293.1499938964844,0.0026901445817202,-1377.765869140625,283.1498107910156,0.7610903382301331,0.1751366853713989,0.7952055335044861,281.7237548828125,286.6214294433594,292.8020935058594,288.3517150878906,295.28131103515625,297.0390319824219,281.7216186523437,1.0,0.389213502407074,0.6307569146156311,0.6307569146156311,1.0,1.0,-2.084522247314453,0.8646946549415588,1.219827651977539,0.3906938135623932,5.551115123125783e-17,1.0,0.0,67.04534149169922,32.0,37378.60546875,-0.0,752.337158203125,1.0,278.1499938964844,280.386962890625,291.3364562988281,293.78125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231111407279968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5748.80712890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3617.842041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12333240,297.0193786621094,297.1499938964844,293.1499938964844,0.0034062955528497,-349.1895446777344,283.14971923828125,0.8235962986946106,0.2223286479711532,0.2015517204999923,296.9872436523437,297.1499938964844,293.1499938964844,0.004596303217113,-495.6085815429688,283.1496276855469,0.9089465737342834,0.3005199134349823,0.2860865890979767,296.9953308105469,297.1499938964844,293.1499938964844,0.0043779453262686,-348.781494140625,283.1496276855469,0.8937598466873169,0.2862219214439392,0.201329156756401,297.0018310546875,297.1499938964844,293.1499938964844,0.0040528145618736,-437.3188781738281,283.1496887207031,0.8706827759742737,0.2648447453975677,0.252429723739624,297.0389709472656,297.1499938964844,293.1499938964844,0.0026901445817202,-1377.765869140625,283.1498107910156,0.7610903382301331,0.1751366853713989,0.7952055335044861,281.7237548828125,286.6214294433594,292.8020935058594,288.3517150878906,295.28131103515625,297.0390319824219,281.7216186523437,1.0,0.389213502407074,0.6307569146156311,0.6307569146156311,1.0,1.0,-2.084522247314453,0.8646946549415588,1.219827651977539,0.3906938135623932,5.551115123125783e-17,1.0,0.0,67.04534149169922,32.0,37378.60546875,-0.0,752.337158203125,1.0,278.1499938964844,280.386962890625,291.3364562988281,293.78125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231111407279968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5748.80712890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3617.842041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12333300,297.0189819335937,297.1499938964844,293.1499938964844,0.0034297925885766,-351.76177978515625,283.1497497558594,0.8399953842163086,0.2214631140232086,0.2005915343761444,296.9861145019531,297.1499938964844,293.1499938964844,0.0046298103407025,-499.4238586425781,283.1496276855469,0.9313849210739136,0.2993760108947754,0.2848168611526489,296.994384765625,297.1499938964844,293.1499938964844,0.004409899469465,-351.4750671386719,283.149658203125,0.9141289591789246,0.2851496636867523,0.2004405856132507,297.0006408691406,297.1499938964844,293.1499938964844,0.0040811100043356,-440.56646728515625,283.1496887207031,0.8896222710609436,0.2637885212898254,0.2512417137622833,297.0384826660156,297.1499938964844,293.1499938964844,0.0027069086208939,-1387.0108642578125,283.1498107910156,0.7772269248962402,0.1743828356266021,0.7909026145935059,281.7063293457031,286.677490234375,292.7568664550781,288.3163146972656,295.26300048828125,297.0385131835937,281.7041931152344,1.0,0.38327756524086,0.6309147477149963,0.6309147477149963,1.0,1.0,-2.074183940887451,0.86004638671875,1.2141375541687012,0.3883261084556579,5.551115123125783e-17,1.0,0.0,61.856231689453125,32.0,37156.828125,-0.0,725.2019653320312,1.0,278.1499938964844,280.3736877441406,291.30035400390625,293.7305908203125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214766025543212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5724.30615234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3602.77880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12333360,297.0186462402344,297.1499938964844,293.1499938964844,0.0034525024238973,-354.2539367675781,283.1497497558594,0.8607569932937622,0.2205990701913833,0.1996289789676666,296.9850158691406,297.1499938964844,293.1499938964844,0.0046622464433312,-503.1240539550781,283.1496276855469,0.9582958817481996,0.2982295751571655,0.2835407555103302,296.9934997558594,297.1499938964844,293.1499938964844,0.0044408445246517,-354.0886535644531,283.149658203125,0.9414122700691224,0.2840757966041565,0.199547991156578,296.99951171875,297.1499938964844,293.1499938964844,0.0041084196418523,-443.7082824707031,283.1496887207031,0.9136749505996704,0.262729674577713,0.2500472962856293,297.0380249023437,297.1499938964844,293.1499938964844,0.0027230160776525,-1395.921630859375,283.1498107910156,0.7974634766578674,0.1736312508583068,0.7865920662879944,281.6890869140625,286.7320556640625,292.7128601074219,288.2822570800781,295.2450866699219,297.0380554199219,281.6869506835937,1.0,0.3771769404411316,0.6311700344085693,0.6311700344085693,1.0,1.0,-2.063812255859375,0.8554434776306152,1.208368897438049,0.3860051929950714,5.551115123125783e-17,1.0,0.0,56.56291961669922,25.0,36937.125,-0.0,697.9324951171875,1.0,278.1499938964844,280.36053466796875,291.26568603515625,293.68145751953125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919780135154724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5700.32666015625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3587.12939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12333420,297.01788330078125,297.1499938964844,293.1499938964844,0.0034991158172488,-359.3718566894531,283.1497497558594,0.908252775669098,0.2188577651977539,0.197770744562149,296.9841613769531,297.1499938964844,293.1499938964844,0.0046834852546453,-505.8636169433594,283.14971923828125,0.9990000128746032,0.2960482537746429,0.2773797512054443,296.9916687011719,297.1499938964844,293.1499938964844,0.0045039653778076,-359.4223937988281,283.149658203125,0.9913359880447388,0.2819089889526367,0.1978099048137664,296.9972229003906,297.1499938964844,293.1499938964844,0.0041641211137175,-450.1207275390625,283.1496887207031,0.9687356352806092,0.2605911493301391,0.2477202117443084,297.037109375,297.1499938964844,293.1499938964844,0.002756352070719,-1414.3629150390625,283.1498107910156,0.8386204242706299,0.1721201837062835,0.7783222198486328,281.6541748046875,286.8364562988281,292.628662109375,288.21844482421875,295.21112060546875,297.0371398925781,281.651611328125,1.0,0.3661901652812958,0.6316806077957153,0.6316806077957153,1.0,1.0,-2.0405967235565186,0.8450949192047119,1.1955018043518066,0.3808562755584717,5.551115123125783e-17,1.0,0.0,47.81279754638672,43.0,36477.96484375,-0.0,648.2242431640625,1.0,278.1499938964844,280.33349609375,291.2004699707031,293.5873413085937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161803722381592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5652.509765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3553.867431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12333480,297.01788330078125,297.1499938964844,293.1499938964844,0.0034991158172488,-359.3718566894531,283.1497497558594,0.908252775669098,0.2188577651977539,0.197770744562149,296.9841613769531,297.1499938964844,293.1499938964844,0.0046834852546453,-505.8636169433594,283.14971923828125,0.9990000128746032,0.2960482537746429,0.2773797512054443,296.9916687011719,297.1499938964844,293.1499938964844,0.0045039653778076,-359.4223937988281,283.149658203125,0.9913359880447388,0.2819089889526367,0.1978099048137664,296.9972229003906,297.1499938964844,293.1499938964844,0.0041641211137175,-450.1207275390625,283.1496887207031,0.9687356352806092,0.2605911493301391,0.2477202117443084,297.037109375,297.1499938964844,293.1499938964844,0.002756352070719,-1414.3629150390625,283.1498107910156,0.8386204242706299,0.1721201837062835,0.7783222198486328,281.6541748046875,286.8364562988281,292.628662109375,288.21844482421875,295.21112060546875,297.0371398925781,281.651611328125,1.0,0.3661901652812958,0.6316806077957153,0.6316806077957153,1.0,1.0,-2.0405967235565186,0.8450949192047119,1.1955018043518066,0.3808562755584717,5.551115123125783e-17,1.0,0.0,47.81279754638672,43.0,36477.96484375,-0.0,648.2242431640625,1.0,278.1499938964844,280.33349609375,291.2004699707031,293.5873413085937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161803722381592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5652.509765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3553.867431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12333540,297.01666259765625,297.1499938964844,293.1499938964844,0.0035450612194836,-364.4122619628906,283.1497497558594,0.9063166379928588,0.2170621007680893,0.1961712688207626,296.9915771484375,297.1499938964844,293.1499938964844,0.0047574564814567,-514.2347412109375,283.1496887207031,0.9990000128746032,0.2947116792201996,0.2767573893070221,296.9895935058594,297.1499938964844,293.1499938964844,0.0045650270767509,-364.5813598632813,283.1496887207031,0.9898722171783448,0.279691606760025,0.1962728053331375,296.9947509765625,297.1499938964844,293.1499938964844,0.0042181555181741,-456.3405151367188,283.14971923828125,0.9667786955833436,0.2584042549133301,0.2456657290458679,297.0360717773437,297.1499938964844,293.1499938964844,0.0027903723530471,-1433.12060546875,283.1498413085937,0.8368719220161438,0.1705860346555709,0.77144855260849,281.6201477050781,286.9339904785156,292.54998779296875,288.1607971191406,295.17877197265625,297.0361022949219,281.6192321777344,1.0,0.3642963469028473,0.6321911811828613,0.6321911811828613,1.0,1.0,-2.024214744567871,0.8379559516906738,1.1862587928771973,0.3770027756690979,5.551115123125783e-17,1.0,0.0,47.28753280639648,61.0,36098.30859375,-0.0,633.905029296875,1.0,278.1499938964844,280.30938720703125,291.14013671875,293.4971618652344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120110869407654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5609.61962890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3515.258056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12333600,297.01666259765625,297.1499938964844,293.1499938964844,0.0035450612194836,-364.4122619628906,283.1497497558594,0.9063166379928588,0.2170621007680893,0.1961712688207626,296.9915771484375,297.1499938964844,293.1499938964844,0.0047574564814567,-514.2347412109375,283.1496887207031,0.9990000128746032,0.2947116792201996,0.2767573893070221,296.9895935058594,297.1499938964844,293.1499938964844,0.0045650270767509,-364.5813598632813,283.1496887207031,0.9898722171783448,0.279691606760025,0.1962728053331375,296.9947509765625,297.1499938964844,293.1499938964844,0.0042181555181741,-456.3405151367188,283.14971923828125,0.9667786955833436,0.2584042549133301,0.2456657290458679,297.0360717773437,297.1499938964844,293.1499938964844,0.0027903723530471,-1433.12060546875,283.1498413085937,0.8368719220161438,0.1705860346555709,0.77144855260849,281.6201477050781,286.9339904785156,292.54998779296875,288.1607971191406,295.17877197265625,297.0361022949219,281.6192321777344,1.0,0.3642963469028473,0.6321911811828613,0.6321911811828613,1.0,1.0,-2.024214744567871,0.8379559516906738,1.1862587928771973,0.3770027756690979,5.551115123125783e-17,1.0,0.0,47.28753280639648,61.0,36098.30859375,-0.0,633.905029296875,1.0,278.1499938964844,280.30938720703125,291.14013671875,293.4971618652344,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120110869407654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5609.61962890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3515.258056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12333660,297.0144348144531,297.1499938964844,293.1499938964844,0.0035656976979225,-366.7404174804688,283.1498107910156,0.8641712665557861,0.2151476293802261,0.1947231441736221,296.9820556640625,297.1499938964844,293.1499938964844,0.0048379935324192,-523.1427612304688,283.149658203125,0.9634009599685668,0.2917371988296509,0.2775002717971802,296.9866943359375,297.1499938964844,293.1499938964844,0.0045927450992167,-366.9835815429688,283.1497497558594,0.946073830127716,0.2773663401603699,0.1948606371879577,296.9915466308594,297.1499938964844,293.1499938964844,0.0042416779324412,-459.1324157714844,283.1497802734375,0.9176810383796692,0.2561144232749939,0.243784949183464,297.0341491699219,297.1499938964844,293.1499938964844,0.002805424388498,-1441.6834716796875,283.1498718261719,0.8000898361206055,0.1689491719007492,0.7654452919960022,281.5992126464844,287.0279235839844,292.4742431640625,288.1092529296875,295.1466369628906,297.03424072265625,281.5976867675781,1.0,0.3684047758579254,0.6327957510948181,0.6327957510948181,1.0,1.0,-2.012459754943848,0.8329371809959412,1.1795225143432615,0.3745873272418976,5.551115123125783e-17,1.0,0.0,53.184024810791016,79.0,35814.48828125,-0.0,644.9180908203125,1.0,278.1499938964844,280.2927551269531,291.0919189453125,293.42950439453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908521294593811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5578.85009765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3482.875244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12333720,297.0144348144531,297.1499938964844,293.1499938964844,0.0035656976979225,-366.7404174804688,283.1498107910156,0.8641712665557861,0.2151476293802261,0.1947231441736221,296.9820556640625,297.1499938964844,293.1499938964844,0.0048379935324192,-523.1427612304688,283.149658203125,0.9634009599685668,0.2917371988296509,0.2775002717971802,296.9866943359375,297.1499938964844,293.1499938964844,0.0045927450992167,-366.9835815429688,283.1497497558594,0.946073830127716,0.2773663401603699,0.1948606371879577,296.9915466308594,297.1499938964844,293.1499938964844,0.0042416779324412,-459.1324157714844,283.1497802734375,0.9176810383796692,0.2561144232749939,0.243784949183464,297.0341491699219,297.1499938964844,293.1499938964844,0.002805424388498,-1441.6834716796875,283.1498718261719,0.8000898361206055,0.1689491719007492,0.7654452919960022,281.5992126464844,287.0279235839844,292.4742431640625,288.1092529296875,295.1466369628906,297.03424072265625,281.5976867675781,1.0,0.3684047758579254,0.6327957510948181,0.6327957510948181,1.0,1.0,-2.012459754943848,0.8329371809959412,1.1795225143432615,0.3745873272418976,5.551115123125783e-17,1.0,0.0,53.184024810791016,79.0,35814.48828125,-0.0,644.9180908203125,1.0,278.1499938964844,280.2927551269531,291.0919189453125,293.42950439453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908521294593811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5578.85009765625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3482.875244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12333780,297.0111999511719,297.1499938964844,293.1499938964844,0.0035960469394922,-370.1119995117188,283.1498107910156,0.816784143447876,0.2131015360355377,0.1933234483003616,296.9748229980469,297.1499938964844,293.1499938964844,0.0048692575655877,-526.841796875,283.14971923828125,0.9014017581939696,0.2888742089271545,0.2752071917057037,296.98291015625,297.1499938964844,293.1499938964844,0.0046329544857144,-370.420166015625,283.1497497558594,0.8862810730934143,0.2749158143997192,0.1934919655323028,296.987548828125,297.1499938964844,293.1499938964844,0.0042767799459397,-463.2274169921875,283.1497802734375,0.8628316521644592,0.2537017464637756,0.2419660836458206,297.0311584472656,297.1499938964844,293.1499938964844,0.0028282720595598,-1454.4356689453125,283.1498718261719,0.7535445094108582,0.1671793758869171,0.7596834897994995,281.5736389160156,287.12188720703125,292.3984680175781,288.06317138671875,295.1142578125,297.0312805175781,281.5719909667969,1.0,0.3760362565517425,0.6334003210067749,0.6334003210067749,1.0,1.0,-1.9969316720962524,0.8261837363243103,1.170747995376587,0.3712844252586365,5.551115123125783e-17,1.0,0.0,63.60554885864258,97.0,35486.71484375,-0.0,668.4210205078125,1.0,278.1499938964844,280.2733764648437,291.0472412109375,293.364013671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905366063117981,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5545.513671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3453.550537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12333840,297.0111999511719,297.1499938964844,293.1499938964844,0.0035960469394922,-370.1119995117188,283.1498107910156,0.816784143447876,0.2131015360355377,0.1933234483003616,296.9748229980469,297.1499938964844,293.1499938964844,0.0048692575655877,-526.841796875,283.14971923828125,0.9014017581939696,0.2888742089271545,0.2752071917057037,296.98291015625,297.1499938964844,293.1499938964844,0.0046329544857144,-370.420166015625,283.1497497558594,0.8862810730934143,0.2749158143997192,0.1934919655323028,296.987548828125,297.1499938964844,293.1499938964844,0.0042767799459397,-463.2274169921875,283.1497802734375,0.8628316521644592,0.2537017464637756,0.2419660836458206,297.0311584472656,297.1499938964844,293.1499938964844,0.0028282720595598,-1454.4356689453125,283.1498718261719,0.7535445094108582,0.1671793758869171,0.7596834897994995,281.5736389160156,287.12188720703125,292.3984680175781,288.06317138671875,295.1142578125,297.0312805175781,281.5719909667969,1.0,0.3760362565517425,0.6334003210067749,0.6334003210067749,1.0,1.0,-1.9969316720962524,0.8261837363243103,1.170747995376587,0.3712844252586365,5.551115123125783e-17,1.0,0.0,63.60554885864258,97.0,35486.71484375,-0.0,668.4210205078125,1.0,278.1499938964844,280.2733764648437,291.0472412109375,293.364013671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905366063117981,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5545.513671875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3453.550537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
