time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333900,297.0093078613281,297.1499938964844,293.1499938964844,0.0036109187640249,-371.7680969238281,283.1498107910156,0.7942490577697754,0.2120379358530044,0.1926255673170089,296.971923828125,297.1499938964844,293.1499938964844,0.0048883720301091,-529.0643920898438,283.14971923828125,0.8759256601333618,0.2874785363674164,0.2741418778896332,296.9808044433594,297.1499938964844,293.1499938964844,0.0046526859514415,-372.1097412109375,283.1497497558594,0.8616880774497986,0.2736502885818481,0.1928097605705261,296.9853210449219,297.1499938964844,293.1499938964844,0.0042939689010381,-465.23724365234375,283.1497802734375,0.8398258090019226,0.2524551153182983,0.2410597205162048,297.0294189453125,297.1499938964844,293.1499938964844,0.002839442808181,-1460.6876220703125,283.1498718261719,0.7339258193969727,0.1662533432245254,0.7568095326423645,281.5608215332031,287.1688842773437,292.360595703125,288.04205322265625,295.0978698730469,297.029541015625,281.5592041015625,1.0,0.3808401226997375,0.6337025761604309,0.6337025761604309,1.0,1.0,-1.989455223083496,0.8229458928108215,1.1665092706680298,0.3696650564670563,5.551115123125783e-17,1.0,0.0,69.91259765625,97.0,35327.81640625,-0.0,683.913330078125,1.0,278.1499938964844,280.26385498046875,291.0262145996094,293.3326110839844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903788924217224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5529.369140625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3438.876708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12333960,297.0073547363281,297.1499938964844,293.1499938964844,0.0036252196878194,-373.3648376464844,283.1498413085937,0.7734605073928833,0.2109528630971908,0.1919270008802414,296.9692077636719,297.1499938964844,293.1499938964844,0.0049072192050516,-531.2568359375,283.1497497558594,0.8535714149475098,0.2860837578773498,0.2731050848960876,296.9786071777344,297.1499938964844,293.1499938964844,0.0046716867946088,-373.7403564453125,283.1497802734375,0.84037846326828,0.2723627984523773,0.1921268701553344,296.9830322265625,297.1499938964844,293.1499938964844,0.0043104630894958,-467.1710815429688,283.1498107910156,0.8196924328804016,0.2511861026287079,0.2401521652936935,297.02752685546875,297.1499938964844,293.1499938964844,0.0028501474298536,-1466.6973876953125,283.1498718261719,0.7163283824920654,0.1653053313493728,0.7539303302764893,281.5481872558594,287.2158508300781,292.3226928710937,288.0221252441406,295.0814819335937,297.0276794433594,281.54656982421875,1.0,0.3860710561275482,0.6339665651321411,0.6339665651321411,1.0,1.0,-1.9820035696029663,0.8196974396705627,1.1623060703277588,0.3680282235145569,5.551115123125783e-17,1.0,0.0,76.74267578125,85.0,35171.28125,-0.0,701.06787109375,1.0,278.1499938964844,280.2544860839844,291.00616455078125,293.30224609375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021847248077391,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5513.64306640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3423.940673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12334020,297.0036926269531,297.1499938964844,293.1499938964844,0.0036525703035295,-376.461669921875,283.1498413085937,0.7582696676254272,0.208773985505104,0.1901753395795822,296.9643859863281,297.1499938964844,293.1499938964844,0.0049462709575891,-535.8291015625,283.1497802734375,0.8375972509384155,0.283303827047348,0.2706947922706604,296.9743957519531,297.1499938964844,293.1499938964844,0.0047099166549742,-377.0499877929688,283.1497802734375,0.8250554800033569,0.2697644829750061,0.1904791295528412,296.97857666015625,297.1499938964844,293.1499938964844,0.0043429885990917,-471.0276184082031,283.1498107910156,0.803900420665741,0.2486176192760467,0.2379508912563324,297.0238647460937,297.1499938964844,293.1499938964844,0.0028689026366919,-1477.4783935546875,283.1498718261719,0.7016284465789795,0.1633823364973068,0.7463505268096924,281.5201416015625,287.309814453125,292.2469482421875,287.9857177734375,295.0492248535156,297.02398681640625,281.5181884765625,1.0,0.3873628377914428,0.6344946026802063,0.6344946026802063,1.0,1.0,-1.963284254074097,0.8114438652992249,1.1518404483795166,0.3638579845428467,5.551115123125783e-17,1.0,0.0,81.68050384521484,73.0,34815.6796875,-0.0,702.7066040039062,1.0,278.1499938964844,280.2334289550781,290.96881103515625,293.2431640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988260626792908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5480.068359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3392.63916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12334080,297.0036926269531,297.1499938964844,293.1499938964844,0.0036525703035295,-376.461669921875,283.1498413085937,0.7582696676254272,0.208773985505104,0.1901753395795822,296.9643859863281,297.1499938964844,293.1499938964844,0.0049462709575891,-535.8291015625,283.1497802734375,0.8375972509384155,0.283303827047348,0.2706947922706604,296.9743957519531,297.1499938964844,293.1499938964844,0.0047099166549742,-377.0499877929688,283.1497802734375,0.8250554800033569,0.2697644829750061,0.1904791295528412,296.97857666015625,297.1499938964844,293.1499938964844,0.0043429885990917,-471.0276184082031,283.1498107910156,0.803900420665741,0.2486176192760467,0.2379508912563324,297.0238647460937,297.1499938964844,293.1499938964844,0.0028689026366919,-1477.4783935546875,283.1498718261719,0.7016284465789795,0.1633823364973068,0.7463505268096924,281.5201416015625,287.309814453125,292.2469482421875,287.9857177734375,295.0492248535156,297.02398681640625,281.5181884765625,1.0,0.3873628377914428,0.6344946026802063,0.6344946026802063,1.0,1.0,-1.963284254074097,0.8114438652992249,1.1518404483795166,0.3638579845428467,5.551115123125783e-17,1.0,0.0,81.68050384521484,73.0,34815.6796875,-0.0,702.7066040039062,1.0,278.1499938964844,280.2334289550781,290.96881103515625,293.2431640625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988260626792908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5480.068359375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3392.63916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12334140,297.0011291503906,297.1499938964844,293.1499938964844,0.0036806615535169,-379.6648254394531,283.1498413085937,0.7571297883987427,0.2066618651151657,0.1882428526878357,296.96063232421875,297.1499938964844,293.1499938964844,0.0049875164404511,-540.67529296875,283.1497802734375,0.8365294933319092,0.2805725336074829,0.2680856883525848,296.9710998535156,297.1499938964844,293.1499938964844,0.0047497381456196,-380.5139770507813,283.1497802734375,0.8240482211112976,0.2672024965286255,0.1886703819036483,296.9748840332031,297.1499938964844,293.1499938964844,0.0043763308785855,-475.0083312988281,283.1498107910156,0.8026199340820312,0.246072307229042,0.2355193644762039,297.0210266113281,297.1499938964844,293.1499938964844,0.0028868294321,-1487.9517822265625,283.14990234375,0.700137197971344,0.1614953428506851,0.7377256751060486,281.4894104003906,287.4036865234375,292.17120361328125,287.9534912109375,295.0177001953125,297.0211181640625,281.4873352050781,1.0,0.3834890127182007,0.6350226402282715,0.6350226402282715,1.0,1.0,-1.9423828125,0.8022013306617737,1.140181541442871,0.3591254651546478,5.551115123125783e-17,1.0,0.0,80.53268432617188,61.0,34435.859375,-0.0,682.4102172851562,1.0,278.1499938964844,280.21075439453125,290.9345397949219,293.1851501464844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950405716896057,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5445.32275390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3357.31298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12334200,297.0011291503906,297.1499938964844,293.1499938964844,0.0036806615535169,-379.6648254394531,283.1498413085937,0.7571297883987427,0.2066618651151657,0.1882428526878357,296.96063232421875,297.1499938964844,293.1499938964844,0.0049875164404511,-540.67529296875,283.1497802734375,0.8365294933319092,0.2805725336074829,0.2680856883525848,296.9710998535156,297.1499938964844,293.1499938964844,0.0047497381456196,-380.5139770507813,283.1497802734375,0.8240482211112976,0.2672024965286255,0.1886703819036483,296.9748840332031,297.1499938964844,293.1499938964844,0.0043763308785855,-475.0083312988281,283.1498107910156,0.8026199340820312,0.246072307229042,0.2355193644762039,297.0210266113281,297.1499938964844,293.1499938964844,0.0028868294321,-1487.9517822265625,283.14990234375,0.700137197971344,0.1614953428506851,0.7377256751060486,281.4894104003906,287.4036865234375,292.17120361328125,287.9534912109375,295.0177001953125,297.0211181640625,281.4873352050781,1.0,0.3834890127182007,0.6350226402282715,0.6350226402282715,1.0,1.0,-1.9423828125,0.8022013306617737,1.140181541442871,0.3591254651546478,5.551115123125783e-17,1.0,0.0,80.53268432617188,61.0,34435.859375,-0.0,682.4102172851562,1.0,278.1499938964844,280.21075439453125,290.9345397949219,293.1851501464844,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950405716896057,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5445.32275390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3357.31298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12334260,296.99957275390625,297.1499938964844,293.1499938964844,0.0037075425498187,-382.7561340332031,283.1498413085937,0.7645745277404785,0.2046165317296981,0.1862334012985229,296.9577941894531,297.1499938964844,293.1499938964844,0.0050273537635803,-545.3856201171875,283.1497802734375,0.8445496559143066,0.2778844237327575,0.2653732001781463,296.9685974121094,297.1499938964844,293.1499938964844,0.0047881114296615,-383.8742370605469,283.1498107910156,0.8318625688552856,0.2646833956241607,0.1867837607860565,296.9720153808594,297.1499938964844,293.1499938964844,0.0044078784994781,-478.8100891113281,283.1498413085937,0.81065434217453,0.2435609102249145,0.2329729199409485,297.01904296875,297.1499938964844,293.1499938964844,0.0029029988218098,-1497.5682373046875,283.14990234375,0.7070942521095276,0.1596608012914657,0.7286341190338135,281.45782470703125,287.4975280761719,292.0955505371094,287.925048828125,294.9866027832031,297.01910400390625,281.4556884765625,1.0,0.3761898875236511,0.6357696056365967,0.6357696056365967,1.0,1.0,-1.92047131061554,0.792628824710846,1.1278425455093384,0.3542614281177521,5.551115123125783e-17,1.0,0.0,75.66481018066406,49.0,34048.64453125,-0.0,649.5494384765625,1.0,278.1499938964844,280.1876220703125,290.904052734375,293.1300964355469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890829861164093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5410.97998046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3317.9677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12334320,296.99957275390625,297.1499938964844,293.1499938964844,0.0037075425498187,-382.7561340332031,283.1498413085937,0.7645745277404785,0.2046165317296981,0.1862334012985229,296.9577941894531,297.1499938964844,293.1499938964844,0.0050273537635803,-545.3856201171875,283.1497802734375,0.8445496559143066,0.2778844237327575,0.2653732001781463,296.9685974121094,297.1499938964844,293.1499938964844,0.0047881114296615,-383.8742370605469,283.1498107910156,0.8318625688552856,0.2646833956241607,0.1867837607860565,296.9720153808594,297.1499938964844,293.1499938964844,0.0044078784994781,-478.8100891113281,283.1498413085937,0.81065434217453,0.2435609102249145,0.2329729199409485,297.01904296875,297.1499938964844,293.1499938964844,0.0029029988218098,-1497.5682373046875,283.14990234375,0.7070942521095276,0.1596608012914657,0.7286341190338135,281.45782470703125,287.4975280761719,292.0955505371094,287.925048828125,294.9866027832031,297.01910400390625,281.4556884765625,1.0,0.3761898875236511,0.6357696056365967,0.6357696056365967,1.0,1.0,-1.92047131061554,0.792628824710846,1.1278425455093384,0.3542614281177521,5.551115123125783e-17,1.0,0.0,75.66481018066406,49.0,34048.64453125,-0.0,649.5494384765625,1.0,278.1499938964844,280.1876220703125,290.904052734375,293.1300964355469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890829861164093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5410.97998046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3317.9677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12334380,296.99871826171875,297.1499938964844,293.1499938964844,0.003732667537406,-385.6731567382813,283.1498718261719,0.7797216176986694,0.2026232033967971,0.1841869801282882,296.95562744140625,297.1499938964844,293.1499938964844,0.0050647873431444,-549.8452758789062,283.1497802734375,0.8607831001281738,0.2752277255058288,0.2626013457775116,296.9667663574219,297.1499938964844,293.1499938964844,0.0048242113552987,-387.0592956542969,283.1498107910156,0.8474372029304504,0.262198656797409,0.1848550289869308,296.9697570800781,297.1499938964844,293.1499938964844,0.0044369883835315,-482.3558654785156,283.1498413085937,0.825671911239624,0.2410778701305389,0.2303632348775863,297.0177917480469,297.1499938964844,293.1499938964844,0.0029173493385314,-1506.2703857421875,283.14990234375,0.7204352617263794,0.1578746885061264,0.7193325161933899,281.42596435546875,287.5912475585937,292.0199584960937,287.8999938964844,294.9560546875,297.0178527832031,281.4237976074219,1.0,0.3666139841079712,0.6365165710449219,0.6365165710449219,1.0,1.0,-1.8980658054351809,0.7828382849693298,1.115227460861206,0.3492694497108459,5.551115123125783e-17,1.0,0.0,68.4695053100586,37.0,33660.3359375,-0.0,609.4830322265625,1.0,278.1499938964844,280.1643981933594,290.87750244140625,293.0788879394531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863202333450317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5377.5576171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3275.77880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12334440,296.99871826171875,297.1499938964844,293.1499938964844,0.003732667537406,-385.6731567382813,283.1498718261719,0.7797216176986694,0.2026232033967971,0.1841869801282882,296.95562744140625,297.1499938964844,293.1499938964844,0.0050647873431444,-549.8452758789062,283.1497802734375,0.8607831001281738,0.2752277255058288,0.2626013457775116,296.9667663574219,297.1499938964844,293.1499938964844,0.0048242113552987,-387.0592956542969,283.1498107910156,0.8474372029304504,0.262198656797409,0.1848550289869308,296.9697570800781,297.1499938964844,293.1499938964844,0.0044369883835315,-482.3558654785156,283.1498413085937,0.825671911239624,0.2410778701305389,0.2303632348775863,297.0177917480469,297.1499938964844,293.1499938964844,0.0029173493385314,-1506.2703857421875,283.14990234375,0.7204352617263794,0.1578746885061264,0.7193325161933899,281.42596435546875,287.5912475585937,292.0199584960937,287.8999938964844,294.9560546875,297.0178527832031,281.4237976074219,1.0,0.3666139841079712,0.6365165710449219,0.6365165710449219,1.0,1.0,-1.8980658054351809,0.7828382849693298,1.115227460861206,0.3492694497108459,5.551115123125783e-17,1.0,0.0,68.4695053100586,37.0,33660.3359375,-0.0,609.4830322265625,1.0,278.1499938964844,280.1643981933594,290.87750244140625,293.0788879394531,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863202333450317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5377.5576171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3275.77880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12334500,296.9984741210937,297.1499938964844,293.1499938964844,0.0037445041816681,-387.058349609375,283.1498718261719,0.7905393838882446,0.2016416490077972,0.1831560581922531,296.9547119140625,297.1499938964844,293.1499938964844,0.0050824824720621,-551.9669189453125,283.1498107910156,0.8725035190582275,0.273907870054245,0.2612006664276123,296.9660339355469,297.1499938964844,293.1499938964844,0.0048413071781396,-388.5771179199219,283.1498107910156,0.8586696982383728,0.260966032743454,0.1838806420564651,296.96881103515625,297.1499938964844,293.1499938964844,0.0044505554251372,-484.0235900878906,283.1498413085937,0.836048424243927,0.2398443222045898,0.229043036699295,297.01739501953125,297.1499938964844,293.1499938964844,0.002923849504441,-1510.278076171875,283.14990234375,0.7292893528938293,0.1569970399141311,0.7146427631378174,281.4100036621094,287.6380615234375,291.9822082519531,287.8886108398437,294.94097900390625,297.0174255371094,281.4078674316406,1.0,0.3611859679222107,0.6368900537490845,0.6368900537490845,1.0,1.0,-1.8867583274841309,0.7778967022895813,1.1088616847991943,0.3467441201210022,5.551115123125783e-17,1.0,0.0,64.27226257324219,37.0,33466.6171875,-0.0,587.7774658203125,1.0,278.1499938964844,280.1528015136719,290.8656005859375,293.0547180175781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839923739433289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5361.2373046875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3253.9833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12334560,296.99835205078125,297.1499938964844,293.1499938964844,0.0037558709736913,-388.3959655761719,283.1498718261719,0.8039243221282959,0.2006683200597763,0.1821219027042389,296.95391845703125,297.1499938964844,293.1499938964844,0.0050995047204196,-554.0172119140625,283.1498107910156,0.8872250318527222,0.2725920379161834,0.2597924768924713,296.96539306640625,297.1499938964844,293.1499938964844,0.0048577785491943,-390.0459899902344,283.1498107910156,0.8728785514831543,0.2597383558750152,0.1829013377428054,296.9679870605469,297.1499938964844,293.1499938964844,0.0044634793885052,-485.6227722167969,283.1498413085937,0.8490738272666931,0.2386146336793899,0.2277151048183441,297.01708984375,297.1499938964844,293.1499938964844,0.0029299301095306,-1514.0716552734375,283.1499328613281,0.7402026057243347,0.1561281681060791,0.7099393010139465,281.3940734863281,287.6848449707031,291.9444885253906,287.8779296875,294.9258117675781,297.0171203613281,281.39190673828125,1.0,0.3554070293903351,0.6373836994171143,0.6373836994171143,1.0,1.0,-1.8754078149795528,0.7730011940002441,1.102406620979309,0.3442701995372772,5.551115123125783e-17,1.0,0.0,59.77477645874024,25.0,33273.3125,-0.0,565.3267822265625,1.0,278.1499938964844,280.1412353515625,290.85455322265625,293.0315246582031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816355466842651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5345.171875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3231.906494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12334620,296.9982604980469,297.1499938964844,293.1499938964844,0.0037772124633193,-390.9295043945313,283.1498718261719,0.837887704372406,0.1987387388944625,0.1800491660833358,296.9525146484375,297.1499938964844,293.1499938964844,0.0051315566524863,-557.905517578125,283.1498107910156,0.9303449988365172,0.2699674963951111,0.2569614946842193,296.9643249511719,297.1499938964844,293.1499938964844,0.0048888730816543,-392.838134765625,283.1498107910156,0.9133211374282836,0.2572923600673675,0.1809335649013519,296.966552734375,297.1499938964844,293.1499938964844,0.0044874469749629,-488.6195068359375,283.1498718261719,0.8865591287612915,0.2361619770526886,0.2250442951917648,297.0167541503906,297.1499938964844,293.1499938964844,0.0029408740811049,-1521.03515625,283.1499328613281,0.771642804145813,0.1544093787670135,0.700518012046814,281.3622436523437,287.7783203125,291.8691101074219,287.8584289550781,294.89569091796875,297.0167541503906,281.3600769042969,1.0,0.3430725336074829,0.6383709907531738,0.6383709907531738,1.0,1.0,-1.8526360988616943,0.7631874084472656,1.0894486904144287,0.3393041491508484,5.551115123125783e-17,1.0,0.0,50.21666717529297,25.0,32888.42578125,-0.0,519.3721923828125,1.0,278.1499938964844,280.11822509765625,290.8345031738281,292.9873352050781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768497109413147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5313.72216796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3187.05078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12334680,296.9982604980469,297.1499938964844,293.1499938964844,0.0037772124633193,-390.9295043945313,283.1498718261719,0.837887704372406,0.1987387388944625,0.1800491660833358,296.9525146484375,297.1499938964844,293.1499938964844,0.0051315566524863,-557.905517578125,283.1498107910156,0.9303449988365172,0.2699674963951111,0.2569614946842193,296.9643249511719,297.1499938964844,293.1499938964844,0.0048888730816543,-392.838134765625,283.1498107910156,0.9133211374282836,0.2572923600673675,0.1809335649013519,296.966552734375,297.1499938964844,293.1499938964844,0.0044874469749629,-488.6195068359375,283.1498718261719,0.8865591287612915,0.2361619770526886,0.2250442951917648,297.0167541503906,297.1499938964844,293.1499938964844,0.0029408740811049,-1521.03515625,283.1499328613281,0.771642804145813,0.1544093787670135,0.700518012046814,281.3622436523437,287.7783203125,291.8691101074219,287.8584289550781,294.89569091796875,297.0167541503906,281.3600769042969,1.0,0.3430725336074829,0.6383709907531738,0.6383709907531738,1.0,1.0,-1.8526360988616943,0.7631874084472656,1.0894486904144287,0.3393041491508484,5.551115123125783e-17,1.0,0.0,50.21666717529297,25.0,32888.42578125,-0.0,519.3721923828125,1.0,278.1499938964844,280.11822509765625,290.8345031738281,292.9873352050781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768497109413147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5313.72216796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3187.05078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12334740,296.9981689453125,297.1499938964844,293.1499938964844,0.003797048702836,-393.2973937988281,283.1498718261719,0.868661642074585,0.1968084275722503,0.1780988574028015,296.95123291015625,297.1499938964844,293.1499938964844,0.0051605147309601,-561.4465942382812,283.1498413085937,0.9689866304397584,0.2673359513282776,0.2542504966259002,296.9633483886719,297.1499938964844,293.1499938964844,0.0049172006547451,-395.3995971679688,283.1498413085937,0.953149437904358,0.2548401951789856,0.1790556758642196,296.9652099609375,297.1499938964844,293.1499938964844,0.0045088832266628,-491.3291931152344,283.1498718261719,0.922441065311432,0.2337017357349395,0.2224929481744766,297.0165100097656,297.1499938964844,293.1499938964844,0.0029511479660868,-1527.6085205078125,283.1499328613281,0.8010560870170593,0.1526983082294464,0.691735565662384,281.3316345214844,287.87158203125,291.7938842773437,287.8410949707031,294.8655700683594,297.0165405273437,281.32958984375,1.0,0.334057480096817,0.6393582820892334,0.6393582820892334,1.0,1.0,-1.8311728239059448,0.7539727687835693,1.077200174331665,0.334631860256195,5.551115123125783e-17,1.0,0.0,43.73628616333008,28.0,32523.466796875,-0.0,484.9220581054688,1.0,278.1499938964844,280.0962829589844,290.8171081542969,292.9466552734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720380067825317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5284.30859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3141.927490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12334800,296.9981689453125,297.1499938964844,293.1499938964844,0.003797048702836,-393.2973937988281,283.1498718261719,0.868661642074585,0.1968084275722503,0.1780988574028015,296.95123291015625,297.1499938964844,293.1499938964844,0.0051605147309601,-561.4465942382812,283.1498413085937,0.9689866304397584,0.2673359513282776,0.2542504966259002,296.9633483886719,297.1499938964844,293.1499938964844,0.0049172006547451,-395.3995971679688,283.1498413085937,0.953149437904358,0.2548401951789856,0.1790556758642196,296.9652099609375,297.1499938964844,293.1499938964844,0.0045088832266628,-491.3291931152344,283.1498718261719,0.922441065311432,0.2337017357349395,0.2224929481744766,297.0165100097656,297.1499938964844,293.1499938964844,0.0029511479660868,-1527.6085205078125,283.1499328613281,0.8010560870170593,0.1526983082294464,0.691735565662384,281.3316345214844,287.87158203125,291.7938842773437,287.8410949707031,294.8655700683594,297.0165405273437,281.32958984375,1.0,0.334057480096817,0.6393582820892334,0.6393582820892334,1.0,1.0,-1.8311728239059448,0.7539727687835693,1.077200174331665,0.334631860256195,5.551115123125783e-17,1.0,0.0,43.73628616333008,28.0,32523.466796875,-0.0,484.9220581054688,1.0,278.1499938964844,280.0962829589844,290.8171081542969,292.9466552734375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720380067825317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5284.30859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3141.927490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12334860,296.9976806640625,297.1499938964844,293.1499938964844,0.0038146309088915,-395.4206848144531,283.14990234375,0.8866568207740784,0.1948363780975341,0.1762350052595138,296.9497375488281,297.1499938964844,293.1499938964844,0.0051857866346836,-564.5750122070312,283.1498413085937,0.9869182705879213,0.2646658420562744,0.2516321837902069,296.9620666503906,297.1499938964844,293.1499938964844,0.0049421126022934,-397.6775207519531,283.1498413085937,0.9731215834617616,0.2523475587368011,0.1772451996803283,296.963623046875,297.1499938964844,293.1499938964844,0.0045272214338183,-493.6886901855469,283.1498718261719,0.9440315961837769,0.2312018275260925,0.2200334221124649,297.0160522460937,297.1499938964844,293.1499938964844,0.0029601843561977,-1533.49267578125,283.1499328613281,0.81685471534729,0.1509588062763214,0.6834445595741272,281.3024597167969,287.96466064453125,291.71881103515625,287.8255920410156,294.8351135253906,297.0160522460937,281.3004150390625,1.0,0.3281099200248718,0.6404820084571838,0.6404820084571838,1.0,1.0,-1.810707688331604,0.7452831864356995,1.0654244422912598,0.3302688598632812,5.551115123125783e-17,1.0,0.0,40.40618896484375,31.0,32174.947265625,-0.0,461.56634521484375,1.0,278.1499938964844,280.0754089355469,290.8021240234375,292.90972900390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673420548439026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5256.775390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3097.87646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12334920,296.9976806640625,297.1499938964844,293.1499938964844,0.0038146309088915,-395.4206848144531,283.14990234375,0.8866568207740784,0.1948363780975341,0.1762350052595138,296.9497375488281,297.1499938964844,293.1499938964844,0.0051857866346836,-564.5750122070312,283.1498413085937,0.9869182705879213,0.2646658420562744,0.2516321837902069,296.9620666503906,297.1499938964844,293.1499938964844,0.0049421126022934,-397.6775207519531,283.1498413085937,0.9731215834617616,0.2523475587368011,0.1772451996803283,296.963623046875,297.1499938964844,293.1499938964844,0.0045272214338183,-493.6886901855469,283.1498718261719,0.9440315961837769,0.2312018275260925,0.2200334221124649,297.0160522460937,297.1499938964844,293.1499938964844,0.0029601843561977,-1533.49267578125,283.1499328613281,0.81685471534729,0.1509588062763214,0.6834445595741272,281.3024597167969,287.96466064453125,291.71881103515625,287.8255920410156,294.8351135253906,297.0160522460937,281.3004150390625,1.0,0.3281099200248718,0.6404820084571838,0.6404820084571838,1.0,1.0,-1.810707688331604,0.7452831864356995,1.0654244422912598,0.3302688598632812,5.551115123125783e-17,1.0,0.0,40.40618896484375,31.0,32174.947265625,-0.0,461.56634521484375,1.0,278.1499938964844,280.0754089355469,290.8021240234375,292.90972900390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673420548439026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5256.775390625,0.0,1953.8612060546875,1895.4371337890625,-0.0,3097.87646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12334980,296.99676513671875,297.1499938964844,293.1499938964844,0.0038303886540234,-397.3508605957031,283.14990234375,0.8900600075721741,0.192814826965332,0.174404501914978,296.94793701171875,297.1499938964844,293.1499938964844,0.0052083628252148,-567.4071044921875,283.1498718261719,0.9899553060531616,0.261947751045227,0.2490511983633041,296.9604797363281,297.1499938964844,293.1499938964844,0.0049644969403743,-399.7495727539063,283.1498718261719,0.9766227006912231,0.249805673956871,0.1754611879587173,296.9617614746094,297.1499938964844,293.1499938964844,0.0045431824401021,-495.7846984863281,283.14990234375,0.947772741317749,0.2286523729562759,0.2176098227500915,297.01519775390625,297.1499938964844,293.1499938964844,0.0029680193401873,-1538.734619140625,283.1499328613281,0.8193640112876892,0.14917753636837,0.6753623485565186,281.27392578125,288.0575256347656,291.6439208984375,287.8114929199219,294.80450439453125,297.0152587890625,281.2718811035156,1.0,0.324213832616806,0.641605794429779,0.641605794429779,1.0,1.0,-1.7906534671783447,0.7367796301841736,1.0538737773895264,0.3259992599487304,5.551115123125783e-17,1.0,0.0,39.159969329833984,34.0,31833.974609375,-0.0,445.3053588867188,1.0,278.1499938964844,280.05499267578125,290.78875732421875,292.87530517578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628007769584656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5230.29296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3055.275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12335040,296.99676513671875,297.1499938964844,293.1499938964844,0.0038303886540234,-397.3508605957031,283.14990234375,0.8900600075721741,0.192814826965332,0.174404501914978,296.94793701171875,297.1499938964844,293.1499938964844,0.0052083628252148,-567.4071044921875,283.1498718261719,0.9899553060531616,0.261947751045227,0.2490511983633041,296.9604797363281,297.1499938964844,293.1499938964844,0.0049644969403743,-399.7495727539063,283.1498718261719,0.9766227006912231,0.249805673956871,0.1754611879587173,296.9617614746094,297.1499938964844,293.1499938964844,0.0045431824401021,-495.7846984863281,283.14990234375,0.947772741317749,0.2286523729562759,0.2176098227500915,297.01519775390625,297.1499938964844,293.1499938964844,0.0029680193401873,-1538.734619140625,283.1499328613281,0.8193640112876892,0.14917753636837,0.6753623485565186,281.27392578125,288.0575256347656,291.6439208984375,287.8114929199219,294.80450439453125,297.0152587890625,281.2718811035156,1.0,0.324213832616806,0.641605794429779,0.641605794429779,1.0,1.0,-1.7906534671783447,0.7367796301841736,1.0538737773895264,0.3259992599487304,5.551115123125783e-17,1.0,0.0,39.159969329833984,34.0,31833.974609375,-0.0,445.3053588867188,1.0,278.1499938964844,280.05499267578125,290.78875732421875,292.87530517578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628007769584656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5230.29296875,0.0,1953.8612060546875,1895.4371337890625,-0.0,3055.275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12335100,296.9961853027344,297.1499938964844,293.1499938964844,0.0038377118762582,-398.25823974609375,283.14990234375,0.8871650099754333,0.1917870193719864,0.1734939664602279,296.94696044921875,297.1499938964844,293.1499938964844,0.0052188523113727,-568.7367553710938,283.1498718261719,0.9874253273010254,0.2605710029602051,0.247765377163887,296.9595947265625,297.1499938964844,293.1499938964844,0.0049749417230486,-400.7257385253906,283.1498718261719,0.9737848043441772,0.2485169470310211,0.1745725125074386,296.96075439453125,297.1499938964844,293.1499938964844,0.0045504309237003,-496.75286865234375,283.14990234375,0.9442840814590454,0.2273592948913574,0.2164020836353302,297.0146789550781,297.1499938964844,293.1499938964844,0.0029715143609791,-1541.134765625,283.14996337890625,0.8167245984077454,0.1482709348201751,0.6713517308235168,281.259765625,288.1038818359375,291.6065673828125,287.80487060546875,294.7891845703125,297.01470947265625,281.2577209472656,1.0,0.3228302001953125,0.6421676874160767,0.6421676874160767,1.0,1.0,-1.7806836366653442,0.7325528860092163,1.0481306314468384,0.3238743543624878,5.551115123125783e-17,1.0,0.0,39.0916633605957,34.0,31664.705078125,-0.0,439.0157165527344,1.0,278.1499938964844,280.0448608398437,290.7824401855469,292.858642578125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605772852897644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5217.271484375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3034.41943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12335160,296.9955444335937,297.1499938964844,293.1499938964844,0.0038447070401161,-399.1319580078125,283.14990234375,0.8821386098861694,0.1907497495412826,0.1725843101739883,296.9459228515625,297.1499938964844,293.1499938964844,0.0052288728766143,-570.0162353515625,283.1498718261719,0.9828213453292848,0.2591837644577026,0.246479719877243,296.9586486816406,297.1499938964844,293.1499938964844,0.0049849497154355,-401.667236328125,283.1498718261719,0.9686338305473328,0.2472178936004638,0.1736840158700943,296.9596862792969,297.1499938964844,293.1499938964844,0.0045572384260594,-497.6734924316406,283.14990234375,0.9381983876228333,0.2260553538799286,0.2151941359043121,297.0140686035156,297.1499938964844,293.1499938964844,0.0029747339431196,-1543.392333984375,283.14996337890625,0.8121968507766724,0.1473548412322998,0.6673465371131897,281.24560546875,288.150146484375,291.5692443847656,287.7984619140625,294.7737731933594,297.0141296386719,281.2435607910156,1.0,0.3217184841632843,0.6427653431892395,0.6427653431892395,1.0,1.0,-1.770721197128296,0.7283467054367065,1.0423744916915894,0.3217661082744598,5.551115123125783e-17,1.0,0.0,39.28762435913086,37.0,31495.685546875,-0.0,433.5900268554688,1.0,278.1499938964844,280.0347595214844,290.7762756347656,292.8421630859375,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583717346191406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5204.3349609375,0.0,1953.8612060546875,1895.4371337890625,-0.0,3013.73486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12335220,296.994140625,297.1499938964844,293.1499938964844,0.0038577578961849,-400.7834777832031,283.1499328613281,0.867698073387146,0.1886487007141113,0.1707639396190643,296.9437866210937,297.1499938964844,293.1499938964844,0.0052475668489933,-572.4319458007812,283.1498718261719,0.9680926203727722,0.2563786208629608,0.2439036816358566,296.9566345214844,297.1499938964844,293.1499938964844,0.0050037140026688,-403.4518127441406,283.1498718261719,0.9524493217468262,0.2445898056030273,0.1719039380550384,296.9574279785156,297.1499938964844,293.1499938964844,0.0045695686712861,-499.3767395019531,283.14990234375,0.9203218817710876,0.2234155386686325,0.212772324681282,297.0127258300781,297.1499938964844,293.1499938964844,0.0029803370125591,-1547.477783203125,283.14996337890625,0.7985215187072754,0.14549520611763,0.659328043460846,281.21734619140625,288.24249267578125,291.4947814941406,287.7861022949219,294.74298095703125,297.0127868652344,281.2152709960937,1.0,0.3201654851436615,0.6439605951309204,0.6439605951309204,1.0,1.0,-1.7507694959640503,0.7199223637580872,1.0308470726013184,0.3175369203090668,5.551115123125783e-17,1.0,0.0,40.32280349731445,40.0,31157.509765625,-0.0,424.7996520996094,1.0,278.1499938964844,280.0145263671875,290.76416015625,292.8096008300781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539924621582031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5178.62158203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2972.67822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12335280,296.994140625,297.1499938964844,293.1499938964844,0.0038577578961849,-400.7834777832031,283.1499328613281,0.867698073387146,0.1886487007141113,0.1707639396190643,296.9437866210937,297.1499938964844,293.1499938964844,0.0052475668489933,-572.4319458007812,283.1498718261719,0.9680926203727722,0.2563786208629608,0.2439036816358566,296.9566345214844,297.1499938964844,293.1499938964844,0.0050037140026688,-403.4518127441406,283.1498718261719,0.9524493217468262,0.2445898056030273,0.1719039380550384,296.9574279785156,297.1499938964844,293.1499938964844,0.0045695686712861,-499.3767395019531,283.14990234375,0.9203218817710876,0.2234155386686325,0.212772324681282,297.0127258300781,297.1499938964844,293.1499938964844,0.0029803370125591,-1547.477783203125,283.14996337890625,0.7985215187072754,0.14549520611763,0.659328043460846,281.21734619140625,288.24249267578125,291.4947814941406,287.7861022949219,294.74298095703125,297.0127868652344,281.2152709960937,1.0,0.3201654851436615,0.6439605951309204,0.6439605951309204,1.0,1.0,-1.7507694959640503,0.7199223637580872,1.0308470726013184,0.3175369203090668,5.551115123125783e-17,1.0,0.0,40.32280349731445,40.0,31157.509765625,-0.0,424.7996520996094,1.0,278.1499938964844,280.0145263671875,290.76416015625,292.8096008300781,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539924621582031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5178.62158203125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2972.67822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12335340,296.9926147460937,297.1499938964844,293.1499938964844,0.0038695901166647,-402.3113098144531,283.1499328613281,0.8508175611495972,0.186518907546997,0.1689385026693344,296.9415283203125,297.1499938964844,293.1499938964844,0.0052645234391093,-574.6637573242188,283.14990234375,0.9479567408561708,0.2535386383533478,0.2413167506456375,296.9545593261719,297.1499938964844,293.1499938964844,0.0050208671018481,-405.1101684570313,283.14990234375,0.931218147277832,0.2419280260801315,0.17011658847332,296.955078125,297.1499938964844,293.1499938964844,0.0045802239328622,-500.9008483886719,283.1499328613281,0.9001327753067017,0.2207393646240234,0.2103381603956222,297.01123046875,297.1499938964844,293.1499938964844,0.0029848178382962,-1550.987548828125,283.14996337890625,0.781916618347168,0.1436051577329635,0.6512773036956787,281.1889953613281,288.33453369140625,291.4205322265625,287.7740478515625,294.7122802734375,297.01129150390625,281.1868896484375,1.0,0.319242775440216,0.6451558470726013,0.6451558470726013,1.0,1.0,-1.7307368516921997,0.7114588618278503,1.0192779302597046,0.3132765889167785,5.551115123125783e-17,1.0,0.0,41.950103759765625,43.0,30818.107421875,-0.0,417.8742980957031,1.0,278.1499938964844,279.9942321777344,290.752197265625,292.77716064453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496235013008118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5153.00439453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2931.744384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12335400,296.9926147460937,297.1499938964844,293.1499938964844,0.0038695901166647,-402.3113098144531,283.1499328613281,0.8508175611495972,0.186518907546997,0.1689385026693344,296.9415283203125,297.1499938964844,293.1499938964844,0.0052645234391093,-574.6637573242188,283.14990234375,0.9479567408561708,0.2535386383533478,0.2413167506456375,296.9545593261719,297.1499938964844,293.1499938964844,0.0050208671018481,-405.1101684570313,283.14990234375,0.931218147277832,0.2419280260801315,0.17011658847332,296.955078125,297.1499938964844,293.1499938964844,0.0045802239328622,-500.9008483886719,283.1499328613281,0.9001327753067017,0.2207393646240234,0.2103381603956222,297.01123046875,297.1499938964844,293.1499938964844,0.0029848178382962,-1550.987548828125,283.14996337890625,0.781916618347168,0.1436051577329635,0.6512773036956787,281.1889953613281,288.33453369140625,291.4205322265625,287.7740478515625,294.7122802734375,297.01129150390625,281.1868896484375,1.0,0.319242775440216,0.6451558470726013,0.6451558470726013,1.0,1.0,-1.7307368516921997,0.7114588618278503,1.0192779302597046,0.3132765889167785,5.551115123125783e-17,1.0,0.0,41.950103759765625,43.0,30818.107421875,-0.0,417.8742980957031,1.0,278.1499938964844,279.9942321777344,290.752197265625,292.77716064453125,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496235013008118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5153.00439453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2931.744384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12335460,296.9909973144531,297.1499938964844,293.1499938964844,0.0038802889175713,-403.7248229980469,283.1499328613281,0.8336665630340576,0.1843631416559219,0.1671046465635299,296.9392395019531,297.1499938964844,293.1499938964844,0.0052798534743487,-576.7246704101562,283.14990234375,0.9248508214950562,0.2506652772426605,0.2387140989303589,296.9524230957031,297.1499938964844,293.1499938964844,0.0050365184433758,-406.6518249511719,283.14990234375,0.9086412191390992,0.2392344176769256,0.1683186590671539,296.9527282714844,297.1499938964844,293.1499938964844,0.0045892857015132,-502.2554626464844,283.1499328613281,0.8802730441093445,0.2180283665657043,0.2078868746757507,297.0096435546875,297.1499938964844,293.1499938964844,0.0029882115777581,-1553.9422607421875,283.14996337890625,0.7647117376327515,0.1416870653629303,0.643175482749939,281.1604919433594,288.4262390136719,291.3465881347656,287.7619934082031,294.6814880371094,297.0097351074219,281.1583557128906,1.0,0.3187881112098694,0.6464568376541138,0.6464568376541138,1.0,1.0,-1.7105802297592163,0.7029885649681091,1.0075916051864624,0.3090267479419708,5.551115123125783e-17,1.0,0.0,44.00709533691406,46.0,30476.302734375,-0.0,412.2551879882813,1.0,278.1499938964844,279.97381591796875,290.7400817871094,292.7445678710937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452453017234802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5127.34814453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2890.7587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
