time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335520,296.9909973144531,297.1499938964844,293.1499938964844,0.0038802889175713,-403.7248229980469,283.1499328613281,0.8336665630340576,0.1843631416559219,0.1671046465635299,296.9392395019531,297.1499938964844,293.1499938964844,0.0052798534743487,-576.7246704101562,283.14990234375,0.9248508214950562,0.2506652772426605,0.2387140989303589,296.9524230957031,297.1499938964844,293.1499938964844,0.0050365184433758,-406.6518249511719,283.14990234375,0.9086412191390992,0.2392344176769256,0.1683186590671539,296.9527282714844,297.1499938964844,293.1499938964844,0.0045892857015132,-502.2554626464844,283.1499328613281,0.8802730441093445,0.2180283665657043,0.2078868746757507,297.0096435546875,297.1499938964844,293.1499938964844,0.0029882115777581,-1553.9422607421875,283.14996337890625,0.7647117376327515,0.1416870653629303,0.643175482749939,281.1604919433594,288.4262390136719,291.3465881347656,287.7619934082031,294.6814880371094,297.0097351074219,281.1583557128906,1.0,0.3187881112098694,0.6464568376541138,0.6464568376541138,1.0,1.0,-1.7105802297592163,0.7029885649681091,1.0075916051864624,0.3090267479419708,5.551115123125783e-17,1.0,0.0,44.00709533691406,46.0,30476.302734375,-0.0,412.2551879882813,1.0,278.1499938964844,279.97381591796875,290.7400817871094,292.7445678710937,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452453017234802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5127.34814453125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2890.7587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12335580,296.9894104003906,297.1499938964844,293.1499938964844,0.0038898529019206,-405.0240783691406,283.1499328613281,0.8171082139015198,0.1821861565113067,0.1652610599994659,296.9369812011719,297.1499938964844,293.1499938964844,0.0052935597486793,-578.6152954101562,283.14990234375,0.9028888940811156,0.2477632910013198,0.2360942363739013,296.95025634765625,297.1499938964844,293.1499938964844,0.0050506731495261,-408.0772399902344,283.14990234375,0.8886833786964417,0.2365137785673141,0.1665091216564178,296.9503479003906,297.1499938964844,293.1499938964844,0.0045967511832714,-503.4404296875,283.1499328613281,0.8612163662910461,0.2152874320745468,0.2054171115159988,297.008056640625,297.1499938964844,293.1499938964844,0.0029905077535659,-1556.3365478515625,283.14996337890625,0.7484408617019653,0.1397458463907241,0.6350165605545044,281.1318054199219,288.5176086425781,291.2728881835937,287.7495422363281,294.65087890625,297.00811767578125,281.129638671875,1.0,0.3186447620391845,0.647757887840271,0.647757887840271,1.0,1.0,-1.6902868747711182,0.6944551467895508,0.9958317279815674,0.304733395576477,5.551115123125783e-17,1.0,0.0,46.33843231201172,49.0,30131.46875,-0.0,407.4440307617188,1.0,278.1499938964844,279.95318603515625,290.7275695800781,292.7114562988281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408489227294922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5101.5546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2849.6474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12335640,296.9894104003906,297.1499938964844,293.1499938964844,0.0038898529019206,-405.0240783691406,283.1499328613281,0.8171082139015198,0.1821861565113067,0.1652610599994659,296.9369812011719,297.1499938964844,293.1499938964844,0.0052935597486793,-578.6152954101562,283.14990234375,0.9028888940811156,0.2477632910013198,0.2360942363739013,296.95025634765625,297.1499938964844,293.1499938964844,0.0050506731495261,-408.0772399902344,283.14990234375,0.8886833786964417,0.2365137785673141,0.1665091216564178,296.9503479003906,297.1499938964844,293.1499938964844,0.0045967511832714,-503.4404296875,283.1499328613281,0.8612163662910461,0.2152874320745468,0.2054171115159988,297.008056640625,297.1499938964844,293.1499938964844,0.0029905077535659,-1556.3365478515625,283.14996337890625,0.7484408617019653,0.1397458463907241,0.6350165605545044,281.1318054199219,288.5176086425781,291.2728881835937,287.7495422363281,294.65087890625,297.00811767578125,281.129638671875,1.0,0.3186447620391845,0.647757887840271,0.647757887840271,1.0,1.0,-1.6902868747711182,0.6944551467895508,0.9958317279815674,0.304733395576477,5.551115123125783e-17,1.0,0.0,46.33843231201172,49.0,30131.46875,-0.0,407.4440307617188,1.0,278.1499938964844,279.95318603515625,290.7275695800781,292.7114562988281,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408489227294922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5101.5546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2849.6474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12335700,296.9886169433594,297.1499938964844,293.1499938964844,0.003894199617207,-405.6299743652344,283.1499328613281,0.8087711334228516,0.1810894608497619,0.1643348187208175,296.9358215332031,297.1499938964844,293.1499938964844,0.0052997851744294,-579.4949951171875,283.14990234375,0.8931094408035278,0.2463008314371109,0.2347765117883682,296.94921875,297.1499938964844,293.1499938964844,0.0050571742467582,-408.7453918457031,283.14990234375,0.8791523575782776,0.235142782330513,0.1655991226434707,296.9491577148437,297.1499938964844,293.1499938964844,0.0045998618006706,-503.9668884277344,283.14996337890625,0.852202832698822,0.2139049917459488,0.2041739374399185,297.0072326660156,297.1499938964844,293.1499938964844,0.0029912274330854,-1557.315185546875,283.1499938964844,0.7407835721969604,0.1387662887573242,0.6309113502502441,281.11737060546875,288.5631408691406,291.2361755371094,287.7430725097656,294.6356201171875,297.00732421875,281.1152038574219,1.0,0.3186718225479126,0.6484084129333496,0.6484084129333496,1.0,1.0,-1.6800824403762815,0.6901612281799316,0.9899211525917052,0.3025690615177154,5.551115123125783e-17,1.0,0.0,47.58964920043945,49.0,29957.568359375,-0.0,405.2784729003906,1.0,278.1499938964844,279.9428100585937,290.72100830078125,292.6945495605469,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386370539665222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5088.55712890625,0.0,1953.8612060546875,1895.4371337890625,-0.0,2828.984130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12335760,296.9878234863281,297.1499938964844,293.1499938964844,0.0038983151316642,-406.21282958984375,283.1499328613281,0.8002827167510986,0.1799888461828231,0.1634061187505722,296.9347229003906,297.1499938964844,293.1499938964844,0.0053056781180202,-580.340087890625,283.1499328613281,0.8836784958839417,0.244832694530487,0.233454555273056,296.9481506347656,297.1499938964844,293.1499938964844,0.0050633708015084,-409.3901672363281,283.1499328613281,0.8700278401374817,0.2337665557861328,0.164686307311058,296.947998046875,297.1499938964844,293.1499938964844,0.0046026408672332,-504.4582824707031,283.14996337890625,0.8436481952667236,0.2125166207551956,0.20292629301548,297.0064392089844,297.1499938964844,293.1499938964844,0.002991717075929,-1558.1767578125,283.1499938964844,0.7334885597229004,0.1377823799848556,0.6267921328544617,281.1029052734375,288.60858154296875,291.19952392578125,287.7363586425781,294.62030029296875,297.0065002441406,281.1006774902344,1.0,0.3187403082847595,0.6491554379463196,0.6491554379463196,1.0,1.0,-1.669837474822998,0.6858922839164734,0.9839451909065248,0.3004345297813415,5.551115123125783e-17,1.0,0.0,48.874210357666016,52.0,29782.76953125,-0.0,403.2028503417969,1.0,278.1499938964844,279.9323425292969,290.7142639160156,292.67742919921875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364226818084717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5075.501953125,0.0,1953.8612060546875,1895.4371337890625,-0.0,2808.311279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12335820,296.9867858886719,297.1499938964844,293.1499938964844,0.0039034464862197,-406.9579162597656,283.14996337890625,0.7891250252723694,0.178490936756134,0.1621434539556503,296.9331970214844,297.1499938964844,293.1499938964844,0.005313022993505,-581.4183349609375,283.1499328613281,0.8715054988861084,0.2428337782621383,0.2316558957099914,296.9467468261719,297.1499938964844,293.1499938964844,0.0050711794756352,-410.2183837890625,283.1499328613281,0.8583380579948425,0.2318927645683288,0.1634444445371627,296.9464416503906,297.1499938964844,293.1499938964844,0.0046057701110839,-505.05670166015625,283.14996337890625,0.83270663022995,0.2106252759695053,0.2012278586626052,297.00537109375,297.1499938964844,293.1499938964844,0.0029919417575001,-1559.1204833984375,283.1499938964844,0.7240082025527954,0.1364420056343078,0.6211861968040466,281.0831604003906,288.6700134277344,291.1499938964844,287.72686767578125,294.5995788574219,297.00543212890625,281.0809020996094,1.0,0.3188963234424591,0.6501674652099609,0.6501674652099609,1.0,1.0,-1.655900478363037,0.6800848245620728,0.9758157134056092,0.2975277900695801,5.551115123125783e-17,1.0,0.0,50.66442108154297,52.0,29544.224609375,-0.0,400.5227355957031,1.0,278.1499938964844,279.9180908203125,290.7046813964844,292.6537170410156,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334125876426697,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5057.67431640625,0.0,1953.8612060546875,1895.4371337890625,-0.0,2780.236083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12335880,296.9862670898437,297.1499938964844,293.1499938964844,0.0039057114627212,-407.2947692871094,283.14996337890625,0.7839977145195007,0.177774965763092,0.1615403145551681,296.9324951171875,297.1499938964844,293.1499938964844,0.0053162625990808,-581.9048461914062,283.1499328613281,0.8659704327583313,0.2418778836727142,0.23079614341259,296.9460754394531,297.1499938964844,293.1499938964844,0.0050746593624353,-410.5943603515625,283.1499328613281,0.8530486822128296,0.2309966385364532,0.1628508418798446,296.9456787109375,297.1499938964844,293.1499938964844,0.0046070027165114,-505.3143005371094,283.14996337890625,0.8277138471603394,0.2097203433513641,0.2004156112670898,297.0048522949219,297.1499938964844,293.1499938964844,0.0029918714426457,-1559.4793701171875,283.1499938964844,0.7195714116096497,0.1358007043600082,0.6185060143470764,281.07373046875,288.6991882324219,291.12646484375,287.7221374511719,294.5897216796875,297.0049133300781,281.07147216796875,1.0,0.3189930319786072,0.65064936876297,0.65064936876297,1.0,1.0,-1.6492385864257812,0.67730712890625,0.9719313979148864,0.2961353063583374,5.551115123125783e-17,1.0,0.0,51.534297943115234,55.0,29429.892578125,-0.0,399.2900085449219,1.0,278.1499938964844,279.9112548828125,290.6999206542969,292.6422119140625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319742679595947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5049.12060546875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2766.83203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12335940,296.9847717285156,297.1499938964844,293.1499938964844,0.0039119943976402,-408.2648010253906,283.14996337890625,0.7689818739891052,0.1755458712577819,0.1596635580062866,296.9303283691406,297.1499938964844,293.1499938964844,0.0053252419456839,-583.3018798828125,283.1499328613281,0.849938154220581,0.2389001250267028,0.2281188070774078,296.9440612792969,297.1499938964844,293.1499938964844,0.0050844578072428,-411.6833190917969,283.1499328613281,0.8377564549446106,0.2282045930624008,0.1610020995140075,296.94342041015625,297.1499938964844,293.1499938964844,0.0046097640879452,-506.0003051757813,283.14996337890625,0.8127419948577881,0.2068996280431747,0.197884663939476,297.0032958984375,297.1499938964844,293.1499938964844,0.0029909282457083,-1560.2205810546875,283.1499938964844,0.7055268883705139,0.1338022500276565,0.6101581454277039,281.0443115234375,288.7893371582031,291.05377197265625,287.70654296875,294.55938720703125,297.0033874511719,281.0419921875,1.0,0.3193641901016235,0.6521433591842651,0.6521433591842651,1.0,1.0,-1.6284923553466797,0.6686511635780334,0.9598411917686462,0.291787326335907,5.551115123125783e-17,1.0,0.0,54.281768798828125,43.0,29072.416015625,-0.0,395.5906066894531,1.0,278.1499938964844,279.889892578125,290.6842041015625,292.6054077148437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275027275085449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5022.31982421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2725.2109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12336000,296.9847717285156,297.1499938964844,293.1499938964844,0.0039119943976402,-408.2648010253906,283.14996337890625,0.7689818739891052,0.1755458712577819,0.1596635580062866,296.9303283691406,297.1499938964844,293.1499938964844,0.0053252419456839,-583.3018798828125,283.1499328613281,0.849938154220581,0.2389001250267028,0.2281188070774078,296.9440612792969,297.1499938964844,293.1499938964844,0.0050844578072428,-411.6833190917969,283.1499328613281,0.8377564549446106,0.2282045930624008,0.1610020995140075,296.94342041015625,297.1499938964844,293.1499938964844,0.0046097640879452,-506.0003051757813,283.14996337890625,0.8127419948577881,0.2068996280431747,0.197884663939476,297.0032958984375,297.1499938964844,293.1499938964844,0.0029909282457083,-1560.2205810546875,283.1499938964844,0.7055268883705139,0.1338022500276565,0.6101581454277039,281.0443115234375,288.7893371582031,291.05377197265625,287.70654296875,294.55938720703125,297.0033874511719,281.0419921875,1.0,0.3193641901016235,0.6521433591842651,0.6521433591842651,1.0,1.0,-1.6284923553466797,0.6686511635780334,0.9598411917686462,0.291787326335907,5.551115123125783e-17,1.0,0.0,54.281768798828125,43.0,29072.416015625,-0.0,395.5906066894531,1.0,278.1499938964844,279.889892578125,290.6842041015625,292.6054077148437,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275027275085449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,5022.31982421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2725.2109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12336060,296.9835510253906,297.1499938964844,293.1499938964844,0.0039158454164862,-409.0003662109375,283.14996337890625,0.7695833444595337,0.1733278036117553,0.1576275825500488,296.9283752441406,297.1499938964844,293.1499938964844,0.0053320680744946,-584.4920654296875,283.1499328613281,0.8506417870521545,0.2359192073345184,0.2252634763717651,296.9422607421875,297.1499938964844,293.1499938964844,0.0050920955836772,-412.6177062988281,283.1499328613281,0.8384921550750732,0.2254123538732528,0.159023255109787,296.9413757324219,297.1499938964844,293.1499938964844,0.0046099489554762,-506.42779541015625,283.1499938964844,0.8131024241447449,0.2040745317935943,0.1951745152473449,297.001953125,297.1499938964844,293.1499938964844,0.0029869286809116,-1559.4346923828125,283.1499938964844,0.7055330872535706,0.1318064779043197,0.6009910106658936,281.0133361816406,288.8790588378906,290.9814147949219,287.6892395019531,294.5294494628906,297.00201416015625,281.0107727050781,1.0,0.3144461214542389,0.6537495851516724,0.6537495851516724,1.0,1.0,-1.6059832572937012,0.6592446565628052,0.9467386603355408,0.2870586514472961,5.551115123125783e-17,1.0,0.0,52.74400329589844,31.0,28688.609375,-0.0,379.2762451171875,1.0,278.1499938964844,279.8670654296875,290.6666259765625,292.56597900390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229969143867493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4993.716796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2683.356201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12336120,296.9835510253906,297.1499938964844,293.1499938964844,0.0039158454164862,-409.0003662109375,283.14996337890625,0.7695833444595337,0.1733278036117553,0.1576275825500488,296.9283752441406,297.1499938964844,293.1499938964844,0.0053320680744946,-584.4920654296875,283.1499328613281,0.8506417870521545,0.2359192073345184,0.2252634763717651,296.9422607421875,297.1499938964844,293.1499938964844,0.0050920955836772,-412.6177062988281,283.1499328613281,0.8384921550750732,0.2254123538732528,0.159023255109787,296.9413757324219,297.1499938964844,293.1499938964844,0.0046099489554762,-506.42779541015625,283.1499938964844,0.8131024241447449,0.2040745317935943,0.1951745152473449,297.001953125,297.1499938964844,293.1499938964844,0.0029869286809116,-1559.4346923828125,283.1499938964844,0.7055330872535706,0.1318064779043197,0.6009910106658936,281.0133361816406,288.8790588378906,290.9814147949219,287.6892395019531,294.5294494628906,297.00201416015625,281.0107727050781,1.0,0.3144461214542389,0.6537495851516724,0.6537495851516724,1.0,1.0,-1.6059832572937012,0.6592446565628052,0.9467386603355408,0.2870586514472961,5.551115123125783e-17,1.0,0.0,52.74400329589844,31.0,28688.609375,-0.0,379.2762451171875,1.0,278.1499938964844,279.8670654296875,290.6666259765625,292.56597900390625,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229969143867493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4993.716796875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2683.356201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12336180,296.9829406738281,297.1499938964844,293.1499938964844,0.0039188866503536,-409.6698303222656,283.14996337890625,0.7830720543861389,0.1711580455303192,0.1555087864398956,296.9269104003906,297.1499938964844,293.1499938964844,0.0053380439057946,-585.6154174804688,283.14996337890625,0.8651297688484192,0.232962504029274,0.2222986370325088,296.94097900390625,297.1499938964844,293.1499938964844,0.0050989692099392,-413.5087890625,283.14996337890625,0.8524409532546997,0.2226502299308776,0.1569675207138061,296.9398193359375,297.1499938964844,293.1499938964844,0.0046088621020317,-506.7380981445313,283.1499938964844,0.8260550498962402,0.2012728601694107,0.1923539936542511,297.0010986328125,297.1499938964844,293.1499938964844,0.00298129953444,-1557.8624267578125,283.1500244140625,0.7172125577926636,0.1298450082540512,0.5913465023040771,280.9806823730469,288.9682922363281,290.9094543457031,287.6698913574219,294.5001220703125,297.0011291503906,280.97802734375,1.0,0.3060411512851715,0.6553558707237244,0.6553558707237244,1.0,1.0,-1.582447528839111,0.6493778824806213,0.93306964635849,0.2820602059364319,5.551115123125783e-17,1.0,0.0,47.97936248779297,25.0,28285.6640625,-0.0,354.1380920410156,1.0,278.1499938964844,279.843017578125,290.6462707519531,292.5223388671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182721734046936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4963.40234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2639.56982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12336240,296.9829406738281,297.1499938964844,293.1499938964844,0.0039188866503536,-409.6698303222656,283.14996337890625,0.7830720543861389,0.1711580455303192,0.1555087864398956,296.9269104003906,297.1499938964844,293.1499938964844,0.0053380439057946,-585.6154174804688,283.14996337890625,0.8651297688484192,0.232962504029274,0.2222986370325088,296.94097900390625,297.1499938964844,293.1499938964844,0.0050989692099392,-413.5087890625,283.14996337890625,0.8524409532546997,0.2226502299308776,0.1569675207138061,296.9398193359375,297.1499938964844,293.1499938964844,0.0046088621020317,-506.7380981445313,283.1499938964844,0.8260550498962402,0.2012728601694107,0.1923539936542511,297.0010986328125,297.1499938964844,293.1499938964844,0.00298129953444,-1557.8624267578125,283.1500244140625,0.7172125577926636,0.1298450082540512,0.5913465023040771,280.9806823730469,288.9682922363281,290.9094543457031,287.6698913574219,294.5001220703125,297.0011291503906,280.97802734375,1.0,0.3060411512851715,0.6553558707237244,0.6553558707237244,1.0,1.0,-1.582447528839111,0.6493778824806213,0.93306964635849,0.2820602059364319,5.551115123125783e-17,1.0,0.0,47.97936248779297,25.0,28285.6640625,-0.0,354.1380920410156,1.0,278.1499938964844,279.843017578125,290.6462707519531,292.5223388671875,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182721734046936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4963.40234375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2639.56982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12336300,296.9828491210937,297.1499938964844,293.1499938964844,0.0039202594198286,-409.99072265625,283.14996337890625,0.7917802333831787,0.1700894683599472,0.1544587016105651,296.9263610839844,297.1499938964844,293.1499938964844,0.0053405719809234,-586.1296997070312,283.14996337890625,0.8745772838592529,0.2314934432506561,0.2208183705806732,296.94049072265625,297.1499938964844,293.1499938964844,0.0051020276732742,-413.92572021484375,283.14996337890625,0.8615557551383972,0.2212800532579422,0.1559425592422485,296.939208984375,297.1499938964844,293.1499938964844,0.0046078586019575,-506.8448181152344,283.1499938964844,0.8342382311820984,0.1998810768127441,0.1909456700086593,297.0008544921875,297.1499938964844,293.1499938964844,0.0029782615602016,-1556.96337890625,283.1500244140625,0.7242286205291748,0.1288782358169555,0.586555004119873,280.9642028808594,289.0127258300781,290.8736267089844,287.65936279296875,294.48565673828125,297.0008850097656,280.9615478515625,1.0,0.3017317652702331,0.656158983707428,0.656158983707428,1.0,1.0,-1.5707358121871948,0.6444705128669739,0.9262653589248656,0.2795661091804504,5.551115123125783e-17,1.0,0.0,45.41477966308594,25.0,28083.146484375,-0.0,341.3656616210937,1.0,278.1499938964844,279.83087158203125,290.6351318359375,292.4992980957031,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158131837844849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4948.02880859375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2616.825927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12336360,296.9827880859375,297.1499938964844,293.1499938964844,0.0039212475530803,-410.2707824707031,283.14996337890625,0.8015217185020447,0.1690258830785751,0.153414711356163,296.92584228515625,297.1499938964844,293.1499938964844,0.0053424439392983,-586.572265625,283.14996337890625,0.8852652311325073,0.2300268709659576,0.2193415015935897,296.9400939941406,297.1499938964844,293.1499938964844,0.0051044900901615,-414.2943115234375,283.14996337890625,0.8719248175621033,0.2199128121137619,0.1549205780029297,296.93865966796875,297.1499938964844,293.1499938964844,0.0046062562614679,-506.8851318359375,283.1499938964844,0.8434789776802063,0.1984915137290954,0.1895405650138855,297.0007019042969,297.1499938964844,293.1499938964844,0.0029749111272394,-1555.89599609375,283.1500244140625,0.7319313883781433,0.1279168576002121,0.5817935466766357,280.94781494140625,289.0570068359375,290.837890625,287.6482238769531,294.4711608886719,297.0007019042969,280.94512939453125,1.0,0.2973070740699768,0.6570295095443726,0.6570295095443726,1.0,1.0,-1.559078574180603,0.6396141648292542,0.9194644689559937,0.2771113812923431,5.551115123125783e-17,1.0,0.0,42.85002899169922,25.0,27880.720703125,-0.0,328.7953186035156,1.0,278.1499938964844,279.8187866210937,290.62353515625,292.4757385253906,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133144378662109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.5791725759537817e-21,-3.939286108570405e-21,1.3601137345650149e-21,4932.6357421875,0.0,1953.8612060546875,1895.4371337890625,-0.0,2593.74853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12336420,296.98272705078125,297.1499938964844,293.1499938964844,0.0039224969223141,-410.6382141113281,283.1499938964844,0.8112660050392151,0.1675857603549957,0.1520377695560455,296.9252014160156,297.1499938964844,293.1499938964844,0.0053444495424628,-587.1112060546875,283.14996337890625,0.8962244391441345,0.2280392944812774,0.2173776626586914,296.9395751953125,297.1499938964844,293.1499938964844,0.0051073874346911,-414.756103515625,283.14996337890625,0.8826561570167542,0.2180599421262741,0.1535636037588119,296.9379577636719,297.1499938964844,293.1499938964844,0.0046036774292588,-506.8917236328125,283.1499938964844,0.8529946804046631,0.1966078579425811,0.1876735836267471,297.0005187988281,297.1499938964844,293.1499938964844,0.0029704745393246,-1554.4906005859375,283.1500244140625,0.7396904826164246,0.1266173124313354,0.5755355358123779,280.92584228515625,289.1168212890625,290.7896423339844,287.6320495605469,294.4515686035156,297.0005187988281,280.9231872558594,1.0,0.2925059795379638,0.6582089066505432,0.6582089066505432,1.0,1.0,-1.5436832904815674,0.6332155466079712,0.9104677438735962,0.2738754749298095,5.551115123125783e-17,1.0,1.0,40.288551330566406,25.0,27610.197265625,-0.0,314.6304016113281,1.0,278.1499938964844,279.80255126953125,290.6070861816406,292.4432067871094,313.5184020996094,312.99609375,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099204301834106,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-2.57917237400539e-21,-3.939286108570405e-21,1.3601137345650149e-21,4911.927734375,0.0,1953.8612060546875,1895.4371337890625,-0.0,2562.460693359375,0.98320072889328,1.0,0.2000000029802322,3.0,1.0,1.0
12336480,296.9826965332031,297.1499938964844,293.1499938964844,0.0034931616391986,-363.4360961914063,283.1508178710937,0.8149294853210449,0.1668985486030578,0.1513895243406295,296.9248962402344,297.1499938964844,293.1499938964844,0.0047521884553134,-519.705322265625,283.151123046875,0.9005341529846191,0.2270913273096084,0.216449961066246,296.9393310546875,297.1499938964844,293.1499938964844,0.004543446470052,-367.1632080078125,283.15106201171875,0.8869062662124634,0.2171760499477386,0.1529229283332824,296.9376220703125,297.1499938964844,293.1499938964844,0.0040957196615636,-448.4641723632813,283.1509704589844,0.8567615747451782,0.1957090348005294,0.1867918074131012,297.0004272460937,297.1499938964844,293.1499938964844,0.002643933519721,-1374.503173828125,283.1506652832031,0.7427326440811157,0.1259979456663131,0.5725974440574646,281.1128845214844,289.1452331542969,290.7667541503906,287.6238708496094,294.4422607421875,297.0004272460937,281.25067138671875,1.0,0.2904248535633087,0.6587706208229065,0.6587706208229065,1.0,1.0,-1.5364362001419067,0.6302054524421692,0.9062307476997375,0.2723541259765625,5.551115123125783e-17,1.0,1.0,39.286659240722656,25.0,31506.412109375,-6493.234375,308.5853881835937,1.0,278.1499938964844,279.9944763183594,290.60858154296875,292.494384765625,313.3290710449219,308.42919921875,278.1499938964844,36000.0,36000.0,313.1499938964844,2492.848876953125,18000.0,1.0,0.0,0.1114447191357612,0.0,1.0,0.8094009160995483,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.328941285610199,0.3289424479007721,-1.157559267994657e-06,5122.4970703125,0.0001003646393655,1953.8612060546875,1895.4371337890625,4.856761455535889,2557.677734375,0.98320072889328,1.0,0.2000000029802322,3.0,1.0,1.0
12336540,296.98248291015625,297.1499938964844,293.1499938964844,0.0027069034986197,-278.3419189453125,283.1517028808594,0.8233466148376465,0.1647576987743377,0.1493966877460479,296.9239501953125,297.1499938964844,293.1499938964844,0.0036777635104954,-398.1084289550781,283.15234375,0.9110459685325624,0.224142923951149,0.213592380285263,296.9385070800781,297.1499938964844,293.1499938964844,0.00351845449768,-281.33056640625,283.1522521972656,0.8969818949699402,0.2144255191087722,0.1509499698877334,296.9365539550781,297.1499938964844,293.1499938964844,0.0031681512482464,-343.02301025390625,283.15203857421875,0.8656496405601501,0.1929111331701278,0.1840746849775314,297.0000915527344,297.1499938964844,293.1499938964844,0.0020436984486877,-1049.75830078125,283.1513366699219,0.7498409152030945,0.1240710318088531,0.5635868906974792,281.6123046875,289.2328796386719,290.6960754394531,287.5966186523437,294.4135131835937,297.0001220703125,281.6219177246094,1.0,0.284690797328949,0.6605116724967957,0.6605116724967957,1.0,1.0,-1.514164924621582,0.6209593415260315,0.8932055830955505,0.2676774859428406,5.551115123125783e-17,1.0,1.0,36.82854843139648,25.0,33310.765625,-7985.67041015625,291.93487548828125,1.0,278.1499938964844,280.1398620605469,290.74267578125,292.8603515625,313.08184814453125,309.49481201171875,278.1499938964844,36000.0,36000.0,313.1499938964844,2782.35205078125,19080.0,1.0,0.0,0.1977581083774566,0.0,1.0,0.840309739112854,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.5362995862960815,0.5363017320632935,-2.114112248818856e-06,5320.2998046875,0.0001780965540092,1953.8612060546875,1895.4371337890625,15.881196022033691,2844.609375,0.98320072889328,1.0,0.305018663406372,3.0,1.0,1.0
12336600,296.98248291015625,297.1499938964844,293.1499938964844,0.0027069034986197,-278.3419189453125,283.1517028808594,0.8233466148376465,0.1647576987743377,0.1493966877460479,296.9239501953125,297.1499938964844,293.1499938964844,0.0036777635104954,-398.1084289550781,283.15234375,0.9110459685325624,0.224142923951149,0.213592380285263,296.9385070800781,297.1499938964844,293.1499938964844,0.00351845449768,-281.33056640625,283.1522521972656,0.8969818949699402,0.2144255191087722,0.1509499698877334,296.9365539550781,297.1499938964844,293.1499938964844,0.0031681512482464,-343.02301025390625,283.15203857421875,0.8656496405601501,0.1929111331701278,0.1840746849775314,297.0000915527344,297.1499938964844,293.1499938964844,0.0020436984486877,-1049.75830078125,283.1513366699219,0.7498409152030945,0.1240710318088531,0.5635868906974792,281.6123046875,289.2328796386719,290.6960754394531,287.5966186523437,294.4135131835937,297.0001220703125,281.6219177246094,1.0,0.284690797328949,0.6605116724967957,0.6605116724967957,1.0,1.0,-1.514164924621582,0.6209593415260315,0.8932055830955505,0.2676774859428406,5.551115123125783e-17,1.0,1.0,36.82854843139648,25.0,33310.765625,-7985.67041015625,291.93487548828125,1.0,278.1499938964844,280.1398620605469,290.74267578125,292.8603515625,313.08184814453125,309.49481201171875,278.1499938964844,36000.0,36000.0,313.1499938964844,2782.35205078125,19080.0,1.0,0.0,0.1977581083774566,0.0,1.0,0.840309739112854,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.5362995862960815,0.5363017320632935,-2.114112248818856e-06,5320.2998046875,0.0001780965540092,1953.8612060546875,1895.4371337890625,15.881196022033691,2844.609375,0.98320072889328,1.0,0.305018663406372,3.0,1.0,1.0
12336660,296.9820861816406,297.1499938964844,293.1499938964844,0.0025258460082113,-259.11358642578125,283.15142822265625,0.8280916810035706,0.1625968813896179,0.1474134474992752,296.9228515625,297.1499938964844,293.1499938964844,0.0034309215843677,-370.564697265625,283.1519775390625,0.9174219369888306,0.2211708128452301,0.2107423543930053,296.93756103515625,297.1499938964844,293.1499938964844,0.0032834734302014,-261.9496765136719,283.1518859863281,0.9027734994888306,0.2116510421037674,0.1489821374416351,296.9353942871094,297.1499938964844,293.1499938964844,0.0029517256189137,-318.85113525390625,283.1517333984375,0.870593249797821,0.1900891959667205,0.1813644468784332,296.9996643066406,297.1499938964844,293.1499938964844,0.001902098651044,-974.7117309570312,283.151123046875,0.7536802887916565,0.1221291795372963,0.5546506643295288,281.701171875,289.3199768066406,290.6258239746094,287.5660705566406,294.3846740722656,296.99969482421875,281.7057189941406,1.0,0.2797828912734985,0.6623777151107788,0.6623777151107788,1.0,1.0,-1.4920183420181274,0.6118149161338806,0.880203366279602,0.2630676925182342,5.551115123125783e-17,1.0,1.0,35.11229705810547,25.0,33803.390625,-9007.5107421875,277.6654357910156,1.0,278.1499938964844,280.1709289550781,290.7136535644531,292.915771484375,313.1007080078125,310.24517822265625,278.1499938964844,36000.0,36000.0,313.1499938964844,5533.416015625,20160.0,1.0,0.0,0.2236610651016235,0.0,1.0,0.8718392252922058,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.756587564945221,0.7565917372703552,-4.206016910757171e-06,5351.41162109375,0.0002014241908909,1953.8612060546875,1895.4371337890625,44.57792663574219,3140.062744140625,0.98320072889328,1.0,0.4248211979866028,3.0,1.0,1.0
12336720,296.9820861816406,297.1499938964844,293.1499938964844,0.0025258460082113,-259.11358642578125,283.15142822265625,0.8280916810035706,0.1625968813896179,0.1474134474992752,296.9228515625,297.1499938964844,293.1499938964844,0.0034309215843677,-370.564697265625,283.1519775390625,0.9174219369888306,0.2211708128452301,0.2107423543930053,296.93756103515625,297.1499938964844,293.1499938964844,0.0032834734302014,-261.9496765136719,283.1518859863281,0.9027734994888306,0.2116510421037674,0.1489821374416351,296.9353942871094,297.1499938964844,293.1499938964844,0.0029517256189137,-318.85113525390625,283.1517333984375,0.870593249797821,0.1900891959667205,0.1813644468784332,296.9996643066406,297.1499938964844,293.1499938964844,0.001902098651044,-974.7117309570312,283.151123046875,0.7536802887916565,0.1221291795372963,0.5546506643295288,281.701171875,289.3199768066406,290.6258239746094,287.5660705566406,294.3846740722656,296.99969482421875,281.7057189941406,1.0,0.2797828912734985,0.6623777151107788,0.6623777151107788,1.0,1.0,-1.4920183420181274,0.6118149161338806,0.880203366279602,0.2630676925182342,5.551115123125783e-17,1.0,1.0,35.11229705810547,25.0,33803.390625,-9007.5107421875,277.6654357910156,1.0,278.1499938964844,280.1709289550781,290.7136535644531,292.915771484375,313.1007080078125,310.24517822265625,278.1499938964844,36000.0,36000.0,313.1499938964844,5533.416015625,20160.0,1.0,0.0,0.2236610651016235,0.0,1.0,0.8718392252922058,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.756587564945221,0.7565917372703552,-4.206016910757171e-06,5351.41162109375,0.0002014241908909,1953.8612060546875,1895.4371337890625,44.57792663574219,3140.062744140625,0.98320072889328,1.0,0.4248211979866028,3.0,1.0,1.0
12336780,296.9815979003906,297.1499938964844,293.1499938964844,0.0024284499231725,-248.8636016845703,283.151123046875,0.8299292922019958,0.1604204028844833,0.1454340368509292,296.9217224121094,297.1499938964844,293.1499938964844,0.0032978823874145,-355.8435974121094,283.15155029296875,0.9199117422103882,0.2181775867938995,0.207891434431076,296.9365539550781,297.1499938964844,293.1499938964844,0.0031572668813169,-251.628646850586,283.1514587402344,0.9050933718681335,0.2088572680950164,0.147014632821083,296.93414306640625,297.1499938964844,293.1499938964844,0.002833385951817,-305.7544860839844,283.1513366699219,0.8722324371337891,0.1872456520795822,0.1786528974771499,296.9991455078125,297.1499938964844,293.1499938964844,0.0018239578930661,-933.6943969726562,283.15087890625,0.7547697424888611,0.1201719269156456,0.5457392334938049,281.74053955078125,289.40643310546875,290.5560913085937,287.531982421875,294.35601806640625,296.9991760253906,281.74224853515625,1.0,0.2754545211791992,0.664243757724762,0.664243757724762,1.0,1.0,-1.4699040651321411,0.6026829481124878,0.8672211766242981,0.258453905582428,5.551115123125783e-17,1.0,1.0,33.908504486083984,25.0,33919.87890625,-9590.841796875,265.0709228515625,1.0,278.1499938964844,280.1787414550781,290.62109375,292.8453063964844,313.1197204589844,310.69244384765625,278.1499938964844,36000.0,36000.0,313.1499938964844,8655.8505859375,21240.0,1.0,0.0,0.2376408278942108,0.0,1.0,0.889848530292511,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.9462764859199524,0.9462831020355223,-6.579431101272348e-06,5341.50927734375,0.0002140140422852,1953.8612060546875,1895.4371337890625,87.21620178222656,3308.790771484375,0.98320072889328,1.0,0.5277286171913147,3.0,1.0,1.0
12336840,296.9815979003906,297.1499938964844,293.1499938964844,0.0024284499231725,-248.8636016845703,283.151123046875,0.8299292922019958,0.1604204028844833,0.1454340368509292,296.9217224121094,297.1499938964844,293.1499938964844,0.0032978823874145,-355.8435974121094,283.15155029296875,0.9199117422103882,0.2181775867938995,0.207891434431076,296.9365539550781,297.1499938964844,293.1499938964844,0.0031572668813169,-251.628646850586,283.1514587402344,0.9050933718681335,0.2088572680950164,0.147014632821083,296.93414306640625,297.1499938964844,293.1499938964844,0.002833385951817,-305.7544860839844,283.1513366699219,0.8722324371337891,0.1872456520795822,0.1786528974771499,296.9991455078125,297.1499938964844,293.1499938964844,0.0018239578930661,-933.6943969726562,283.15087890625,0.7547697424888611,0.1201719269156456,0.5457392334938049,281.74053955078125,289.40643310546875,290.5560913085937,287.531982421875,294.35601806640625,296.9991760253906,281.74224853515625,1.0,0.2754545211791992,0.664243757724762,0.664243757724762,1.0,1.0,-1.4699040651321411,0.6026829481124878,0.8672211766242981,0.258453905582428,5.551115123125783e-17,1.0,1.0,33.908504486083984,25.0,33919.87890625,-9590.841796875,265.0709228515625,1.0,278.1499938964844,280.1787414550781,290.62109375,292.8453063964844,313.1197204589844,310.69244384765625,278.1499938964844,36000.0,36000.0,313.1499938964844,8655.8505859375,21240.0,1.0,0.0,0.2376408278942108,0.0,1.0,0.889848530292511,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.9462764859199524,0.9462831020355223,-6.579431101272348e-06,5341.50927734375,0.0002140140422852,1953.8612060546875,1895.4371337890625,87.21620178222656,3308.790771484375,0.98320072889328,1.0,0.5277286171913147,3.0,1.0,1.0
12336900,296.9813232421875,297.1499938964844,293.1499938964844,0.0023970543406903,-245.586654663086,283.1509704589844,0.8299692273139954,0.1593274921178817,0.1444449871778488,296.921142578125,297.1499938964844,293.1499938964844,0.0032548769377171,-351.12274169921875,283.1513366699219,0.9199442863464355,0.2166740149259567,0.206464484333992,296.93603515625,297.1499938964844,293.1499938964844,0.0031166581902652,-248.3342742919922,283.1512756347656,0.9051772356033324,0.2074543833732605,0.1460304260253906,296.9335327148437,297.1499938964844,293.1499938964844,0.0027944489847868,-301.4806823730469,283.15118408203125,0.8720420002937317,0.1858166605234146,0.1772954314947128,296.9988708496094,297.1499938964844,293.1499938964844,0.0017979517579078,-920.1572875976562,283.1507568359375,0.7544716596603394,0.1191878840327262,0.5412843823432922,281.749755859375,289.4494323730469,290.5214233398437,287.5135192871094,294.3417663574219,296.9989013671875,281.75067138671875,1.0,0.2734520435333252,0.6651768088340759,0.6651768088340759,1.0,1.0,-1.458844542503357,0.5981147885322571,0.8607297539710999,0.2561415433883667,5.551115123125783e-17,1.0,1.0,33.447479248046875,25.0,33899.13671875,-9793.1171875,259.24859619140625,1.0,278.1499938964844,280.1777648925781,290.5750427246094,292.7982482910156,313.1262512207031,310.8557434082031,278.1499938964844,36000.0,36000.0,313.1499938964844,10313.244140625,21240.0,1.0,0.0,0.2423992902040481,0.0,1.0,0.8945837616920471,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0329060554504397,1.0329139232635498,-7.83923860581126e-06,5330.701171875,0.0002182994212489,1953.8612060546875,1895.4371337890625,113.42949676513672,3353.046630859375,0.98320072889328,1.0,0.5719488263130188,3.0,1.0,1.0
12336960,296.9810485839844,297.1499938964844,293.1499938964844,0.0023759191390126,-243.40313720703125,283.1508483886719,0.8295257687568665,0.1582318544387817,0.1434560269117355,296.9205322265625,297.1499938964844,293.1499938964844,0.0032258052378892,-347.9635009765625,283.1511535644531,0.9193076491355896,0.2151661962270736,0.2050361931324005,296.9355163574219,297.1499938964844,293.1499938964844,0.0030893909279257,-246.1446685791016,283.1510925292969,0.9046611189842224,0.2060480266809463,0.1450457274913787,296.9328918457031,297.1499938964844,293.1499938964844,0.0027674736920744,-298.54888916015625,283.1510009765625,0.8712953925132751,0.1843832731246948,0.1759364604949951,296.9985656738281,297.1499938964844,293.1499938964844,0.0017796523170545,-910.7234497070312,283.1506652832031,0.7537099719047546,0.1182004734873771,0.5368273854255676,281.7529296875,289.4922790527344,290.48687744140625,287.4940490722656,294.3274841308594,296.99859619140625,281.7529296875,1.0,0.2715350091457367,0.6661747097969055,0.6661747097969055,1.0,1.0,-1.4477787017822266,0.5935662388801575,0.8542124032974243,0.2538474500179291,5.551115123125783e-17,1.0,1.0,33.05995559692383,25.0,33827.15625,-9930.6943359375,253.6829376220703,1.0,278.1499938964844,280.1737060546875,290.5334167480469,292.7514343261719,313.13201904296875,310.9795227050781,278.1499938964844,36000.0,36000.0,313.1499938964844,11785.4384765625,22320.0,1.0,0.0,0.2456715106964111,0.0,1.0,0.8973663449287415,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.104170322418213,1.1041792631149292,-8.958274520409759e-06,5317.1337890625,0.000221246300498,1953.8612060546875,1895.4371337890625,138.5645294189453,3379.022216796875,0.98320072889328,1.0,0.6132485270500183,3.0,1.0,1.0
12337020,296.98046875,297.1499938964844,293.1499938964844,0.0023497233632951,-240.74832153320312,283.1506042480469,0.8274633288383484,0.1560333520174026,0.141477569937706,296.9193420410156,297.1499938964844,293.1499938964844,0.0031894859857857,-344.0899658203125,283.1508178710937,0.9164215922355652,0.2121391892433166,0.2021749317646026,296.9344787597656,297.1499938964844,293.1499938964844,0.0030557769350707,-243.49708557128903,283.1507873535156,0.9022138714790344,0.2032263278961181,0.1430744975805282,296.9316101074219,297.1499938964844,293.1499938964844,0.002732194494456,-294.7790832519531,283.1507263183594,0.8684558272361755,0.1815045922994613,0.1732133626937866,296.9978942871094,297.1499938964844,293.1499938964844,0.0017550463089719,-898.2384033203125,283.1504821777344,0.7510675191879272,0.1162165254354476,0.5279022455215454,281.7490539550781,289.5774841308594,290.41815185546875,287.45196533203125,294.29901123046875,296.9979248046875,281.7480773925781,1.0,0.2679052054882049,0.6681705117225647,0.6681705117225647,1.0,1.0,-1.4256188869476318,0.5844569802284241,0.8411619663238525,0.2492449730634689,5.551115123125783e-17,1.0,1.0,32.45822525024414,25.0,33607.44140625,-10125.9794921875,243.1857147216797,1.0,278.1499938964844,280.1608581542969,290.46270751953125,292.6644897460937,313.1396179199219,311.1753845214844,278.1499938964844,36000.0,36000.0,313.1499938964844,14699.5751953125,23400.0,1.0,0.0,0.2502534985542297,0.0,1.0,0.8991871476173401,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2331490516662598,1.2331602573394775,-1.1173348866577726e-05,5286.98681640625,0.0002253727434435,1953.8612060546875,1895.4371337890625,193.01510620117188,3396.006103515625,0.98320072889328,1.0,0.6830427050590515,3.0,1.0,1.0
12337080,296.98046875,297.1499938964844,293.1499938964844,0.0023497233632951,-240.74832153320312,283.1506042480469,0.8274633288383484,0.1560333520174026,0.141477569937706,296.9193420410156,297.1499938964844,293.1499938964844,0.0031894859857857,-344.0899658203125,283.1508178710937,0.9164215922355652,0.2121391892433166,0.2021749317646026,296.9344787597656,297.1499938964844,293.1499938964844,0.0030557769350707,-243.49708557128903,283.1507873535156,0.9022138714790344,0.2032263278961181,0.1430744975805282,296.9316101074219,297.1499938964844,293.1499938964844,0.002732194494456,-294.7790832519531,283.1507263183594,0.8684558272361755,0.1815045922994613,0.1732133626937866,296.9978942871094,297.1499938964844,293.1499938964844,0.0017550463089719,-898.2384033203125,283.1504821777344,0.7510675191879272,0.1162165254354476,0.5279022455215454,281.7490539550781,289.5774841308594,290.41815185546875,287.45196533203125,294.29901123046875,296.9979248046875,281.7480773925781,1.0,0.2679052054882049,0.6681705117225647,0.6681705117225647,1.0,1.0,-1.4256188869476318,0.5844569802284241,0.8411619663238525,0.2492449730634689,5.551115123125783e-17,1.0,1.0,32.45822525024414,25.0,33607.44140625,-10125.9794921875,243.1857147216797,1.0,278.1499938964844,280.1608581542969,290.46270751953125,292.6644897460937,313.1396179199219,311.1753845214844,278.1499938964844,36000.0,36000.0,313.1499938964844,14699.5751953125,23400.0,1.0,0.0,0.2502534985542297,0.0,1.0,0.8991871476173401,1.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2331490516662598,1.2331602573394775,-1.1173348866577726e-05,5286.98681640625,0.0002253727434435,1953.8612060546875,1895.4371337890625,193.01510620117188,3396.006103515625,0.98320072889328,1.0,0.6830427050590515,3.0,1.0,1.0
