time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337140,296.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1504211425781,0.8242087364196777,0.0,0.1394977420568466,296.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.15057373046875,0.9119630455970764,0.0,0.199306845664978,296.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1505432128906,0.8983525633811951,0.0,0.141100600361824,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1505126953125,0.8642715215682983,0.0,0.1704828441143036,296.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1503295898437,0.7473142743110657,0.0,0.5189579129219055,281.7353210449219,294.1499938964844,290.3500061035156,287.40545654296875,294.27081298828125,296.9972839355469,281.7336120605469,0.0,0.0,0.6701663136482239,0.6701663136482239,1.0,1.0,-1.4034144878387451,0.5753250122070312,0.8280895352363586,0.2446179538965225,0.0,1.0,0.0,32.028568267822266,60.0,33306.31640625,-10230.8349609375,233.36622619628903,0.0,278.1499938964844,280.14306640625,290.4025573730469,292.584716796875,313.144287109375,311.3152770996094,278.1499938964844,36000.0,18000.0,313.1499938964844,17299.287109375,24480.0,0.0,0.0,0.2527058124542236,0.0,0.0,0.0,0.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.337757229804993,1.3377703428268433,-1.3149427104508504e-05,0.0,0.0002275812294101,1953.8612060546875,1895.4371337890625,246.420639038086,0.0,0.0,0.0,0.7396534085273743,4.0,0.0,1.0
12337200,296.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1504211425781,0.8242087364196777,0.0,0.1394977420568466,296.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.15057373046875,0.9119630455970764,0.0,0.199306845664978,296.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1505432128906,0.8983525633811951,0.0,0.141100600361824,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1505126953125,0.8642715215682983,0.0,0.1704828441143036,296.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1503295898437,0.7473142743110657,0.0,0.5189579129219055,281.7353210449219,294.1499938964844,290.3500061035156,287.40545654296875,294.27081298828125,296.9972839355469,281.7336120605469,0.0,0.0,0.6701663136482239,0.6701663136482239,1.0,1.0,-1.4034144878387451,0.5753250122070312,0.8280895352363586,0.2446179538965225,0.0,1.0,0.0,32.028568267822266,60.0,33306.31640625,-10230.8349609375,233.36622619628903,0.0,278.1499938964844,280.14306640625,290.4025573730469,292.584716796875,313.144287109375,311.3152770996094,278.1499938964844,36000.0,18000.0,313.1499938964844,17299.287109375,24480.0,0.0,0.0,0.2527058124542236,0.0,0.0,0.0,0.0,1.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.337757229804993,1.3377703428268433,-1.3149427104508504e-05,0.0,0.0002275812294101,1953.8612060546875,1895.4371337890625,246.420639038086,0.0,0.0,0.0,0.7396534085273743,4.0,0.0,1.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,282.2427673339844,0.0,0.0,0.0008359954808838,297.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2084655761719,0.0,0.0,0.0008803434320725,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21533203125,0.0,0.0,0.0006502186297439,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.232666015625,0.0,0.0,0.0008803433156572,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2738647460937,0.0,0.0,0.0041759777814149,281.7798767089844,294.1499938964844,290.3072509765625,287.3746337890625,294.075439453125,296.4067687988281,280.390380859375,0.0,0.0,0.5007511377334595,0.5007511377334595,1.0,1.0,-0.008902633562684,0.0067684589885175,0.0021341743413358,-0.0134693970903754,0.0,1.0,0.0,-0.0478376783430576,60.0,1929.895751953125,-209.4781188964844,-5.410607172962045e-06,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5272827148437,313.23211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,56571.6171875,24480.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0010570294689387,3.8069872097422006e-14,3.8070177029283023e-14,3.844617355415242e-19,9.387593648399128e-14,9.38754282642229e-14,5.071721441067818e-19,0.1401554942131042,0.1469013690948486,-0.0067458688281476,0.0,0.0,3.608757856207677e-25,6.048578664830464e-25,17.384740829467773,0.0,0.0,0.0,0.4803695976734161,4.0,0.0,1.0
12337320,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2199401855469,0.0,0.0,0.0005978579865768,297.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1851806640625,0.0,0.0,0.0008208699873648,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1921691894531,0.0,0.0,0.0005840125959366,297.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2098083496094,0.0,0.0,0.0007155088242143,297.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.25146484375,0.0,0.0,0.0023371179122477,281.774169921875,294.1499938964844,290.2825012207031,287.3567199707031,293.86346435546875,295.9643859863281,280.0779724121094,0.0,0.0,0.4020997583866119,0.4020997583866119,1.0,1.0,-0.0072821010835468,0.0042462940327823,0.0030358072835952,-0.0154622215777635,0.0,1.0,0.0,-0.0400561317801475,60.0,1066.478515625,-171.3365936279297,-2.509594651201041e-06,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5093688964844,312.9635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,45987.8359375,23400.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0046822032891213,-1.436121121473044e-29,-1.4375189253154938e-29,-1.93644621072328e-32,4.68600174476036e-18,4.682667379711158e-18,3.334528021553386e-21,0.0408628545701503,0.0932903289794921,-0.0524274706840515,0.0,0.0,0.0,0.0,8.866300582885742,0.0,0.0,0.0,0.4263032376766205,4.0,0.0,1.0
12337380,297.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2107238769531,0.0,0.0,0.0001100437511922,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1746826171875,0.0,0.0,0.0001215014344779,297.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.18182373046875,0.0,0.0,8.908603194868192e-05,297.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1999206542969,0.0,0.0,0.0001184058855869,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.24322509765625,0.0,0.0,0.000530615390744,281.77105712890625,294.1499938964844,290.2490539550781,287.3324279785156,293.7867431640625,295.17437744140625,279.89556884765625,0.0,0.0,0.2680665254592895,0.2680665254592895,1.0,1.0,-0.0011637065326794,0.0013481104979291,-0.0001844039943534,-0.0176791120320558,0.0,1.0,0.0,-0.0089074522256851,60.0,435.3733215332031,-0.0,-9.232703490624773e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0070628728717565,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3432966438018648e-20,1.0894544624136607e-20,2.538421813882041e-21,3.137297366340164e-11,3.2970275815058514e-11,-1.5973007421940528e-12,0.0,0.0,0.0,0.0,4.773551583040544e-16,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2067565917969,0.0,0.0,9.563802450429648e-05,297.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1708679199219,0.0,0.0,0.0001008616673061,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.177978515625,0.0,0.0,7.447858661180362e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.19598388671875,0.0,0.0,0.0001007789032883,297.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.23907470703125,0.0,0.0,0.000477222551126,281.7695007324219,294.1499938964844,290.2157897949219,287.3081970214844,293.7533874511719,294.4423217773437,279.84326171875,0.0,0.0,0.1340332627296447,0.1340332627296447,1.0,1.0,-0.0010189303429797,0.0003629996499512,0.0006559307221323,-0.01860654912889,0.0,1.0,0.0,-0.0084781385958194,60.0,169.15809631347656,-0.0,-7.077677111055891e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,2.846354618668556e-08,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.738537131608354e-21,-4.4926049109862406e-21,-4.245932220622113e-21,1.3695767541202777e-17,2.0132406476154544e-17,-6.436639762132381e-18,0.0,0.0,0.0,-0.0,1.1746536583274382e-27,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2028503417969,0.0,0.0,9.523914923192932e-05,297.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1672058105469,0.0,0.0,0.0001002953576971,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1742858886719,0.0,0.0,7.407734665321186e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.192138671875,0.0,0.0,0.0001002931676339,297.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2349853515625,0.0,0.0,0.0004757266142405,281.7679138183594,294.1499938964844,290.1827087402344,287.28399658203125,293.72125244140625,293.8139953613281,279.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148154105991,2.1808180150628693e-08,0.0010147936409339,-0.0189302489161491,0.0,1.0,0.0,-0.008574778214097,60.0,71.93062591552734,-0.0,-7.021956349717584e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.91000181750908e-21,-4.458311650688669e-21,-4.451690570717194e-21,3.90083392309341e-21,5.951603281410248e-21,-2.050769156368446e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.19891357421875,0.0,0.0,9.52172267716378e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1634826660156,0.0,0.0,0.0001002684512059,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1705322265625,0.0,0.0,7.405791257042438e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1882629394531,0.0,0.0,0.0001002683566184,297.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2308349609375,0.0,0.0,0.0004756300768349,281.7662048339844,294.1499938964844,290.1498413085937,287.2598876953125,293.6891784667969,293.2747802734375,279.8729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146159911528,7.572946714162754e-09,0.0010146084241569,-0.0188913885504007,0.0,1.0,0.0,-0.0085670445114374,60.0,40.73755645751953,-0.0,-7.018799408342602e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914638552583352e-21,-4.457383091983465e-21,-4.457255056703104e-21,3.9639185617040825e-21,6.0541474240758965e-21,-2.090228660423423e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1908569335937,0.0,0.0,9.519234299659728e-05,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1558837890625,0.0,0.0,0.000100242170447,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1628112792969,0.0,0.0,7.403851486742496e-05,297.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.18035888671875,0.0,0.0,0.0001002421195153,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2223815917969,0.0,0.0,0.0004755060363095,281.76251220703125,294.1499938964844,290.0847473144531,287.2118835449219,293.625,292.4120178222656,279.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,1.0,0.0,-0.0085517233237624,60.0,22.52662467956543,-0.0,-7.01511808642863e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914729833256417e-21,-4.457364512731425e-21,-4.457365320524992e-21,3.9638688823997146e-21,6.054196295586698e-21,-2.0903274131869818e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1908569335937,0.0,0.0,9.519234299659728e-05,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1558837890625,0.0,0.0,0.000100242170447,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1628112792969,0.0,0.0,7.403851486742496e-05,297.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.18035888671875,0.0,0.0,0.0001002421195153,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2223815917969,0.0,0.0,0.0004755060363095,281.76251220703125,294.1499938964844,290.0847473144531,287.2118835449219,293.625,292.4120178222656,279.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,1.0,0.0,-0.0085517233237624,60.0,22.52662467956543,-0.0,-7.01511808642863e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914729833256417e-21,-4.457364512731425e-21,-4.457365320524992e-21,3.9638688823997146e-21,6.054196295586698e-21,-2.0903274131869818e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1826171875,0.0,0.0,9.516670252196492e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1480712890625,0.0,0.0,0.0001002151693683,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1549072265625,0.0,0.0,7.401857146760449e-05,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1722412109375,0.0,0.0,0.0001002151257125,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2137145996094,0.0,0.0,0.0004753779503516,281.7584228515625,294.1499938964844,290.0204772949219,287.1641845703125,293.5608215332031,291.7702331542969,280.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,1.0,0.0,-0.0085358219221234,60.0,19.1643295288086,-0.0,-7.011324498762407e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1826171875,0.0,0.0,9.516670252196492e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1480712890625,0.0,0.0,0.0001002151693683,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1549072265625,0.0,0.0,7.401857146760449e-05,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1722412109375,0.0,0.0,0.0001002151257125,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2137145996094,0.0,0.0,0.0004753779503516,281.7584228515625,294.1499938964844,290.0204772949219,287.1641845703125,293.5608215332031,291.7702331542969,280.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,1.0,0.0,-0.0085358219221234,60.0,19.1643295288086,-0.0,-7.011324498762407e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1741638183594,0.0,0.0,9.514045814285056e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1400756835937,0.0,0.0,0.0001001875352812,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1468505859375,0.0,0.0,7.39981624064967e-05,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1639404296875,0.0,0.0,0.0001001874916255,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.20489501953125,0.0,0.0,0.0004752468666993,281.7540283203125,294.1499938964844,289.95709228515625,287.1167907714844,293.4966735839844,291.2874450683594,280.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,1.0,0.0,-0.0085195498540997,60.0,18.03992462158203,-0.0,-7.007443514339684e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1741638183594,0.0,0.0,9.514045814285056e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1400756835937,0.0,0.0,0.0001001875352812,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1468505859375,0.0,0.0,7.39981624064967e-05,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1639404296875,0.0,0.0,0.0001001874916255,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.20489501953125,0.0,0.0,0.0004752468666993,281.7540283203125,294.1499938964844,289.95709228515625,287.1167907714844,293.4966735839844,291.2874450683594,280.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,1.0,0.0,-0.0085195498540997,60.0,18.03992462158203,-0.0,-7.007443514339684e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.16558837890625,0.0,0.0,9.511395182926208e-05,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1319274902344,0.0,0.0,0.0001001596174319,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1385803222656,0.0,0.0,7.397754234261811e-05,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.15545654296875,0.0,0.0,0.0001001595737761,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1959228515625,0.0,0.0,0.0004751144442707,281.74932861328125,294.1499938964844,289.8945617675781,287.0697937011719,293.4325561523437,290.92022705078125,280.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972993570469e-09,0.0010135038755834,-0.0185536816716194,0.0,1.0,0.0,-0.0085031129419803,60.0,17.299715042114258,-0.0,-7.003524160609231e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.16558837890625,0.0,0.0,9.511395182926208e-05,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1319274902344,0.0,0.0,0.0001001596174319,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1385803222656,0.0,0.0,7.397754234261811e-05,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.15545654296875,0.0,0.0,0.0001001595737761,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1959228515625,0.0,0.0,0.0004751144442707,281.74932861328125,294.1499938964844,289.8945617675781,287.0697937011719,293.4325561523437,290.92022705078125,280.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972993570469e-09,0.0010135038755834,-0.0185536816716194,0.0,1.0,0.0,-0.0085031129419803,60.0,17.299715042114258,-0.0,-7.003524160609231e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1612243652344,0.0,0.0,9.510070231044664e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1277770996094,0.0,0.0,0.0001001456621452,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1343994140625,0.0,0.0,7.396723958663642e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.15118408203125,0.0,0.0,0.0001001456184894,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1913757324219,0.0,0.0,0.0004750482330564,281.74688720703125,294.1499938964844,289.8636474609375,287.04644775390625,293.4005126953125,290.76953125,280.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102745890617,0.0,1.0,0.0,-0.0084948968142271,60.0,16.967172622680664,-0.0,-7.001565904829476e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1568603515625,0.0,0.0,9.508751827524976e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1236267089844,0.0,0.0,0.000100131786894,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1302185058594,0.0,0.0,7.395698776235804e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1468811035156,0.0,0.0,0.0001001317359623,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1867980957031,0.0,0.0,0.0004749824001919,281.744384765625,294.1499938964844,289.8329467773437,287.023193359375,293.3684997558594,290.63653564453125,280.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,1.0,0.0,-0.0084867244586348,60.0,16.64618492126465,-0.0,-6.999617596648022e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.14801025390625,0.0,0.0,9.506160131422804e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1152038574219,0.0,0.0,0.000100104487501,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1217041015625,0.0,0.0,7.393682608380914e-05,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1381530761719,0.0,0.0,0.0001001044438453,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1775817871094,0.0,0.0,0.0004748529172502,281.7391662597656,294.1499938964844,289.7722473144531,286.9769897460937,293.30450439453125,290.4131774902344,280.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,1.0,0.0,-0.0084706554189324,60.0,16.029834747314453,-0.0,-6.995788481845011e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.14801025390625,0.0,0.0,9.506160131422804e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1152038574219,0.0,0.0,0.000100104487501,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1217041015625,0.0,0.0,7.393682608380914e-05,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1381530761719,0.0,0.0,0.0001001044438453,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1775817871094,0.0,0.0,0.0004748529172502,281.7391662597656,294.1499938964844,289.7722473144531,286.9769897460937,293.30450439453125,290.4131774902344,280.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,1.0,0.0,-0.0084706554189324,60.0,16.029834747314453,-0.0,-6.995788481845011e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1390686035156,0.0,0.0,9.503664477961138e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1066589355469,0.0,0.0,0.0001000782067421,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.11309814453125,0.0,0.0,7.39174138288945e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1293334960937,0.0,0.0,0.0001000781630864,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.16827392578125,0.0,0.0,0.0004747282364405,281.7337646484375,294.1499938964844,289.7125244140625,286.9312744140625,293.2406005859375,290.2342834472656,280.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,1.0,0.0,-0.00845517963171,60.0,15.444555282592772,-0.0,-6.992101475589152e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1390686035156,0.0,0.0,9.503664477961138e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1066589355469,0.0,0.0,0.0001000782067421,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.11309814453125,0.0,0.0,7.39174138288945e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1293334960937,0.0,0.0,0.0001000781630864,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.16827392578125,0.0,0.0,0.0004747282364405,281.7337646484375,294.1499938964844,289.7125244140625,286.9312744140625,293.2406005859375,290.2342834472656,280.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,1.0,0.0,-0.00845517963171,60.0,15.444555282592772,-0.0,-6.992101475589152e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1300354003906,0.0,0.0,9.501288877800108e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0980529785156,0.0,0.0,0.0001000531919999,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1044006347656,0.0,0.0,7.389894017251208e-05,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.12042236328125,0.0,0.0,0.0001000531483441,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.15887451171875,0.0,0.0,0.0004746095801237,281.7281799316406,294.1499938964844,289.6537475585937,286.88604736328125,293.1767883300781,290.0876770019531,280.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,1.0,0.0,-0.0084404498338699,60.0,14.88895320892334,-0.0,-6.98859281555997e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1300354003906,0.0,0.0,9.501288877800108e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0980529785156,0.0,0.0,0.0001000531919999,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1044006347656,0.0,0.0,7.389894017251208e-05,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.12042236328125,0.0,0.0,0.0001000531483441,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.15887451171875,0.0,0.0,0.0004746095801237,281.7281799316406,294.1499938964844,289.6537475585937,286.88604736328125,293.1767883300781,290.0876770019531,280.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,1.0,0.0,-0.0084404498338699,60.0,14.88895320892334,-0.0,-6.98859281555997e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1209411621094,0.0,0.0,9.499029692960904e-05,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.08935546875,0.0,0.0,0.0001000293996185,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0956115722656,0.0,0.0,7.388136873487383e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1114501953125,0.0,0.0,0.0001000293559627,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1494140625,0.0,0.0,0.0004744967154692,281.7224426269531,294.1499938964844,289.5959777832031,286.8413391113281,293.11309814453125,289.9651184082031,280.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.28930249493942e-09,0.0010121812811121,-0.0181485749781131,0.0,1.0,0.0,-0.0084264362230896,60.0,14.362972259521484,-0.0,-6.985255396330103e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1209411621094,0.0,0.0,9.499029692960904e-05,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.08935546875,0.0,0.0,0.0001000293996185,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0956115722656,0.0,0.0,7.388136873487383e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1114501953125,0.0,0.0,0.0001000293559627,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1494140625,0.0,0.0,0.0004744967154692,281.7224426269531,294.1499938964844,289.5959777832031,286.8413391113281,293.11309814453125,289.9651184082031,280.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.28930249493942e-09,0.0010121812811121,-0.0181485749781131,0.0,1.0,0.0,-0.0084264362230896,60.0,14.362972259521484,-0.0,-6.985255396330103e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.11639404296875,0.0,0.0,9.49794048210606e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0849914550781,0.0,0.0,0.0001000179327093,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0912170410156,0.0,0.0,7.387289224425331e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.10693359375,0.0,0.0,0.0001000178890535,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1446838378906,0.0,0.0,0.0004744423204101,281.7195129394531,294.1499938964844,289.56744384765625,286.8191833496094,293.081298828125,289.910888671875,280.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,1.0,0.0,-0.0084196794778108,60.0,14.110921859741213,-0.0,-6.983646727576345e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.11181640625,0.0,0.0,9.496876009507103e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0805969238281,0.0,0.0,0.0001000067204586,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0867919921875,0.0,0.0,7.386461220448837e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1024169921875,0.0,0.0,0.0001000066768028,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1399230957031,0.0,0.0,0.000474389118608,281.716552734375,294.1499938964844,289.5391845703125,286.79718017578125,293.049560546875,289.8603820800781,280.5677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,1.0,0.0,-0.0084130764007568,60.0,13.865830421447754,-0.0,-6.982075007044841e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1026306152344,0.0,0.0,9.494814003119244e-05,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0718078613281,0.0,0.0,9.99850090011023e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0779113769531,0.0,0.0,7.38485759939067e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0933532714844,0.0,0.0,9.99849653453566e-05,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.13037109375,0.0,0.0,0.0004742861492559,281.7105407714844,294.1499938964844,289.48345947265625,286.7536315917969,292.98614501953125,289.7685241699219,280.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236550469968961e-09,0.00101173017174,-0.0180104076862335,0.0,1.0,0.0,-0.0084002846851944,60.0,13.395398139953612,-0.0,-6.979030331422109e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1026306152344,0.0,0.0,9.494814003119244e-05,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0718078613281,0.0,0.0,9.99850090011023e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0779113769531,0.0,0.0,7.38485759939067e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0933532714844,0.0,0.0,9.99849653453566e-05,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.13037109375,0.0,0.0,0.0004742861492559,281.7105407714844,294.1499938964844,289.48345947265625,286.7536315917969,292.98614501953125,289.7685241699219,280.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236550469968961e-09,0.00101173017174,-0.0180104076862335,0.0,1.0,0.0,-0.0084002846851944,60.0,13.395398139953612,-0.0,-6.979030331422109e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0934143066406,0.0,0.0,9.492829849477856e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.06298828125,0.0,0.0,9.996411245083436e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.06903076171875,0.0,0.0,7.383314368780702e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0842590332031,0.0,0.0,9.996406879508868e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1208190917969,0.0,0.0,0.0004741869925055,281.7044372558594,294.1499938964844,289.4288024902344,286.7106628417969,292.9228820800781,289.6865539550781,280.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712116372837e-09,0.001011517830193,-0.0179453510791063,0.0,1.0,0.0,-0.0083879716694355,60.0,12.951260566711426,-0.0,-6.976100053179837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0934143066406,0.0,0.0,9.492829849477856e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.06298828125,0.0,0.0,9.996411245083436e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.06903076171875,0.0,0.0,7.383314368780702e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0842590332031,0.0,0.0,9.996406879508868e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1208190917969,0.0,0.0,0.0004741869925055,281.7044372558594,294.1499938964844,289.4288024902344,286.7106628417969,292.9228820800781,289.6865539550781,280.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712116372837e-09,0.001011517830193,-0.0179453510791063,0.0,1.0,0.0,-0.0083879716694355,60.0,12.951260566711426,-0.0,-6.976100053179837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0841979980469,0.0,0.0,9.49090754147619e-05,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0541687011719,0.0,0.0,9.99438707367517e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.06011962890625,0.0,0.0,7.381819159490988e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0751647949219,0.0,0.0,9.994382708100602e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1112670898437,0.0,0.0,0.000474090949865,281.6982727050781,294.1499938964844,289.37518310546875,286.6683349609375,292.8598022460937,289.6120910644531,280.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,1.0,0.0,-0.0083760414272546,60.0,12.53205394744873,-0.0,-6.973261434950474e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0841979980469,0.0,0.0,9.49090754147619e-05,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0541687011719,0.0,0.0,9.99438707367517e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.06011962890625,0.0,0.0,7.381819159490988e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0751647949219,0.0,0.0,9.994382708100602e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1112670898437,0.0,0.0,0.000474090949865,281.6982727050781,294.1499938964844,289.37518310546875,286.6683349609375,292.8598022460937,289.6120910644531,280.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,1.0,0.0,-0.0083760414272546,60.0,12.53205394744873,-0.0,-6.973261434950474e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0749816894531,0.0,0.0,9.489032527199016e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0453186035156,0.0,0.0,9.99241237877868e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0511779785156,0.0,0.0,7.380361057585105e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0660705566406,0.0,0.0,9.992408013204113e-05,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1017150878906,0.0,0.0,0.0004739972937386,281.6920471191406,294.1499938964844,289.3226928710937,286.626708984375,292.79693603515625,289.5434265136719,280.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,1.0,0.0,-0.0083644073456525,60.0,12.136462211608888,-0.0,-6.970493870994687e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0749816894531,0.0,0.0,9.489032527199016e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0453186035156,0.0,0.0,9.99241237877868e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0511779785156,0.0,0.0,7.380361057585105e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0660705566406,0.0,0.0,9.992408013204113e-05,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1017150878906,0.0,0.0,0.0004739972937386,281.6920471191406,294.1499938964844,289.3226928710937,286.626708984375,292.79693603515625,289.5434265136719,280.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,1.0,0.0,-0.0083644073456525,60.0,12.136462211608888,-0.0,-6.970493870994687e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
