time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339300,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.07037353515625,0.0,0.0,9.488108480582014e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0408935546875,0.0,0.0,9.991439583245663e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0467224121094,0.0,0.0,7.379642192972824e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0614929199219,0.0,0.0,9.991435945266858e-05,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.096923828125,0.0,0.0,0.0004739511641673,281.6889038085937,294.1499938964844,289.2968444824219,286.60614013671875,292.7655639648437,289.51092529296875,280.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,1.0,0.0,-0.0083586750552058,60.0,11.94742488861084,-0.0,-6.9691310500275e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0657653808594,0.0,0.0,9.487192437518388e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0364685058594,0.0,0.0,9.990474791266024e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0422668457031,0.0,0.0,7.378929876722395e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.05694580078125,0.0,0.0,9.990471153287216e-05,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0921630859375,0.0,0.0,0.000473905383842,281.685791015625,294.1499938964844,289.27130126953125,286.58575439453125,292.7342529296875,289.4794006347656,280.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,1.0,0.0,-0.0083529893308877,60.0,11.763757705688477,-0.0,-6.967778887201348e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0565490722656,0.0,0.0,9.485377086093648e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.02764892578125,0.0,0.0,9.988563397200778e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.03338623046875,0.0,0.0,7.377518340945244e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0478820800781,0.0,0.0,9.98855903162621e-05,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0826110839844,0.0,0.0,0.0004738147254101,281.6794738769531,294.1499938964844,289.2210693359375,286.5455627441406,292.6718139648437,289.4189147949219,280.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,1.0,0.0,-0.0083417240530252,60.0,11.4114351272583,-0.0,-6.965100141087532e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0565490722656,0.0,0.0,9.485377086093648e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.02764892578125,0.0,0.0,9.988563397200778e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.03338623046875,0.0,0.0,7.377518340945244e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0478820800781,0.0,0.0,9.98855903162621e-05,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0826110839844,0.0,0.0,0.0004738147254101,281.6794738769531,294.1499938964844,289.2210693359375,286.5455627441406,292.6718139648437,289.4189147949219,280.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,1.0,0.0,-0.0083417240530252,60.0,11.4114351272583,-0.0,-6.965100141087532e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0473937988281,0.0,0.0,9.483579196967185e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0188293457031,0.0,0.0,9.986670193029568e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0245056152344,0.0,0.0,7.376119901891798e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.038818359375,0.0,0.0,9.98666655505076e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0731201171875,0.0,0.0,0.0004737249109894,281.67315673828125,294.1499938964844,289.1719970703125,286.506103515625,292.609619140625,289.36138916015625,280.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,1.0,0.0,-0.0083305677399039,60.0,11.079068183898926,-0.0,-6.96244768505494e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0473937988281,0.0,0.0,9.483579196967185e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0188293457031,0.0,0.0,9.986670193029568e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0245056152344,0.0,0.0,7.376119901891798e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.038818359375,0.0,0.0,9.98666655505076e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0731201171875,0.0,0.0,0.0004737249109894,281.67315673828125,294.1499938964844,289.1719970703125,286.506103515625,292.609619140625,289.36138916015625,280.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,1.0,0.0,-0.0083305677399039,60.0,11.079068183898926,-0.0,-6.96244768505494e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.03826904296875,0.0,0.0,9.481795132160188e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.01007080078125,0.0,0.0,9.984790813177824e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0156555175781,0.0,0.0,7.374731649179012e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.02978515625,0.0,0.0,9.984787175199016e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.06365966796875,0.0,0.0,0.0004736357368528,281.6668395996094,294.1499938964844,289.1241149902344,286.46746826171875,292.54766845703125,289.30645751953125,280.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,1.0,0.0,-0.0083194924518466,60.0,10.766450881958008,-0.0,-6.95981512421895e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.03826904296875,0.0,0.0,9.481795132160188e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.01007080078125,0.0,0.0,9.984790813177824e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0156555175781,0.0,0.0,7.374731649179012e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.02978515625,0.0,0.0,9.984787175199016e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.06365966796875,0.0,0.0,0.0004736357368528,281.6668395996094,294.1499938964844,289.1241149902344,286.46746826171875,292.54766845703125,289.30645751953125,280.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,1.0,0.0,-0.0083194924518466,60.0,10.766450881958008,-0.0,-6.95981512421895e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0291748046875,0.0,0.0,9.480022708885372e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0013122558594,0.0,0.0,9.982923802454025e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0068359375,0.0,0.0,7.373352855211124e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.02081298828125,0.0,0.0,9.982920164475216e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.05426025390625,0.0,0.0,0.0004735472030006,281.6605224609375,294.1499938964844,289.0774230957031,286.4296569824219,292.48602294921875,289.253662109375,280.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391914814076e-09,0.0010101469233632,-0.0175254326313734,0.0,1.0,0.0,-0.0083084935322403,60.0,10.471242904663086,-0.0,-6.957201748036823e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0291748046875,0.0,0.0,9.480022708885372e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0013122558594,0.0,0.0,9.982923802454025e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0068359375,0.0,0.0,7.373352855211124e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.02081298828125,0.0,0.0,9.982920164475216e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.05426025390625,0.0,0.0,0.0004735472030006,281.6605224609375,294.1499938964844,289.0774230957031,286.4296569824219,292.48602294921875,289.253662109375,280.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391914814076e-09,0.0010101469233632,-0.0175254326313734,0.0,1.0,0.0,-0.0083084935322403,60.0,10.471242904663086,-0.0,-6.957201748036823e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0246276855469,0.0,0.0,9.479141590418294e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9969787597656,0.0,0.0,9.981996845453978e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0024719238281,0.0,0.0,7.372668187599629e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0163269042969,0.0,0.0,9.98199320747517e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0495910644531,0.0,0.0,0.0004735031980089,281.6573791503906,294.1499938964844,289.0545349121094,286.4110412597656,292.455322265625,289.22802734375,280.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.040367844268758e-09,0.0010100526269525,-0.0174965560436248,0.0,1.0,0.0,-0.0083030285313725,60.0,10.330235481262209,-0.0,-6.955902875915855e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0201416015625,0.0,0.0,9.478264837525784e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9926452636719,0.0,0.0,9.981072798836976e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9980773925781,0.0,0.0,7.371985702775419e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0118713378906,0.0,0.0,9.981069160858168e-05,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.044921875,0.0,0.0,0.0004734593967441,281.6542358398437,294.1499938964844,289.031982421875,286.3926696777344,292.4246826171875,289.20281982421875,280.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029389959001264e-09,0.0010099587962031,-0.0174678023904562,0.0,1.0,0.0,-0.008297586813569,60.0,10.193269729614258,-0.0,-6.95460968813677e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0111389160156,0.0,0.0,9.476525883655996e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9840087890625,0.0,0.0,9.979242167901248e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9893798828125,0.0,0.0,7.370633829850703e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.00299072265625,0.0,0.0,9.97923852992244e-05,298.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0356140136719,0.0,0.0,0.000473372550914,281.6479797363281,294.1499938964844,288.9877624511719,286.3565673828125,292.3636474609375,289.1535949707031,281.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076286995401915e-09,0.0010097726481035,-0.0174108035862445,0.0,1.0,0.0,-0.0082867983728647,60.0,9.930018424987791,-0.0,-6.95204747103162e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0111389160156,0.0,0.0,9.476525883655996e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9840087890625,0.0,0.0,9.979242167901248e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9893798828125,0.0,0.0,7.370633829850703e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.00299072265625,0.0,0.0,9.97923852992244e-05,298.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0356140136719,0.0,0.0,0.000473372550914,281.6479797363281,294.1499938964844,288.9877624511719,286.3565673828125,292.3636474609375,289.1535949707031,281.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076286995401915e-09,0.0010097726481035,-0.0174108035862445,0.0,1.0,0.0,-0.0082867983728647,60.0,9.930018424987791,-0.0,-6.95204747103162e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0022277832031,0.0,0.0,9.474816033616662e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.97540283203125,0.0,0.0,9.977441368391736e-05,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9807434082031,0.0,0.0,7.369303784798831e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9941711425781,0.0,0.0,9.97743773041293e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0263977050781,0.0,0.0,0.0004732871311716,281.6417541503906,294.1499938964844,288.94482421875,286.3213806152344,292.3028869628906,289.1058349609375,281.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,1.0,0.0,-0.0082761868834495,60.0,9.680283546447754,-0.0,-6.949527175947878e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0022277832031,0.0,0.0,9.474816033616662e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.97540283203125,0.0,0.0,9.977441368391736e-05,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9807434082031,0.0,0.0,7.369303784798831e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9941711425781,0.0,0.0,9.97743773041293e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0263977050781,0.0,0.0,0.0004732871311716,281.6417541503906,294.1499938964844,288.94482421875,286.3213806152344,292.3028869628906,289.1058349609375,281.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,1.0,0.0,-0.0082761868834495,60.0,9.680283546447754,-0.0,-6.949527175947878e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9933776855469,0.0,0.0,9.473145473748446e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9668884277344,0.0,0.0,9.975682041840628e-05,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9721374511719,0.0,0.0,7.368003571173176e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.98541259765625,0.0,0.0,9.97567840386182e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0172119140625,0.0,0.0,0.0004732036613859,281.6355895996094,294.1499938964844,288.9031982421875,286.2871398925781,292.2424621582031,289.0595703125,281.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,1.0,0.0,-0.0082658184692263,60.0,9.444130897521973,-0.0,-6.947064434825735e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9933776855469,0.0,0.0,9.473145473748446e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9668884277344,0.0,0.0,9.975682041840628e-05,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9721374511719,0.0,0.0,7.368003571173176e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.98541259765625,0.0,0.0,9.97567840386182e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0172119140625,0.0,0.0,0.0004732036613859,281.6355895996094,294.1499938964844,288.9031982421875,286.2871398925781,292.2424621582031,289.0595703125,281.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,1.0,0.0,-0.0082658184692263,60.0,9.444130897521973,-0.0,-6.947064434825735e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9845886230469,0.0,0.0,9.47152657317929e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9584350585937,0.0,0.0,9.973978012567386e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.963623046875,0.0,0.0,7.366744830505922e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9767150878906,0.0,0.0,9.97397437458858e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0081481933594,0.0,0.0,0.0004731228109449,281.62945556640625,294.1499938964844,288.8628845214844,286.2538757324219,292.1824035644531,289.0148010253906,281.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504853626654e-09,0.001009237486869,-0.0172468870878219,0.0,1.0,0.0,-0.0082557750865817,60.0,9.221421241760254,-0.0,-6.944679853404524e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9845886230469,0.0,0.0,9.47152657317929e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9584350585937,0.0,0.0,9.973978012567386e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.963623046875,0.0,0.0,7.366744830505922e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9767150878906,0.0,0.0,9.97397437458858e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0081481933594,0.0,0.0,0.0004731228109449,281.62945556640625,294.1499938964844,288.8628845214844,286.2538757324219,292.1824035644531,289.0148010253906,281.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504853626654e-09,0.001009237486869,-0.0172468870878219,0.0,1.0,0.0,-0.0082557750865817,60.0,9.221421241760254,-0.0,-6.944679853404524e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.980224609375,0.0,0.0,9.470742952544242e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9542541503906,0.0,0.0,9.973152191378176e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9593811035156,0.0,0.0,7.366135105257854e-05,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.972412109375,0.0,0.0,9.973148553399368e-05,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0036315917969,0.0,0.0,0.0004730836371891,281.6264343261719,294.1499938964844,288.8432006835937,286.23760986328125,292.1525573730469,288.9930114746094,281.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091605363413,6.935233720639644e-09,0.001009153551422,-0.0172211788594722,0.0,1.0,0.0,-0.0082509089261293,60.0,9.11545467376709,-0.0,-6.943524510916177e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.97589111328125,0.0,0.0,9.46997752180323e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9500732421875,0.0,0.0,9.972346015274523e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9551696777344,0.0,0.0,7.365539931925014e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9681091308594,0.0,0.0,9.972342377295718e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9991455078125,0.0,0.0,0.0004730453947558,281.6234130859375,294.1499938964844,288.8238830566406,286.2215881347656,292.1227722167969,288.9715881347656,281.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090785799548,6.925650275491081e-09,0.0010090717114508,-0.0171960778534412,0.0,1.0,0.0,-0.0082461582496762,60.0,9.012615203857422,-0.0,-6.942396879594527e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9672546386719,0.0,0.0,9.468511416343972e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9417724609375,0.0,0.0,9.970802057068796e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.94683837890625,0.0,0.0,7.364399789366871e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9595947265625,0.0,0.0,9.970798419089988e-05,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.990234375,0.0,0.0,0.0004729721404146,281.617431640625,294.1499938964844,288.7862548828125,286.1903381347656,292.0635681152344,288.92974853515625,281.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089215356856,6.907286298485361e-09,0.0010089146671816,-0.0171479750424623,0.0,1.0,0.0,-0.0082370545715093,60.0,8.815325736999512,-0.0,-6.940236119135079e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9672546386719,0.0,0.0,9.468511416343972e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9417724609375,0.0,0.0,9.970802057068796e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.94683837890625,0.0,0.0,7.364399789366871e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9595947265625,0.0,0.0,9.970798419089988e-05,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.990234375,0.0,0.0,0.0004729721404146,281.617431640625,294.1499938964844,288.7862548828125,286.1903381347656,292.0635681152344,288.92974853515625,281.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089215356856,6.907286298485361e-09,0.0010089146671816,-0.0171479750424623,0.0,1.0,0.0,-0.0082370545715093,60.0,8.815325736999512,-0.0,-6.940236119135079e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.958740234375,0.0,0.0,9.467144991504028e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9335632324219,0.0,0.0,9.969363600248472e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.93853759765625,0.0,0.0,7.3633374995552e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.951171875,0.0,0.0,9.969359962269664e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9814147949219,0.0,0.0,0.000472903921036,281.61151123046875,294.1499938964844,288.75,286.1601257324219,292.0047607421875,288.8893127441406,281.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087752016261,6.890176429408257e-09,0.0010087683331221,-0.0171031598001718,0.0,1.0,0.0,-0.0082285720854997,60.0,8.62926197052002,-0.0,-6.938223151564672e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.958740234375,0.0,0.0,9.467144991504028e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9335632324219,0.0,0.0,9.969363600248472e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.93853759765625,0.0,0.0,7.3633374995552e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.951171875,0.0,0.0,9.969359962269664e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9814147949219,0.0,0.0,0.000472903921036,281.61151123046875,294.1499938964844,288.75,286.1601257324219,292.0047607421875,288.8893127441406,281.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087752016261,6.890176429408257e-09,0.0010087683331221,-0.0171031598001718,0.0,1.0,0.0,-0.0082285720854997,60.0,8.62926197052002,-0.0,-6.938223151564672e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9502868652344,0.0,0.0,9.465833863941953e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9254455566406,0.0,0.0,9.9679826234933e-05,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.93035888671875,0.0,0.0,7.362317410297692e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9428100585937,0.0,0.0,9.967978985514492e-05,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9726867675781,0.0,0.0,0.0004728384083136,281.6056823730469,294.1499938964844,288.7174987792969,286.1329040527344,291.9464111328125,288.8506164550781,281.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086346883326,6.873746905000644e-09,0.0010086278198286,-0.017060125246644,0.0,1.0,0.0,-0.0082204276695847,60.0,8.454991340637207,-0.0,-6.936290475323403e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9502868652344,0.0,0.0,9.465833863941953e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9254455566406,0.0,0.0,9.9679826234933e-05,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.93035888671875,0.0,0.0,7.362317410297692e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9428100585937,0.0,0.0,9.967978985514492e-05,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9726867675781,0.0,0.0,0.0004728384083136,281.6056823730469,294.1499938964844,288.7174987792969,286.1329040527344,291.9464111328125,288.8506164550781,281.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086346883326,6.873746905000644e-09,0.0010086278198286,-0.017060125246644,0.0,1.0,0.0,-0.0082204276695847,60.0,8.454991340637207,-0.0,-6.936290475323403e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9419250488281,0.0,0.0,9.464520553592592e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9173889160156,0.0,0.0,9.966599463950844e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9222717285156,0.0,0.0,7.36129586584866e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9345703125,0.0,0.0,9.966595825972036e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.96405029296875,0.0,0.0,0.0004727728082798,281.5999450683594,294.1499938964844,288.6908874511719,286.1103820800781,291.8886108398437,288.814453125,281.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292955686489e-09,0.0010084870737046,-0.0170170255005359,0.0,1.0,0.0,-0.0082122702151536,60.0,8.293859481811523,-0.0,-6.93435566745393e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9419250488281,0.0,0.0,9.464520553592592e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9173889160156,0.0,0.0,9.966599463950844e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9222717285156,0.0,0.0,7.36129586584866e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9345703125,0.0,0.0,9.966595825972036e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.96405029296875,0.0,0.0,0.0004727728082798,281.5999450683594,294.1499938964844,288.6908874511719,286.1103820800781,291.8886108398437,288.814453125,281.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292955686489e-09,0.0010084870737046,-0.0170170255005359,0.0,1.0,0.0,-0.0082122702151536,60.0,8.293859481811523,-0.0,-6.93435566745393e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.93780517578125,0.0,0.0,9.463862079428508e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9134216308594,0.0,0.0,9.965906065190212e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9182434082031,0.0,0.0,7.360783638432622e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.93048095703125,0.0,0.0,9.965902427211404e-05,298.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.95977783203125,0.0,0.0,0.0004727398918475,281.5970764160156,294.1499938964844,288.6796875,286.1007995605469,291.85992431640625,288.7975769042969,281.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084233945235,6.849044442702734e-09,0.0010084166424348,-0.01699542067945,0.0,1.0,0.0,-0.0082081817090511,60.0,8.218522071838379,-0.0,-6.933385776619616e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9336853027344,0.0,0.0,9.463202877668664e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9094543457031,0.0,0.0,9.965211938833818e-05,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.91424560546875,0.0,0.0,7.360270683420822e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9263916015625,0.0,0.0,9.965208300855012e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9555358886719,0.0,0.0,0.0004727069754153,281.5942687988281,294.1499938964844,288.6697692871094,286.0922546386719,291.8314208984375,288.7815856933594,281.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840787936113202e-09,0.0010083459783345,-0.0169737935066223,0.0,1.0,0.0,-0.0082040885463356,60.0,8.1465482711792,-0.0,-6.932414464699832e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.925537109375,0.0,0.0,9.461880108574404e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9015808105469,0.0,0.0,9.963818592950702e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9063415527344,0.0,0.0,7.359241863014176e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9183349609375,0.0,0.0,9.963814954971896e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9471130371094,0.0,0.0,0.0004726408806163,281.58868408203125,294.1499938964844,288.6537475585937,286.0782165527344,291.7749938964844,288.75250244140625,281.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082110529765,6.824215414980017e-09,0.0010082043008878,-0.0169303845614194,0.0,1.0,0.0,-0.0081958724185824,60.0,8.012345314025879,-0.0,-6.930466156518379e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.925537109375,0.0,0.0,9.461880108574404e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9015808105469,0.0,0.0,9.963818592950702e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9063415527344,0.0,0.0,7.359241863014176e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9183349609375,0.0,0.0,9.963814954971896e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9471130371094,0.0,0.0,0.0004726408806163,281.58868408203125,294.1499938964844,288.6537475585937,286.0782165527344,291.7749938964844,288.75250244140625,281.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082110529765,6.824215414980017e-09,0.0010082043008878,-0.0169303845614194,0.0,1.0,0.0,-0.0081958724185824,60.0,8.012345314025879,-0.0,-6.930466156518379e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.91748046875,0.0,0.0,9.460545697947964e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8938293457031,0.0,0.0,9.962413605535404e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8985290527344,0.0,0.0,7.358204311458394e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9103698730469,0.0,0.0,9.962410695152356e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.93878173828125,0.0,0.0,0.0004725742328446,281.5832214355469,294.1499938964844,288.6424255371094,286.0679626464844,291.7193298339844,288.72735595703125,281.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080682113766,6.807507002548618e-09,0.001008061459288,-0.0168866198509931,0.0,1.0,0.0,-0.0081875892356038,60.0,7.890439033508301,-0.0,-6.928501505854001e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.91748046875,0.0,0.0,9.460545697947964e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8938293457031,0.0,0.0,9.962413605535404e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8985290527344,0.0,0.0,7.358204311458394e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9103698730469,0.0,0.0,9.962410695152356e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.93878173828125,0.0,0.0,0.0004725742328446,281.5832214355469,294.1499938964844,288.6424255371094,286.0679626464844,291.7193298339844,288.72735595703125,281.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080682113766,6.807507002548618e-09,0.001008061459288,-0.0168866198509931,0.0,1.0,0.0,-0.0081875892356038,60.0,7.890439033508301,-0.0,-6.928501505854001e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9095153808594,0.0,0.0,9.459195280214772e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8861694335937,0.0,0.0,9.96099115582183e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.89080810546875,0.0,0.0,7.357153663178906e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9024963378906,0.0,0.0,9.960988245438784e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9305419921875,0.0,0.0,0.0004725067701656,281.5778503417969,294.1499938964844,288.6354064941406,286.06121826171875,291.66455078125,288.7063293457031,281.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079236235469,6.790594753169898e-09,0.0010079167550429,-0.0168423205614089,0.0,1.0,0.0,-0.0081792054697871,60.0,7.779984474182129,-0.0,-6.926513407279344e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
