time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341520,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9095153808594,0.0,0.0,9.459195280214772e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8861694335937,0.0,0.0,9.96099115582183e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.89080810546875,0.0,0.0,7.357153663178906e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9024963378906,0.0,0.0,9.960988245438784e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9305419921875,0.0,0.0,0.0004725067701656,281.5778503417969,294.1499938964844,288.6354064941406,286.06121826171875,291.66455078125,288.7063293457031,281.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079236235469,6.790594753169898e-09,0.0010079167550429,-0.0168423205614089,0.0,1.0,0.0,-0.0081792054697871,60.0,7.779984474182129,-0.0,-6.926513407279344e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.90167236328125,0.0,0.0,9.45782448980026e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.87860107421875,0.0,0.0,9.959547605831176e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8831787109375,0.0,0.0,7.356087735388428e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8947448730469,0.0,0.0,9.95954469544813e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.92242431640625,0.0,0.0,0.0004724382888525,281.57257080078125,294.1499938964844,288.63232421875,286.0576477050781,291.6106872558594,288.6893310546875,281.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077768238261,6.773432037476823e-09,0.0010077700717374,-0.0167973656207323,0.0,1.0,0.0,-0.0081706969067454,60.0,7.680165767669678,-0.0,-6.924496176452521e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.90167236328125,0.0,0.0,9.45782448980026e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.87860107421875,0.0,0.0,9.959547605831176e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8831787109375,0.0,0.0,7.356087735388428e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8947448730469,0.0,0.0,9.95954469544813e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.92242431640625,0.0,0.0,0.0004724382888525,281.57257080078125,294.1499938964844,288.63232421875,286.0576477050781,291.6106872558594,288.6893310546875,281.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077768238261,6.773432037476823e-09,0.0010077700717374,-0.0167973656207323,0.0,1.0,0.0,-0.0081706969067454,60.0,7.680165767669678,-0.0,-6.924496176452521e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.89776611328125,0.0,0.0,9.457131818635388e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8748779296875,0.0,0.0,9.958818554878236e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.87939453125,0.0,0.0,7.355548586929217e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8908996582031,0.0,0.0,9.958814916899428e-05,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9184265136719,0.0,0.0,0.0004724036843981,281.5699462890625,294.1499938964844,288.63214111328125,286.05694580078125,291.5841064453125,288.6822509765625,281.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764758531119241e-09,0.0010076959151774,-0.0167746450752019,0.0,1.0,0.0,-0.0081663969904184,60.0,7.633848667144775,-0.0,-6.923477258169441e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8939208984375,0.0,0.0,9.456431871512903e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.87115478515625,0.0,0.0,9.958081500371918e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.87567138671875,0.0,0.0,7.355004345299676e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8870544433594,0.0,0.0,9.958078589988872e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9144287109375,0.0,0.0,0.0004723687306977,281.5673828125,294.1499938964844,288.6327819824219,286.05694580078125,291.5577697753906,288.6761474609375,281.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999759633369e-09,0.0010076209437102,-0.0167517028748989,0.0,1.0,0.0,-0.0081620551645755,60.0,7.589913845062256,-0.0,-6.922447681745325e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8862609863281,0.0,0.0,9.455012332182378e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8638000488281,0.0,0.0,9.956587018677963e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8682556152344,0.0,0.0,7.353900582529604e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8795166015625,0.0,0.0,9.956583380699158e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9065246582031,0.0,0.0,0.0004722978337667,281.56231689453125,294.1499938964844,288.63641357421875,286.0588684082031,291.5058898925781,288.6668701171875,281.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074757738038,6.738233970793317e-09,0.0010074690217152,-0.0167051665484905,0.0,1.0,0.0,-0.0081532476469874,60.0,7.509176731109619,-0.0,-6.920360107187662e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8862609863281,0.0,0.0,9.455012332182378e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8638000488281,0.0,0.0,9.956587018677963e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8682556152344,0.0,0.0,7.353900582529604e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8795166015625,0.0,0.0,9.956583380699158e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9065246582031,0.0,0.0,0.0004722978337667,281.56231689453125,294.1499938964844,288.63641357421875,286.0588684082031,291.5058898925781,288.6668701171875,281.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074757738038,6.738233970793317e-09,0.0010074690217152,-0.0167051665484905,0.0,1.0,0.0,-0.0081532476469874,60.0,7.509176731109619,-0.0,-6.920360107187662e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.87872314453125,0.0,0.0,9.453570237383246e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8565368652344,0.0,0.0,9.955067798728125e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8609313964844,0.0,0.0,7.352778629865497e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8720703125,0.0,0.0,9.955064888345078e-05,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.89874267578125,0.0,0.0,0.0004722257435787,281.5573425292969,294.1499938964844,288.64276123046875,286.06304931640625,291.455078125,288.6611022949219,281.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073214070871,6.720178635788443e-09,0.0010073146549984,-0.0166578739881515,0.0,1.0,0.0,-0.0081442967057228,60.0,7.438224792480469,-0.0,-6.918239137121418e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.87872314453125,0.0,0.0,9.453570237383246e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8565368652344,0.0,0.0,9.955067798728125e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8609313964844,0.0,0.0,7.352778629865497e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8720703125,0.0,0.0,9.955064888345078e-05,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.89874267578125,0.0,0.0,0.0004722257435787,281.5573425292969,294.1499938964844,288.64276123046875,286.06304931640625,291.455078125,288.6611022949219,281.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073214070871,6.720178635788443e-09,0.0010073146549984,-0.0166578739881515,0.0,1.0,0.0,-0.0081442967057228,60.0,7.438224792480469,-0.0,-6.918239137121418e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8713073730469,0.0,0.0,9.452101221540944e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8493957519531,0.0,0.0,9.953520930139348e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8537292480469,0.0,0.0,7.35163630452007e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8647155761719,0.0,0.0,9.953518019756302e-05,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8910522460937,0.0,0.0,0.0004721524019259,281.552490234375,294.1499938964844,288.6515197753906,286.0691833496094,291.4053039550781,288.6585693359375,281.35302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071642464026,6.701803556552477e-09,0.001007157494314,-0.0166097413748502,0.0,1.0,0.0,-0.0081351874396204,60.0,7.390145301818848,-0.0,-6.916081218832916e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8713073730469,0.0,0.0,9.452101221540944e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8493957519531,0.0,0.0,9.953520930139348e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8537292480469,0.0,0.0,7.35163630452007e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8647155761719,0.0,0.0,9.953518019756302e-05,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8910522460937,0.0,0.0,0.0004721524019259,281.552490234375,294.1499938964844,288.6515197753906,286.0691833496094,291.4053039550781,288.6585693359375,281.35302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071642464026,6.701803556552477e-09,0.001007157494314,-0.0166097413748502,0.0,1.0,0.0,-0.0081351874396204,60.0,7.390145301818848,-0.0,-6.916081218832916e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8663635253906,0.0,0.0,9.451100049773233e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8446350097656,0.0,0.0,9.952466643881051e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.84893798828125,0.0,0.0,7.350857049459592e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8598327636719,0.0,0.0,9.952463005902246e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8859558105469,0.0,0.0,0.0004721023433376,281.5492858886719,294.1499938964844,288.6585388183594,286.0743103027344,291.3724060058594,288.6585388183594,281.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070570278912,6.689268694515249e-09,0.0010070503922179,-0.0165769085288047,0.0,1.0,0.0,-0.0081289736554026,60.0,7.361427307128906,-0.0,-6.91460897428442e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8639831542969,0.0,0.0,9.450608922634274e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.84234619140625,0.0,0.0,9.951949323294684e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8466491699219,0.0,0.0,7.350475061684847e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.85748291015625,0.0,0.0,9.95194641291164e-05,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8835144042969,0.0,0.0,0.0004720778088085,281.5477294921875,294.1499938964844,288.6622314453125,286.0770263671875,291.3566589355469,288.6590576171875,281.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070045245811,6.6831242762077644e-09,0.0010069977724924,-0.0165608134120702,0.0,1.0,0.0,-0.008125927299261,60.0,7.348684310913086,-0.0,-6.913887062864887e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8603820800781,0.0,0.0,9.449853678233922e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8388671875,0.0,0.0,9.951154061127454e-05,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8431396484375,0.0,0.0,7.349887891905382e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8539123535156,0.0,0.0,9.951151150744408e-05,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8797607421875,0.0,0.0,0.000472040119348,281.54541015625,294.1499938964844,288.668212890625,286.0814819335937,291.3327331542969,288.6603088378906,281.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.6736793868926725e-09,0.0010069170966744,-0.0165360737591981,0.0,1.0,0.0,-0.0081212455406785,60.0,7.330014228820801,-0.0,-6.912777905654367e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8567810058594,0.0,0.0,9.449092613067478e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8354187011719,0.0,0.0,9.950352978194132e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.83966064453125,0.0,0.0,7.349295628955588e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8503723144531,0.0,0.0,9.950350067811088e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8760681152344,0.0,0.0,0.0004720020806416,281.5430908203125,294.1499938964844,288.6745300292969,286.08624267578125,291.30908203125,288.66217041015625,281.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664158114233487e-09,0.0010068356059491,-0.0165111329406499,0.0,1.0,0.0,-0.0081165255978703,60.0,7.312598705291748,-0.0,-6.911660221931015e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8497009277344,0.0,0.0,9.447553748032078e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8285827636719,0.0,0.0,9.948732622433454e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.832763671875,0.0,0.0,7.348099461523816e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8433532714844,0.0,0.0,9.948729712050408e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.86871337890625,0.0,0.0,0.0004719252174254,281.53857421875,294.1499938964844,288.68804931640625,286.09649658203125,291.2626342773437,288.66754150390625,281.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066777467727,6.644910399700166e-09,0.0010066711110994,-0.0164607148617506,0.0,1.0,0.0,-0.0081069832667708,60.0,7.281073093414307,-0.0,-6.909400696031298e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8497009277344,0.0,0.0,9.447553748032078e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8285827636719,0.0,0.0,9.948732622433454e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.832763671875,0.0,0.0,7.348099461523816e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8433532714844,0.0,0.0,9.948729712050408e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.86871337890625,0.0,0.0,0.0004719252174254,281.53857421875,294.1499938964844,288.68804931640625,286.09649658203125,291.2626342773437,288.66754150390625,281.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066777467727,6.644910399700166e-09,0.0010066711110994,-0.0164607148617506,0.0,1.0,0.0,-0.0081069832667708,60.0,7.281073093414307,-0.0,-6.909400696031298e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8427124023437,0.0,0.0,9.44599596550688e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8218688964844,0.0,0.0,9.947091166395694e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8260192871094,0.0,0.0,7.346887286985293e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8364562988281,0.0,0.0,9.947088256012648e-05,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.86151123046875,0.0,0.0,0.0004718473937828,281.5341491699219,294.1499938964844,288.702392578125,286.1075439453125,291.2172546386719,288.67486572265625,281.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065110400319,6.625421100636686e-09,0.0010065044043585,-0.0164096653461456,0.0,1.0,0.0,-0.0080973217263817,60.0,7.253533363342285,-0.0,-6.90711274842215e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8427124023437,0.0,0.0,9.44599596550688e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8218688964844,0.0,0.0,9.947091166395694e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8260192871094,0.0,0.0,7.346887286985293e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8364562988281,0.0,0.0,9.947088256012648e-05,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.86151123046875,0.0,0.0,0.0004718473937828,281.5341491699219,294.1499938964844,288.702392578125,286.1075439453125,291.2172546386719,288.67486572265625,281.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065110400319,6.625421100636686e-09,0.0010065044043585,-0.0164096653461456,0.0,1.0,0.0,-0.0080973217263817,60.0,7.253533363342285,-0.0,-6.90711274842215e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8358459472656,0.0,0.0,9.44441999308765e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8152770996094,0.0,0.0,9.9454315204639e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8193359375,0.0,0.0,7.345661288127303e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8296813964844,0.0,0.0,9.945429337676616e-05,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8544006347656,0.0,0.0,0.0004717686679214,281.52984619140625,294.1499938964844,288.7171325683594,286.1190490722656,291.1730041503906,288.683837890625,281.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063424706459,6.60571153332512e-09,0.0010063358349725,-0.0163580365478992,0.0,1.0,0.0,-0.0080875502899289,60.0,7.2293701171875,-0.0,-6.904799221274517e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8358459472656,0.0,0.0,9.44441999308765e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8152770996094,0.0,0.0,9.9454315204639e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8193359375,0.0,0.0,7.345661288127303e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8296813964844,0.0,0.0,9.945429337676616e-05,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8544006347656,0.0,0.0,0.0004717686679214,281.52984619140625,294.1499938964844,288.7171325683594,286.1190490722656,291.1730041503906,288.683837890625,281.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063424706459,6.60571153332512e-09,0.0010063358349725,-0.0163580365478992,0.0,1.0,0.0,-0.0080875502899289,60.0,7.2293701171875,-0.0,-6.904799221274517e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.831298828125,0.0,0.0,9.443350427318364e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8108825683594,0.0,0.0,9.944305929820985e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8149108886719,0.0,0.0,7.344829646172002e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8251647949219,0.0,0.0,9.94430301943794e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8497009277344,0.0,0.0,0.0004717152332887,281.5270080566406,294.1499938964844,288.72711181640625,286.1269226074219,291.1437683105469,288.69061279296875,281.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062280343845,6.592337342681276e-09,0.0010062215151265,-0.0163230039179325,0.0,1.0,0.0,-0.0080809202045202,60.0,7.214675903320312,-0.0,-6.903229632371223e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8291015625,0.0,0.0,9.442828741157427e-05,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.80877685546875,0.0,0.0,9.943756595021114e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.81280517578125,0.0,0.0,7.34442364773713e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.822998046875,0.0,0.0,9.943753684638068e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.847412109375,0.0,0.0,0.0004716891853604,281.5256652832031,294.1499938964844,288.7319030761719,286.1307373046875,291.1297912597656,288.6940612792969,281.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061722714453,6.585814116277788e-09,0.0010061657521873,-0.0163059160113334,0.0,1.0,0.0,-0.0080776866525411,60.0,7.207993507385254,-0.0,-6.902464377844808e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8257751464844,0.0,0.0,9.442027658224106e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8055725097656,0.0,0.0,9.94291331153363e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8095703125,0.0,0.0,7.343800825765356e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8197021484375,0.0,0.0,9.942910401150584e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8439636230469,0.0,0.0,0.0004716491675935,281.52362060546875,294.1499938964844,288.7391967773437,286.13653564453125,291.108642578125,288.6995849609375,281.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575800348684879e-09,0.0010060800705105,-0.0162796881049871,0.0,1.0,0.0,-0.0080727227032184,60.0,7.198258876800537,-0.0,-6.901289850702598e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.82244873046875,0.0,0.0,9.4412243925035e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8023681640625,0.0,0.0,9.9420671176631e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8063659667969,0.0,0.0,7.34317654860206e-05,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8164367675781,0.0,0.0,9.942064207280056e-05,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8405456542969,0.0,0.0,0.0004716090625151,281.5215759277344,294.1499938964844,288.746337890625,286.1422424316406,291.08770751953125,288.70526123046875,281.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060007916763,6.565755494847281e-09,0.0010059941560029,-0.0162533745169639,0.0,1.0,0.0,-0.0080677429214119,60.0,7.188988208770752,-0.0,-6.90011106030397e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.81591796875,0.0,0.0,9.439612040296196e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.79608154296875,0.0,0.0,9.94036890915595e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8000183105469,0.0,0.0,7.341922173509374e-05,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8099670410156,0.0,0.0,9.940366726368666e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8337707519531,0.0,0.0,0.0004715285031124,281.5176086425781,294.1499938964844,288.7600402832031,286.1533508300781,291.04644775390625,288.7169189453125,281.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545594288809298e-09,0.0010058217449113,-0.0162005648016929,0.0,1.0,0.0,-0.0080577479675412,60.0,7.171300888061523,-0.0,-6.897746374079361e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.81591796875,0.0,0.0,9.439612040296196e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.79608154296875,0.0,0.0,9.94036890915595e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8000183105469,0.0,0.0,7.341922173509374e-05,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8099670410156,0.0,0.0,9.940366726368666e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8337707519531,0.0,0.0,0.0004715285031124,281.5176086425781,294.1499938964844,288.7600402832031,286.1533508300781,291.04644775390625,288.7169189453125,281.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545594288809298e-09,0.0010058217449113,-0.0162005648016929,0.0,1.0,0.0,-0.0080577479675412,60.0,7.171300888061523,-0.0,-6.897746374079361e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8094787597656,0.0,0.0,9.437991684535518e-05,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7898864746094,0.0,0.0,9.938662697095424e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.79376220703125,0.0,0.0,7.340661977650598e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8035888671875,0.0,0.0,9.93866051430814e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8271179199219,0.0,0.0,0.0004714475653599,281.51373291015625,294.1499938964844,288.7725830078125,286.1636962890625,291.0061340332031,288.728759765625,281.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525335383145148e-09,0.0010056485189124,-0.0161474961787462,0.0,1.0,0.0,-0.0080477045848965,60.0,7.154687404632568,-0.0,-6.895370319170979e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8094787597656,0.0,0.0,9.437991684535518e-05,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7898864746094,0.0,0.0,9.938662697095424e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.79376220703125,0.0,0.0,7.340661977650598e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8035888671875,0.0,0.0,9.93866051430814e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8271179199219,0.0,0.0,0.0004714475653599,281.51373291015625,294.1499938964844,288.7725830078125,286.1636962890625,291.0061340332031,288.728759765625,281.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525335383145148e-09,0.0010056485189124,-0.0161474961787462,0.0,1.0,0.0,-0.0080477045848965,60.0,7.154687404632568,-0.0,-6.895370319170979e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8031311035156,0.0,0.0,9.436367690796033e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7837829589844,0.0,0.0,9.936952847056092e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.78759765625,0.0,0.0,7.339398871408775e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7973022460937,0.0,0.0,9.936949936673044e-05,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.820556640625,0.0,0.0,0.0004713664238806,281.50994873046875,294.1499938964844,288.7835998535156,286.1730041503906,290.96649169921875,288.7405090332031,281.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,1.0,0.0,-0.0080376388505101,60.0,7.13826847076416,-0.0,-6.892989290463447e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8031311035156,0.0,0.0,9.436367690796033e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7837829589844,0.0,0.0,9.936952847056092e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.78759765625,0.0,0.0,7.339398871408775e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7973022460937,0.0,0.0,9.936949936673044e-05,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.820556640625,0.0,0.0,0.0004713664238806,281.50994873046875,294.1499938964844,288.7835998535156,286.1730041503906,290.96649169921875,288.7405090332031,281.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,1.0,0.0,-0.0080376388505101,60.0,7.13826847076416,-0.0,-6.892989290463447e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.796875,0.0,0.0,9.434743697056548e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7777709960937,0.0,0.0,9.935241541825236e-05,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.78155517578125,0.0,0.0,7.338135037571192e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7911376953125,0.0,0.0,9.93523935903795e-05,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8140869140625,0.0,0.0,0.0004712852824013,281.5062561035156,294.1499938964844,288.792724609375,286.18096923828125,290.9277038574219,288.7518310546875,281.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,1.0,0.0,-0.0080275703221559,60.0,7.121764183044434,-0.0,-6.890607551213179e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.796875,0.0,0.0,9.434743697056548e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7777709960937,0.0,0.0,9.935241541825236e-05,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.78155517578125,0.0,0.0,7.338135037571192e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7911376953125,0.0,0.0,9.93523935903795e-05,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8140869140625,0.0,0.0,0.0004712852824013,281.5062561035156,294.1499938964844,288.792724609375,286.18096923828125,290.9277038574219,288.7518310546875,281.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,1.0,0.0,-0.0080275703221559,60.0,7.121764183044434,-0.0,-6.890607551213179e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7937927246094,0.0,0.0,9.433931700186804e-05,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7748107910156,0.0,0.0,9.93438734440133e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.778564453125,0.0,0.0,7.337504212046042e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7880859375,0.0,0.0,9.934384434018284e-05,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8108825683594,0.0,0.0,0.0004712447407655,281.50445556640625,294.1499938964844,288.7964172363281,286.1843566894531,290.9086608886719,288.7572021484375,281.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474574654191656e-09,0.0010052145225927,-0.0160145312547683,0.0,1.0,0.0,-0.0080225402489304,60.0,7.11332893371582,-0.0,-6.889418102673518e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7907409667969,0.0,0.0,9.433121158508584e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7718811035156,0.0,0.0,9.933533874573186e-05,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7756042480469,0.0,0.0,7.336873386520892e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7850646972656,0.0,0.0,9.93353096419014e-05,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8077392578125,0.0,0.0,0.0004712042573373,281.502685546875,294.1499938964844,288.7995300292969,286.1872863769531,290.8898620605469,288.7622375488281,281.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.4644409825120874e-09,0.0010051279095932,-0.0159879866987466,0.0,1.0,0.0,-0.0080175166949629,60.0,7.104696750640869,-0.0,-6.888230785762063e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.78759765625,0.0,0.0,9.432279330212624e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.76885986328125,0.0,0.0,9.932647662935778e-05,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7725830078125,0.0,0.0,7.336219277931377e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7819519042969,0.0,0.0,9.932644752552731e-05,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8044738769531,0.0,0.0,0.0004711622023023,281.5008850097656,294.1499938964844,288.8020324707031,286.1898193359375,290.8705444335937,288.76708984375,281.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.4539196209523206e-09,0.0010050379205495,-0.0159604251384735,0.0,1.0,0.0,-0.0080123012885451,60.0,7.095459938049316,-0.0,-6.886997283572782e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.78472900390625,0.0,0.0,9.431504440726712e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.76611328125,0.0,0.0,9.931831300491468e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7698059082031,0.0,0.0,7.335616101045161e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.77911376953125,0.0,0.0,9.93182839010842e-05,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.801513671875,0.0,0.0,0.0004711234942078,281.4992370605469,294.1499938964844,288.8036499023437,286.1916809082031,290.85284423828125,288.7712707519531,281.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.4442318148394415e-09,0.0010049550328403,-0.0159350484609603,0.0,1.0,0.0,-0.0080074984580278,60.0,7.086603164672852,-0.0,-6.88586183628104e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
