time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343740,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7788391113281,0.0,0.0,9.429896454093978e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.76043701171875,0.0,0.0,9.930138185154648e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7640991210937,0.0,0.0,7.334365363931283e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7733154296875,0.0,0.0,9.9301352747716e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.79541015625,0.0,0.0,0.0004710431676357,281.49591064453125,294.1499938964844,288.8046875,286.1937866210937,290.816650390625,288.7783508300781,281.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.424130560844787e-09,0.0010047832038253,-0.0158823933452367,0.0,1.0,0.0,-0.0079975333064794,60.0,7.0668158531188965,-0.0,-6.883506387111994e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7788391113281,0.0,0.0,9.429896454093978e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.76043701171875,0.0,0.0,9.930138185154648e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7640991210937,0.0,0.0,7.334365363931283e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7733154296875,0.0,0.0,9.9301352747716e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.79541015625,0.0,0.0,0.0004710431676357,281.49591064453125,294.1499938964844,288.8046875,286.1937866210937,290.816650390625,288.7783508300781,281.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.424130560844787e-09,0.0010047832038253,-0.0158823933452367,0.0,1.0,0.0,-0.0079975333064794,60.0,7.0668158531188965,-0.0,-6.883506387111994e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7730712890625,0.0,0.0,9.428300108993426e-05,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7549133300781,0.0,0.0,9.928456711350007e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7585144042969,0.0,0.0,7.333123357966542e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7676086425781,0.0,0.0,9.928453800966965e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7894287109375,0.0,0.0,0.0004709633940365,281.4927062988281,294.1499938964844,288.80224609375,286.1933898925781,290.7810974121094,288.783447265625,281.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,6.404171859486496e-09,0.0010046125389635,-0.015830110758543,0.0,1.0,0.0,-0.0079876389354467,60.0,7.044934272766113,-0.0,-6.881167990968606e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7730712890625,0.0,0.0,9.428300108993426e-05,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7549133300781,0.0,0.0,9.928456711350007e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7585144042969,0.0,0.0,7.333123357966542e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7676086425781,0.0,0.0,9.928453800966965e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7894287109375,0.0,0.0,0.0004709633940365,281.4927062988281,294.1499938964844,288.80224609375,286.1933898925781,290.7810974121094,288.783447265625,281.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,6.404171859486496e-09,0.0010046125389635,-0.015830110758543,0.0,1.0,0.0,-0.0079876389354467,60.0,7.044934272766113,-0.0,-6.881167990968606e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.76739501953125,0.0,0.0,9.42671758821234e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7494812011719,0.0,0.0,9.92679051705636e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7530212402344,0.0,0.0,7.331892993533984e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.76202392578125,0.0,0.0,9.926787606673317e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7835693359375,0.0,0.0,0.0004708843480329,281.4896240234375,294.1499938964844,288.7959289550781,286.1900939941406,290.7460327148437,288.78619384765625,281.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044497903436,6.3843939024366145e-09,0.0010044433875009,-0.0157783031463623,0.0,1.0,0.0,-0.0079778339713811,60.0,7.020333766937256,-0.0,-6.878850911107294e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.76739501953125,0.0,0.0,9.42671758821234e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7494812011719,0.0,0.0,9.92679051705636e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7530212402344,0.0,0.0,7.331892993533984e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.76202392578125,0.0,0.0,9.926787606673317e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7835693359375,0.0,0.0,0.0004708843480329,281.4896240234375,294.1499938964844,288.7959289550781,286.1900939941406,290.7460327148437,288.78619384765625,281.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044497903436,6.3843939024366145e-09,0.0010044433875009,-0.0157783031463623,0.0,1.0,0.0,-0.0079778339713811,60.0,7.020333766937256,-0.0,-6.878850911107294e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7646179199219,0.0,0.0,9.425933967577294e-05,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7467956542969,0.0,0.0,9.925965423462912e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7503356933594,0.0,0.0,7.331283268285915e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.75927734375,0.0,0.0,9.925962513079868e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7807006835937,0.0,0.0,0.000470845203381,281.48809814453125,294.1499938964844,288.7912292480469,286.1872863769531,290.7287292480469,288.78631591796875,281.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043659713119,6.374598182645741e-09,0.0010043595684692,-0.0157526433467865,0.0,1.0,0.0,-0.0079729780554771,60.0,7.006581783294678,-0.0,-6.87770338458904e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7618713378906,0.0,0.0,9.425153984921052e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.744140625,0.0,0.0,9.925143967848272e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7476501464844,0.0,0.0,7.330677181016654e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.75653076171875,0.0,0.0,9.925141057465224e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.77783203125,0.0,0.0,0.0004708062624558,281.48663330078125,294.1499938964844,288.785400390625,286.1836853027344,290.71148681640625,288.7857971191406,281.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042826179414,6.364849536311112e-09,0.0010042762150987,-0.0157271064817905,0.0,1.0,0.0,-0.0079681454226374,60.0,6.992083549499512,-0.0,-6.876561542412676e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.75640869140625,0.0,0.0,9.42360784392804e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7389221191406,0.0,0.0,9.923515608534216e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.74237060546875,0.0,0.0,7.329474465223029e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.75115966796875,0.0,0.0,9.923513425746933e-05,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7721862792969,0.0,0.0,0.0004707290208898,281.4837341308594,294.1499938964844,288.77020263671875,286.1737976074219,290.6772155761719,288.7828674316406,281.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.3455227738984385e-09,0.0010041110217571,-0.0156764797866344,0.0,1.0,0.0,-0.0079585639759898,60.0,6.9606614112854,-0.0,-6.874298463799279e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.75640869140625,0.0,0.0,9.42360784392804e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7389221191406,0.0,0.0,9.923515608534216e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.74237060546875,0.0,0.0,7.329474465223029e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.75115966796875,0.0,0.0,9.923513425746933e-05,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7721862792969,0.0,0.0,0.0004707290208898,281.4837341308594,294.1499938964844,288.77020263671875,286.1737976074219,290.6772155761719,288.7828674316406,281.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.3455227738984385e-09,0.0010041110217571,-0.0156764797866344,0.0,1.0,0.0,-0.0079585639759898,60.0,6.9606614112854,-0.0,-6.874298463799279e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7510681152344,0.0,0.0,9.422021685168148e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7337951660156,0.0,0.0,9.921845048666e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7372131347656,0.0,0.0,7.328240462811664e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7458801269531,0.0,0.0,9.921842865878716e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7666320800781,0.0,0.0,0.0004706497711595,281.48095703125,294.1499938964844,288.75,286.1601257324219,290.6432189941406,288.7763366699219,281.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039478074759,6.325694190678632e-09,0.0010039414046332,-0.0156245389953255,0.0,1.0,0.0,-0.0079487338662147,60.0,6.924685478210449,-0.0,-6.87197712068155e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7510681152344,0.0,0.0,9.422021685168148e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7337951660156,0.0,0.0,9.921845048666e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7372131347656,0.0,0.0,7.328240462811664e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7458801269531,0.0,0.0,9.921842865878716e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7666320800781,0.0,0.0,0.0004706497711595,281.48095703125,294.1499938964844,288.75,286.1601257324219,290.6432189941406,288.7763366699219,281.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039478074759,6.325694190678632e-09,0.0010039414046332,-0.0156245389953255,0.0,1.0,0.0,-0.0079487338662147,60.0,6.924685478210449,-0.0,-6.87197712068155e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.74578857421875,0.0,0.0,9.420008427696304e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7287292480469,0.0,0.0,9.919724834617229e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7320861816406,0.0,0.0,7.326674676733091e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7406616210937,0.0,0.0,9.919722651829944e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7611694335937,0.0,0.0,0.0004705492174252,281.4782409667969,294.1499938964844,288.7247314453125,286.143798828125,290.6093444824219,288.7671813964844,281.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037327883765,6.300552080062971e-09,0.0010037265019491,-0.0155586786568164,0.0,1.0,0.0,-0.0079362699761986,60.0,6.885154724121094,-0.0,-6.869033342127295e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.74578857421875,0.0,0.0,9.420008427696304e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7287292480469,0.0,0.0,9.919724834617229e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7320861816406,0.0,0.0,7.326674676733091e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7406616210937,0.0,0.0,9.919722651829944e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7611694335937,0.0,0.0,0.0004705492174252,281.4782409667969,294.1499938964844,288.7247314453125,286.143798828125,290.6093444824219,288.7671813964844,281.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037327883765,6.300552080062971e-09,0.0010037265019491,-0.0155586786568164,0.0,1.0,0.0,-0.0079362699761986,60.0,6.885154724121094,-0.0,-6.869033342127295e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7406311035156,0.0,0.0,9.416861576028168e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7237854003906,0.0,0.0,9.916411363519728e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.72711181640625,0.0,0.0,7.32422704459168e-05,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7355651855469,0.0,0.0,9.916409180732444e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7557983398437,0.0,0.0,0.0004703919985331,281.4756164550781,294.1499938964844,288.69488525390625,286.12615966796875,290.5755920410156,288.7532043457031,281.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003396930173,6.261281715325141e-09,0.0010033906437456,-0.0154558075591921,0.0,1.0,0.0,-0.0079168025404214,60.0,6.841812610626221,-0.0,-6.864437551712399e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7406311035156,0.0,0.0,9.416861576028168e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7237854003906,0.0,0.0,9.916411363519728e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.72711181640625,0.0,0.0,7.32422704459168e-05,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7355651855469,0.0,0.0,9.916409180732444e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7557983398437,0.0,0.0,0.0004703919985331,281.4756164550781,294.1499938964844,288.69488525390625,286.12615966796875,290.5755920410156,288.7532043457031,281.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003396930173,6.261281715325141e-09,0.0010033906437456,-0.0154558075591921,0.0,1.0,0.0,-0.0079168025404214,60.0,6.841812610626221,-0.0,-6.864437551712399e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.73809814453125,0.0,0.0,9.414952364750206e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7213439941406,0.0,0.0,9.914400288835168e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.72467041015625,0.0,0.0,7.322742021642625e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7330627441406,0.0,0.0,9.914398106047884e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.753173828125,0.0,0.0,0.0004702966252807,281.474365234375,294.1499938964844,288.6783752441406,286.11688232421875,290.5587463378906,288.7444763183594,281.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031932033598,6.237462990554832e-09,0.0010031870333477,-0.0153934136033058,0.0,1.0,0.0,-0.0079049943014979,60.0,6.819319725036621,-0.0,-6.861650803102749e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.735595703125,0.0,0.0,9.412836516276002e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7189636230469,0.0,0.0,9.912173118209466e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7222595214844,0.0,0.0,7.321096927626058e-05,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7305908203125,0.0,0.0,9.912170935422182e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7505798339844,0.0,0.0,0.0004701909492723,281.47314453125,294.1499938964844,288.6608581542969,286.1073303222656,290.5418701171875,288.7346496582031,281.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.2110769860623805e-09,0.0010029613040387,-0.0153242936357855,0.0,1.0,0.0,-0.0078919129446148,60.0,6.79638147354126,-0.0,-6.858564205458606e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7326354980469,0.0,0.0,9.410068741999568e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.71612548828125,0.0,0.0,9.909258369589224e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7193908691406,0.0,0.0,7.318943971768022e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7276611328125,0.0,0.0,9.90925545920618e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7475280761719,0.0,0.0,0.0004700527060776,281.4717102050781,294.1499938964844,288.6385803222656,286.09552001953125,290.5216064453125,288.7214660644531,281.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026722447946,6.176553934977846e-09,0.0010026660747826,-0.0152338584885001,0.0,1.0,0.0,-0.0078747989609837,60.0,6.7683281898498535,-0.0,-6.854526901634017e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7306823730469,0.0,0.0,9.408129699295388e-05,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7142333984375,0.0,0.0,9.907216008286925e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7174987792969,0.0,0.0,7.317435665754601e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7257385253906,0.0,0.0,9.90721382549964e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7454833984375,0.0,0.0,0.0004699558485299,281.4707946777344,294.1499938964844,288.6230163574219,286.08746337890625,290.5080871582031,288.712158203125,281.554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024656075984,6.15237372159072e-09,0.0010024594375863,-0.0151705173775553,0.0,1.0,0.0,-0.0078628119081258,60.0,6.749419212341309,-0.0,-6.851699652088429e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7258605957031,0.0,0.0,9.402901923749596e-05,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7096252441406,0.0,0.0,9.901711018756032e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7128601074219,0.0,0.0,7.313369860639796e-05,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7209777832031,0.0,0.0,9.901708835968748e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.740478515625,0.0,0.0,0.0004696946998592,281.468505859375,294.1499938964844,288.5817565917969,286.0666809082031,290.4742126464844,288.6861877441406,281.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.087180981495521e-09,0.0010019020410254,-0.0149997388944029,0.0,1.0,0.0,-0.0078304931521415,60.0,6.701199531555176,-0.0,-6.844080502332872e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7258605957031,0.0,0.0,9.402901923749596e-05,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7096252441406,0.0,0.0,9.901711018756032e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7128601074219,0.0,0.0,7.313369860639796e-05,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7209777832031,0.0,0.0,9.901708835968748e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.740478515625,0.0,0.0,0.0004696946998592,281.468505859375,294.1499938964844,288.5817565917969,286.0666809082031,290.4742126464844,288.6861877441406,281.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.087180981495521e-09,0.0010019020410254,-0.0149997388944029,0.0,1.0,0.0,-0.0078304931521415,60.0,6.701199531555176,-0.0,-6.844080502332872e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7211608886719,0.0,0.0,9.397275425726548e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7051086425781,0.0,0.0,9.89578547887504e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7082824707031,0.0,0.0,7.308993372134864e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7163391113281,0.0,0.0,9.895783296087755e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.735595703125,0.0,0.0,0.0004694136150646,281.4663391113281,294.1499938964844,288.53741455078125,286.0451354980469,290.4401550292969,288.6568298339844,281.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017016218606841e-09,0.0010013020364567,-0.0148159358650445,0.0,1.0,0.0,-0.0077957096509635,60.0,6.6518402099609375,-0.0,-6.835885102418615e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7211608886719,0.0,0.0,9.397275425726548e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7051086425781,0.0,0.0,9.89578547887504e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7082824707031,0.0,0.0,7.308993372134864e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7163391113281,0.0,0.0,9.895783296087755e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.735595703125,0.0,0.0,0.0004694136150646,281.4663391113281,294.1499938964844,288.53741455078125,286.0451354980469,290.4401550292969,288.6568298339844,281.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017016218606841e-09,0.0010013020364567,-0.0148159358650445,0.0,1.0,0.0,-0.0077957096509635,60.0,6.6518402099609375,-0.0,-6.835885102418615e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.716552734375,0.0,0.0,9.391456114826724e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7007141113281,0.0,0.0,9.889657667372376e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.703857421875,0.0,0.0,7.304466998903081e-05,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7117919921875,0.0,0.0,9.889655484585091e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7308044433594,0.0,0.0,0.000469122926006,281.4642639160156,294.1499938964844,288.4904479980469,286.0229187011719,290.4059143066406,288.6242980957031,281.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006874799728,5.944456038520229e-09,0.0010006815427914,-0.0146258547902107,0.0,1.0,0.0,-0.0077597382478415,60.0,6.601644992828369,-0.0,-6.827414722465619e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.716552734375,0.0,0.0,9.391456114826724e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7007141113281,0.0,0.0,9.889657667372376e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.703857421875,0.0,0.0,7.304466998903081e-05,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7117919921875,0.0,0.0,9.889655484585091e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7308044433594,0.0,0.0,0.000469122926006,281.4642639160156,294.1499938964844,288.4904479980469,286.0229187011719,290.4059143066406,288.6242980957031,281.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006874799728,5.944456038520229e-09,0.0010006815427914,-0.0146258547902107,0.0,1.0,0.0,-0.0077597382478415,60.0,6.601644992828369,-0.0,-6.827414722465619e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7142944335937,0.0,0.0,9.388531907461584e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.69854736328125,0.0,0.0,9.886578482110052e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.70166015625,0.0,0.0,7.302192534552887e-05,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7095642089844,0.0,0.0,9.886576299322768e-05,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7284545898437,0.0,0.0,0.0004689768829848,281.4632873535156,294.1499938964844,288.466064453125,286.0115966796875,290.388671875,288.6065979003906,281.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003757197409,5.907996758480749e-09,0.0010003697825595,-0.0145303448662161,0.0,1.0,0.0,-0.007741664070636,60.0,6.576270580291748,-0.0,-6.823160703106623e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7120361328125,0.0,0.0,9.38562588999048e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6964111328125,0.0,0.0,9.883518214337528e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.69952392578125,0.0,0.0,7.299932622117922e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.70733642578125,0.0,0.0,9.883516031550243e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.72613525390625,0.0,0.0,0.0004688317130785,281.4623107910156,294.1499938964844,288.441162109375,286.00018310546875,290.3713684082031,288.5884094238281,281.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000658221542,5.871761743492243e-09,0.0010000600013881,-0.014435420744121,0.0,1.0,0.0,-0.0077237007208168,60.0,6.55084228515625,-0.0,-6.818934394914322e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7076416015625,0.0,0.0,9.37994263949804e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.69219970703125,0.0,0.0,9.8775330116041e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6952514648437,0.0,0.0,7.295511750271544e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7030029296875,0.0,0.0,9.877530828816816e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0004685478052124,281.4604187011719,294.1499938964844,288.3900146484375,285.97705078125,290.33660888671875,288.55059814453125,281.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994597639888,5.8008926551167406e-09,0.0009994539432227,-0.0142497681081295,0.0,1.0,0.0,-0.007688567508012,60.0,6.499869346618652,-0.0,-6.810672203982905e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7076416015625,0.0,0.0,9.37994263949804e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.69219970703125,0.0,0.0,9.8775330116041e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6952514648437,0.0,0.0,7.295511750271544e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7030029296875,0.0,0.0,9.877530828816816e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7215576171875,0.0,0.0,0.0004685478052124,281.4604187011719,294.1499938964844,288.3900146484375,285.97705078125,290.33660888671875,288.55059814453125,281.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994597639888,5.8008926551167406e-09,0.0009994539432227,-0.0142497681081295,0.0,1.0,0.0,-0.007688567508012,60.0,6.499869346618652,-0.0,-6.810672203982905e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7033386230469,0.0,0.0,9.374586079502478e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6880798339844,0.0,0.0,9.871892689261584e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.69110107421875,0.0,0.0,7.291345536941662e-05,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.69873046875,0.0,0.0,9.8718905064743e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7170715332031,0.0,0.0,0.0004682802245952,281.4586486816406,294.1499938964844,288.3373107910156,285.95367431640625,290.30157470703125,288.5103454589844,281.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988885140046,5.734102970222921e-09,0.0009988828096538,-0.0140747986733913,0.0,1.0,0.0,-0.0076554571278393,60.0,6.448843955993652,-0.0,-6.802889629398123e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7033386230469,0.0,0.0,9.374586079502478e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6880798339844,0.0,0.0,9.871892689261584e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.69110107421875,0.0,0.0,7.291345536941662e-05,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.69873046875,0.0,0.0,9.8718905064743e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7170715332031,0.0,0.0,0.0004682802245952,281.4586486816406,294.1499938964844,288.3373107910156,285.95367431640625,290.30157470703125,288.5103454589844,281.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988885140046,5.734102970222921e-09,0.0009988828096538,-0.0140747986733913,0.0,1.0,0.0,-0.0076554571278393,60.0,6.448843955993652,-0.0,-6.802889629398123e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6990966796875,0.0,0.0,9.36973374336958e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6840515136719,0.0,0.0,9.866783511824906e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6870422363281,0.0,0.0,7.287572225322947e-05,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.694580078125,0.0,0.0,9.866781329037622e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7126770019531,0.0,0.0,0.0004680378478951,281.4569396972656,294.1499938964844,288.283447265625,285.9302062988281,290.2662048339844,288.4679260253906,281.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983710478991,5.673596703559269e-09,0.0009983653435483,-0.0139162903651595,0.0,1.0,0.0,-0.0076254610903561,60.0,6.3980913162231445,-0.0,-6.79584317708759e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6990966796875,0.0,0.0,9.36973374336958e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6840515136719,0.0,0.0,9.866783511824906e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6870422363281,0.0,0.0,7.287572225322947e-05,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.694580078125,0.0,0.0,9.866781329037622e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7126770019531,0.0,0.0,0.0004680378478951,281.4569396972656,294.1499938964844,288.283447265625,285.9302062988281,290.2662048339844,288.4679260253906,281.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983710478991,5.673596703559269e-09,0.0009983653435483,-0.0139162903651595,0.0,1.0,0.0,-0.0076254610903561,60.0,6.3980913162231445,-0.0,-6.79584317708759e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.69500732421875,0.0,0.0,9.365560981677844e-05,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6801147460937,0.0,0.0,9.86238883342594e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6830749511719,0.0,0.0,7.28432642063126e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6905212402344,0.0,0.0,9.862386650638656e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7084045410156,0.0,0.0,0.0004678293771576,281.4553527832031,294.1499938964844,288.2288513183594,285.9067687988281,290.23052978515625,288.423583984375,281.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979258757084,5.6215476718080035e-09,0.000997920287773,-0.0137799363583326,0.0,1.0,0.0,-0.0075996583327651,60.0,6.347921848297119,-0.0,-6.789784379179764e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.69500732421875,0.0,0.0,9.365560981677844e-05,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6801147460937,0.0,0.0,9.86238883342594e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6830749511719,0.0,0.0,7.28432642063126e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6905212402344,0.0,0.0,9.862386650638656e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7084045410156,0.0,0.0,0.0004678293771576,281.4553527832031,294.1499938964844,288.2288513183594,285.9067687988281,290.23052978515625,288.423583984375,281.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979258757084,5.6215476718080035e-09,0.000997920287773,-0.0137799363583326,0.0,1.0,0.0,-0.0075996583327651,60.0,6.347921848297119,-0.0,-6.789784379179764e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6929931640625,0.0,0.0,9.363867866341025e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6781921386719,0.0,0.0,9.860605496214704e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6811218261719,0.0,0.0,7.283009472303092e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.68853759765625,0.0,0.0,9.860603313427418e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.706298828125,0.0,0.0,0.0004677448014263,281.45458984375,294.1499938964844,288.2013854980469,285.8951110839844,290.2125244140625,288.40057373046875,281.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977453155443,5.6004267889875345e-09,0.0009977397276088,-0.0137246055528521,0.0,1.0,0.0,-0.0075891879387199,60.0,6.323248386383057,-0.0,-6.78732661185677e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
