time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345960,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.69097900390625,0.0,0.0,9.362274431623518e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6763000488281,0.0,0.0,9.858927660388872e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67919921875,0.0,0.0,7.281770376721397e-05,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.68658447265625,0.0,0.0,9.858926205197348e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7042236328125,0.0,0.0,0.0004676652315538,281.453857421875,294.1499938964844,288.1738586425781,285.8835144042969,290.1944885253906,288.37744140625,281.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975753491744,5.580552464579114e-09,0.0009975697612389,-0.0136725390329957,0.0,1.0,0.0,-0.0075793354772031,60.0,6.298706531524658,-0.0,-6.785014505794609e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6883239746094,0.0,0.0,9.36060241656378e-05,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6737365722656,0.0,0.0,9.857167606242e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6766357421875,0.0,0.0,7.280470163095742e-05,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6839294433594,0.0,0.0,9.857165423454715e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7014465332031,0.0,0.0,0.0004675817326642,281.452880859375,294.1499938964844,288.136474609375,285.86785888671875,290.1698303222656,288.34527587890625,281.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997396884486,5.559689153500358e-09,0.0009973914129659,-0.0136178834363818,0.0,1.0,0.0,-0.0075689926743507,60.0,6.265861034393311,-0.0,-6.782588002351987e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.68707275390625,0.0,0.0,9.35998687054962e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.67254638671875,0.0,0.0,9.856519318418576e-05,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6754150390625,0.0,0.0,7.279991405084729e-05,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6827087402344,0.0,0.0,9.856517135631292e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7001342773437,0.0,0.0,0.0004675509699154,281.4524230957031,294.1499938964844,288.118896484375,285.8605651855469,290.1581726074219,288.3299560546875,281.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973311098292,5.552002413367063e-09,0.0009973255218937,-0.0135977463796734,0.0,1.0,0.0,-0.0075651812367141,60.0,6.250606060028076,-0.0,-6.781693429047665e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6832275390625,0.0,0.0,9.35885909711942e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6689147949219,0.0,0.0,9.855331882135944e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6717529296875,0.0,0.0,7.279113924596459e-05,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6789245605469,0.0,0.0,9.855329699348658e-05,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6961669921875,0.0,0.0,0.0004674946540035,281.4511108398437,294.1499938964844,288.0643005371094,285.8381042480469,290.1214904785156,288.2812805175781,281.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972105035558,5.5379025809543245e-09,0.0009972049156203,-0.0135608073323965,0.0,1.0,0.0,-0.0075581911951303,60.0,6.203967094421387,-0.0,-6.78005349641353e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6832275390625,0.0,0.0,9.35885909711942e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6689147949219,0.0,0.0,9.855331882135944e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6717529296875,0.0,0.0,7.279113924596459e-05,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6789245605469,0.0,0.0,9.855329699348658e-05,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6961669921875,0.0,0.0,0.0004674946540035,281.4511108398437,294.1499938964844,288.0643005371094,285.8381042480469,290.1214904785156,288.2812805175781,281.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972105035558,5.5379025809543245e-09,0.0009972049156203,-0.0135608073323965,0.0,1.0,0.0,-0.0075581911951303,60.0,6.203967094421387,-0.0,-6.78005349641353e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.67950439453125,0.0,0.0,9.359008981846272e-05,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.66534423828125,0.0,0.0,9.855489042820408e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.66815185546875,0.0,0.0,7.279230339918286e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6752319335937,0.0,0.0,9.855486860033123e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6922607421875,0.0,0.0,0.0004675021045841,281.4498596191406,294.1499938964844,288.01043701171875,285.8163146972656,290.0845642089844,288.23162841796875,281.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972259867936,5.539714020841302e-09,0.0009972203988581,-0.0135655542835593,0.0,1.0,0.0,-0.0075590889900922,60.0,6.159065246582031,-0.0,-6.78026452760605e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.67950439453125,0.0,0.0,9.359008981846272e-05,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.66534423828125,0.0,0.0,9.855489042820408e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.66815185546875,0.0,0.0,7.279230339918286e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6752319335937,0.0,0.0,9.855486860033123e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6922607421875,0.0,0.0,0.0004675021045841,281.4498596191406,294.1499938964844,288.01043701171875,285.8163146972656,290.0845642089844,288.23162841796875,281.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972259867936,5.539714020841302e-09,0.0009972203988581,-0.0135655542835593,0.0,1.0,0.0,-0.0075590889900922,60.0,6.159065246582031,-0.0,-6.78026452760605e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.67584228515625,0.0,0.0,9.360471449326724e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.661865234375,0.0,0.0,9.85702863545157e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6646423339844,0.0,0.0,7.280367572093382e-05,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6716613769531,0.0,0.0,9.857027180260049e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6884460449219,0.0,0.0,0.0004675751551985,281.4486999511719,294.1499938964844,287.9577331542969,285.7952880859375,290.0473022460937,288.1812744140625,281.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973812848329,5.557884374951527e-09,0.0009973756968975,-0.0136131551116704,0.0,1.0,0.0,-0.0075680967420339,60.0,6.116151332855225,-0.0,-6.782377681702202e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.67584228515625,0.0,0.0,9.360471449326724e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.661865234375,0.0,0.0,9.85702863545157e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6646423339844,0.0,0.0,7.280367572093382e-05,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6716613769531,0.0,0.0,9.857027180260049e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6884460449219,0.0,0.0,0.0004675751551985,281.4486999511719,294.1499938964844,287.9577331542969,285.7952880859375,290.0473022460937,288.1812744140625,281.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973812848329,5.557884374951527e-09,0.0009973756968975,-0.0136131551116704,0.0,1.0,0.0,-0.0075680967420339,60.0,6.116151332855225,-0.0,-6.782377681702202e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.674072265625,0.0,0.0,9.36170545173809e-05,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.66015625,0.0,0.0,9.858328121481465e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6629333496094,0.0,0.0,7.281327270902693e-05,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6698913574219,0.0,0.0,9.85832666628994e-05,298.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.68658447265625,0.0,0.0,0.0004676367971114,281.4481506347656,294.1499938964844,287.93194580078125,285.78515625,290.0285949707031,288.1559143066406,281.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975127177312,5.573235206668414e-09,0.0009975071297958,-0.0136533705517649,0.0,1.0,0.0,-0.0075757075101137,60.0,6.095578193664551,-0.0,-6.784163275597166e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6723022460937,0.0,0.0,9.363199933432044e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6584777832031,0.0,0.0,9.859901911113413e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6612243652344,0.0,0.0,7.28248996892944e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.66815185546875,0.0,0.0,9.859900455921888e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.68475341796875,0.0,0.0,0.0004677114484366,281.4476318359375,294.1499938964844,287.9065856933594,285.7752380371094,290.00982666015625,288.1304626464844,281.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976716246455,5.591830110063256e-09,0.0009976660367101,-0.0137020843103528,0.0,1.0,0.0,-0.0075849252752959,60.0,6.075504779815674,-0.0,-6.786326878227555e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6688232421875,0.0,0.0,9.367051825392993e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6551818847656,0.0,0.0,9.863958257483318e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.65789794921875,0.0,0.0,7.285485480679199e-05,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.66473388671875,0.0,0.0,9.863956802291796e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6811218261719,0.0,0.0,0.0004679038538597,281.4466247558594,294.1499938964844,287.8572998046875,285.75634765625,289.9721069335937,288.0795288085937,281.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980815229937,5.639776201604718e-09,0.0009980759350582,-0.0138276908546686,0.0,1.0,0.0,-0.007608694024384,60.0,6.037144660949707,-0.0,-6.791906059788745e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6688232421875,0.0,0.0,9.367051825392993e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6551818847656,0.0,0.0,9.863958257483318e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.65789794921875,0.0,0.0,7.285485480679199e-05,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.66473388671875,0.0,0.0,9.863956802291796e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6811218261719,0.0,0.0,0.0004679038538597,281.4466247558594,294.1499938964844,287.8572998046875,285.75634765625,289.9721069335937,288.0795288085937,281.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980815229937,5.639776201604718e-09,0.0009980759350582,-0.0138276908546686,0.0,1.0,0.0,-0.007608694024384,60.0,6.037144660949707,-0.0,-6.791906059788745e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6654357910156,0.0,0.0,9.371851774631068e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6519470214844,0.0,0.0,9.869013592833652e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6546325683594,0.0,0.0,7.289219502126798e-05,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.661376953125,0.0,0.0,9.869011410046367e-05,298.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6775817871094,0.0,0.0,0.0004681436403188,281.4457092285156,294.1499938964844,287.810302734375,285.7387390136719,289.9342346191406,288.0287780761719,281.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985924698412,5.699534622038982e-09,0.0009985867654904,-0.0139842415228486,0.0,1.0,0.0,-0.0076383179984986,60.0,6.001089572906494,-0.0,-6.798863694257308e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6654357910156,0.0,0.0,9.371851774631068e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6519470214844,0.0,0.0,9.869013592833652e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6546325683594,0.0,0.0,7.289219502126798e-05,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.661376953125,0.0,0.0,9.869011410046367e-05,298.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6775817871094,0.0,0.0,0.0004681436403188,281.4457092285156,294.1499938964844,287.810302734375,285.7387390136719,289.9342346191406,288.0287780761719,281.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985924698412,5.699534622038982e-09,0.0009985867654904,-0.0139842415228486,0.0,1.0,0.0,-0.0076383179984986,60.0,6.001089572906494,-0.0,-6.798863694257308e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6621398925781,0.0,0.0,9.377468813909218e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6488342285156,0.0,0.0,9.874928218778224e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6514587402344,0.0,0.0,7.293587987078354e-05,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6581420898437,0.0,0.0,9.8749267635867e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67413330078125,0.0,0.0,0.0004684242012444,281.44488525390625,294.1499938964844,287.7659912109375,285.7225952148437,289.8962097167969,287.9787292480469,281.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991906117647,5.769471123073799e-09,0.000999184907414,-0.0141674531623721,0.0,1.0,0.0,-0.0076729888096451,60.0,5.968071937561035,-0.0,-6.807010066722796e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6621398925781,0.0,0.0,9.377468813909218e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6488342285156,0.0,0.0,9.874928218778224e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6514587402344,0.0,0.0,7.293587987078354e-05,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6581420898437,0.0,0.0,9.8749267635867e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67413330078125,0.0,0.0,0.0004684242012444,281.44488525390625,294.1499938964844,287.7659912109375,285.7225952148437,289.8962097167969,287.9787292480469,281.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991906117647,5.769471123073799e-09,0.000999184907414,-0.0141674531623721,0.0,1.0,0.0,-0.0076729888096451,60.0,5.968071937561035,-0.0,-6.807010066722796e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6589050292969,0.0,0.0,9.383582801092416e-05,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.645751953125,0.0,0.0,9.881365986075252e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,7.298342825379223e-05,297.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.65496826171875,0.0,0.0,9.88136453088373e-05,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6707458496094,0.0,0.0,0.0004687295877374,281.4441223144531,294.1499938964844,287.7247314453125,285.7081298828125,289.8581237792969,287.9295959472656,281.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455955631586676e-09,0.0009998357854783,-0.0143668744713068,0.0,1.0,0.0,-0.0077107269316911,60.0,5.937661170959473,-0.0,-6.815883324406968e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6589050292969,0.0,0.0,9.383582801092416e-05,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.645751953125,0.0,0.0,9.881365986075252e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6483764648437,0.0,0.0,7.298342825379223e-05,297.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.65496826171875,0.0,0.0,9.88136453088373e-05,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6707458496094,0.0,0.0,0.0004687295877374,281.4441223144531,294.1499938964844,287.7247314453125,285.7081298828125,289.8581237792969,287.9295959472656,281.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455955631586676e-09,0.0009998357854783,-0.0143668744713068,0.0,1.0,0.0,-0.0077107269316911,60.0,5.937661170959473,-0.0,-6.815883324406968e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6573181152344,0.0,0.0,9.386745659867302e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6442565917969,0.0,0.0,9.884697647066788e-05,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6468505859375,0.0,0.0,7.30080355424434e-05,297.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6534118652344,0.0,0.0,9.884695464279504e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6690979003906,0.0,0.0,0.0004688876215368,281.4437561035156,294.1499938964844,287.7053527832031,285.7015380859375,289.83905029296875,287.9054870605469,281.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001785121858,5.884985831983158e-09,0.0010001726914197,-0.0144700640812516,0.0,1.0,0.0,-0.0077302544377744,60.0,5.9233927726745605,-0.0,-6.820476983193657e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.65576171875,0.0,0.0,9.389928891323508e-05,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6427917480469,0.0,0.0,9.88804895314388e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6453552246094,0.0,0.0,7.303278835024685e-05,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.65185546875,0.0,0.0,9.888047497952356e-05,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6674499511719,0.0,0.0,0.0004690465866588,281.4434509277344,294.1499938964844,287.6868896484375,285.6954650878906,289.8199768066406,287.8818664550781,281.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005175136029,5.924616353070178e-09,0.0010005115764215,-0.0145738823339343,0.0,1.0,0.0,-0.0077499011531472,60.0,5.9100446701049805,-0.0,-6.825099774232515e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6534423828125,0.0,0.0,9.394704102305695e-05,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6405944824219,0.0,0.0,9.893077367451042e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.64312744140625,0.0,0.0,7.306993211386725e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6495666503906,0.0,0.0,9.89307591225952e-05,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6650085449219,0.0,0.0,0.0004692851216532,281.4429931640625,294.1499938964844,287.66064453125,285.68719482421875,289.7909851074219,287.8470458984375,281.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.984077677823052e-09,0.0010010199621319,-0.0147296488285064,0.0,1.0,0.0,-0.0077793784439563,60.0,5.891224384307861,-0.0,-6.832039645132681e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6527099609375,0.0,0.0,9.396161476615816e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.639892578125,0.0,0.0,9.894612594507636e-05,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6424255371094,0.0,0.0,7.308126805583015e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6488647460937,0.0,0.0,9.89461041172035e-05,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6642761230469,0.0,0.0,0.000469357939437,281.4428405761719,294.1499938964844,287.6528625488281,285.684814453125,289.7818603515625,287.8363342285156,281.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011811973527,6.002228492008044e-09,0.0010011752601712,-0.0147771965712308,0.0,1.0,0.0,-0.0077883768826723,60.0,5.885655403137207,-0.0,-6.834158483570718e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6497497558594,0.0,0.0,9.402009891346096e-05,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6370849609375,0.0,0.0,9.90077096503228e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6395874023437,0.0,0.0,7.312675006687641e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6459350585937,0.0,0.0,9.900768782244997e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6611633300781,0.0,0.0,0.0004696500545833,281.4423217773437,294.1499938964844,287.6230163574219,285.6763610839844,289.7438659667969,287.7935485839844,281.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018040193244,6.0750457997471585e-09,0.0010017979657277,-0.0149679500609636,0.0,1.0,0.0,-0.0078244758769869,60.0,5.864441394805908,-0.0,-6.842662969575032e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6497497558594,0.0,0.0,9.402009891346096e-05,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6370849609375,0.0,0.0,9.90077096503228e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6395874023437,0.0,0.0,7.312675006687641e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6459350585937,0.0,0.0,9.900768782244997e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6611633300781,0.0,0.0,0.0004696500545833,281.4423217773437,294.1499938964844,287.6230163574219,285.6763610839844,289.7438659667969,287.7935485839844,281.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018040193244,6.0750457997471585e-09,0.0010017979657277,-0.0149679500609636,0.0,1.0,0.0,-0.0078244758769869,60.0,5.864441394805908,-0.0,-6.842662969575032e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6468811035156,0.0,0.0,9.407156176166608e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6343688964844,0.0,0.0,9.906190098263325e-05,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6368408203125,0.0,0.0,7.316678238566965e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.64312744140625,0.0,0.0,9.9061886430718e-05,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6581420898437,0.0,0.0,0.0004699071287177,281.44189453125,294.1499938964844,287.5977478027344,285.6702880859375,289.7060852050781,287.75390625,281.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023519862443,6.139119879122745e-09,0.0010023458162322,-0.0151357986032962,0.0,1.0,0.0,-0.0078562404960393,60.0,5.8463544845581055,-0.0,-6.850150668924472e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6468811035156,0.0,0.0,9.407156176166608e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6343688964844,0.0,0.0,9.906190098263325e-05,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6368408203125,0.0,0.0,7.316678238566965e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.64312744140625,0.0,0.0,9.9061886430718e-05,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6581420898437,0.0,0.0,0.0004699071287177,281.44189453125,294.1499938964844,287.5977478027344,285.6702880859375,289.7060852050781,287.75390625,281.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023519862443,6.139119879122745e-09,0.0010023458162322,-0.0151357986032962,0.0,1.0,0.0,-0.0078562404960393,60.0,5.8463544845581055,-0.0,-6.850150668924472e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6440734863281,0.0,0.0,9.411275095771998e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6317443847656,0.0,0.0,9.910527296597138e-05,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6341857910156,0.0,0.0,7.319881115108728e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.640380859375,0.0,0.0,9.910525841405617e-05,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6552124023437,0.0,0.0,0.0004701128636952,281.4415283203125,294.1499938964844,287.5774230957031,285.666748046875,289.6686096191406,287.7179870605469,281.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027905227616,6.1903939752028245e-09,0.0010027843527495,-0.0152701139450073,0.0,1.0,0.0,-0.0078816590830683,60.0,5.831563949584961,-0.0,-6.85614551798608e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6440734863281,0.0,0.0,9.411275095771998e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6317443847656,0.0,0.0,9.910527296597138e-05,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6341857910156,0.0,0.0,7.319881115108728e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.640380859375,0.0,0.0,9.910525841405617e-05,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6552124023437,0.0,0.0,0.0004701128636952,281.4415283203125,294.1499938964844,287.5774230957031,285.666748046875,289.6686096191406,287.7179870605469,281.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027905227616,6.1903939752028245e-09,0.0010027843527495,-0.0152701139450073,0.0,1.0,0.0,-0.0078816590830683,60.0,5.831563949584961,-0.0,-6.85614551798608e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6427307128906,0.0,0.0,9.412690269527955e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6304626464844,0.0,0.0,9.912018140312284e-05,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6329040527344,0.0,0.0,7.320982695091516e-05,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6390380859375,0.0,0.0,9.91201668512076e-05,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6537780761719,0.0,0.0,0.0004701835860032,281.44140625,294.1499938964844,287.5692443847656,285.6659851074219,289.6500549316406,287.7021179199219,281.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029410477727,6.208009661889946e-09,0.0010029348777607,-0.0153162591159343,0.0,1.0,0.0,-0.0078903911635279,60.0,5.825866222381592,-0.0,-6.858205381377047e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6413879394531,0.0,0.0,9.41406688070856e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6291809082031,0.0,0.0,9.91346751106903e-05,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.631591796875,0.0,0.0,7.322052988456562e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6377258300781,0.0,0.0,9.913466055877508e-05,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6523742675781,0.0,0.0,0.0004702523292507,281.4412536621094,294.1499938964844,287.5624389648437,285.6659545898437,289.63153076171875,287.6864318847656,281.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030878474935,6.225138182713863e-09,0.0010030815610662,-0.0153611283749341,0.0,1.0,0.0,-0.0078988838940858,60.0,5.820252895355225,-0.0,-6.86020911189189e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6387634277344,0.0,0.0,9.415386011824012e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.626708984375,0.0,0.0,9.914856491377576e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.62908935546875,0.0,0.0,7.323078898480162e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6351318359375,0.0,0.0,9.914855036186054e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.64959716796875,0.0,0.0,0.0004703182203229,281.4410400390625,294.1499938964844,287.5531616210937,285.6680603027344,289.59490966796875,287.6591796875,281.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032278951257,6.241531291806268e-09,0.0010032216086983,-0.0154040716588497,0.0,1.0,0.0,-0.0079070106148719,60.0,5.81229829788208,-0.0,-6.862126866735707e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6387634277344,0.0,0.0,9.415386011824012e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.626708984375,0.0,0.0,9.914856491377576e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.62908935546875,0.0,0.0,7.323078898480162e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6351318359375,0.0,0.0,9.914855036186054e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.64959716796875,0.0,0.0,0.0004703182203229,281.4410400390625,294.1499938964844,287.5531616210937,285.6680603027344,289.59490966796875,287.6591796875,281.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032278951257,6.241531291806268e-09,0.0010032216086983,-0.0154040716588497,0.0,1.0,0.0,-0.0079070106148719,60.0,5.81229829788208,-0.0,-6.862126866735707e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6361999511719,0.0,0.0,9.414982923772186e-05,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6242980957031,0.0,0.0,9.91443230304867e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6266784667969,0.0,0.0,7.322765304706991e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.63262939453125,0.0,0.0,9.914430847857147e-05,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6469116210937,0.0,0.0,0.0004702980804722,281.44091796875,294.1499938964844,287.54998779296875,285.6732788085937,289.55889892578125,287.6368408203125,281.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003184588626,6.236464233921879e-09,0.0010031784186139,-0.0153907975181937,0.0,1.0,0.0,-0.0079044988378882,60.0,5.808014869689941,-0.0,-6.861534274094083e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6361999511719,0.0,0.0,9.414982923772186e-05,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6242980957031,0.0,0.0,9.91443230304867e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6266784667969,0.0,0.0,7.322765304706991e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.63262939453125,0.0,0.0,9.914430847857147e-05,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6469116210937,0.0,0.0,0.0004702980804722,281.44091796875,294.1499938964844,287.54998779296875,285.6732788085937,289.55889892578125,287.6368408203125,281.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003184588626,6.236464233921879e-09,0.0010031784186139,-0.0153907975181937,0.0,1.0,0.0,-0.0079044988378882,60.0,5.808014869689941,-0.0,-6.861534274094083e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6337280273437,0.0,0.0,9.413289080839604e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6220092773437,0.0,0.0,9.912648238241673e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.62432861328125,0.0,0.0,7.321447628783062e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6302185058594,0.0,0.0,9.91264678305015e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6443176269531,0.0,0.0,0.0004702134465333,281.4408569335937,294.1499938964844,287.54998779296875,285.6794738769531,289.52349853515625,287.6190185546875,281.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030037956312,6.2153149293919804e-09,0.0010029976256191,-0.0153353959321975,0.0,1.0,0.0,-0.0078940140083432,60.0,5.805779933929443,-0.0,-6.859060164288169e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6337280273437,0.0,0.0,9.413289080839604e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6220092773437,0.0,0.0,9.912648238241673e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.62432861328125,0.0,0.0,7.321447628783062e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6302185058594,0.0,0.0,9.91264678305015e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6443176269531,0.0,0.0,0.0004702134465333,281.4408569335937,294.1499938964844,287.54998779296875,285.6794738769531,289.52349853515625,287.6190185546875,281.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030037956312,6.2153149293919804e-09,0.0010029976256191,-0.0153353959321975,0.0,1.0,0.0,-0.0078940140083432,60.0,5.805779933929443,-0.0,-6.859060164288169e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
