time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348180,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.63134765625,0.0,0.0,9.410902566742152e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6197509765625,0.0,0.0,9.910135122481734e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6220397949219,0.0,0.0,7.319591531995684e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6278686523437,0.0,0.0,9.910133667290212e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6418151855469,0.0,0.0,0.0004700942372437,281.4408569335937,294.1499938964844,287.54998779296875,285.6844787597656,289.4887390136719,287.6048889160156,281.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027491953223,6.185539191960743e-09,0.0010027430253103,-0.0152573958039283,0.0,1.0,0.0,-0.0078792534768581,60.0,5.803385257720947,-0.0,-6.855577794340206e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.63134765625,0.0,0.0,9.410902566742152e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6197509765625,0.0,0.0,9.910135122481734e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6220397949219,0.0,0.0,7.319591531995684e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6278686523437,0.0,0.0,9.910133667290212e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6418151855469,0.0,0.0,0.0004700942372437,281.4408569335937,294.1499938964844,287.54998779296875,285.6844787597656,289.4887390136719,287.6048889160156,281.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027491953223,6.185539191960743e-09,0.0010027430253103,-0.0152573958039283,0.0,1.0,0.0,-0.0078792534768581,60.0,5.803385257720947,-0.0,-6.855577794340206e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.63018798828125,0.0,0.0,9.409423364559188e-05,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6186828613281,0.0,0.0,9.908577339956536e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6209411621094,0.0,0.0,7.318441203096882e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6267395019531,0.0,0.0,9.908575884765014e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6405944824219,0.0,0.0,0.000470020371722,281.4408874511719,294.1499938964844,287.54998779296875,285.68658447265625,289.4716186523437,287.5992126464844,281.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025913361459,6.167092614361991e-09,0.0010025851661339,-0.0152090741321444,0.0,1.0,0.0,-0.0078701078891754,60.0,5.801711559295654,-0.0,-6.85342058659444e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6290588378906,0.0,0.0,9.407853940501808e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6175842285156,0.0,0.0,9.906924969982356e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.619873046875,0.0,0.0,7.317221025004983e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6256103515625,0.0,0.0,9.906923514790832e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6393737792969,0.0,0.0,0.0004699419660028,281.4409484863281,294.1499938964844,287.54998779296875,285.6884155273437,289.45465087890625,287.5940246582031,281.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024238144978,6.147519382437849e-09,0.0010024176444858,-0.0151578010991215,0.0,1.0,0.0,-0.0078604044392704,60.0,5.799806594848633,-0.0,-6.851132638985291e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6271667480469,0.0,0.0,9.404968295712024e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6158447265625,0.0,0.0,9.903885802486911e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6180725097656,0.0,0.0,7.314975664485246e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.623779296875,0.0,0.0,9.903884347295389e-05,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.63739013671875,0.0,0.0,0.0004697978147305,281.4410705566406,294.1499938964844,287.54998779296875,285.6909484863281,289.4264221191406,287.5863342285156,281.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021162452176,6.111527284247131e-09,0.0010021100752055,-0.0150635167956352,0.0,1.0,0.0,-0.007842562161386,60.0,5.795980930328369,-0.0,-6.846925515446858e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6268310546875,0.0,0.0,9.404352749697864e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6155090332031,0.0,0.0,9.903237514663488e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6177673339844,0.0,0.0,7.314497634069994e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6234130859375,0.0,0.0,9.903236059471963e-05,298.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.63702392578125,0.0,0.0,0.0004697670519817,281.44110107421875,294.1499938964844,287.54998779296875,285.6913452148437,289.4211120605469,287.5851135253906,281.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020505869761,6.1038525345225025e-09,0.0010020445333793,-0.0150434123352169,0.0,1.0,0.0,-0.0078387577086687,60.0,5.79507303237915,-0.0,-6.846028810514326e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6246643066406,0.0,0.0,9.400403359904884e-05,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6134948730469,0.0,0.0,9.899079304886982e-05,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.61572265625,0.0,0.0,7.311425724765286e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6213073730469,0.0,0.0,9.89907784969546e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6347351074219,0.0,0.0,0.0004695698153227,281.4412841796875,294.1499938964844,287.54998779296875,285.6933288574219,289.38818359375,287.5780334472656,281.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001629512757,6.054611478845118e-09,0.0010016234591603,-0.0149144204333424,0.0,1.0,0.0,-0.0078143468126654,60.0,5.788995265960693,-0.0,-6.840276256525615e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6246643066406,0.0,0.0,9.400403359904884e-05,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6134948730469,0.0,0.0,9.899079304886982e-05,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.61572265625,0.0,0.0,7.311425724765286e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6213073730469,0.0,0.0,9.89907784969546e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6347351074219,0.0,0.0,0.0004695698153227,281.4412841796875,294.1499938964844,287.54998779296875,285.6933288574219,289.38818359375,287.5780334472656,281.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001629512757,6.054611478845118e-09,0.0010016234591603,-0.0149144204333424,0.0,1.0,0.0,-0.0078143468126654,60.0,5.788995265960693,-0.0,-6.840276256525615e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6225891113281,0.0,0.0,9.39608144108206e-05,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.611572265625,0.0,0.0,9.89452819339931e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6137390136719,0.0,0.0,7.308064232347533e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6192932128906,0.0,0.0,9.894526738207789e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6325378417969,0.0,0.0,0.0004693538940045,281.44158935546875,294.1499938964844,287.54998779296875,285.6944885253906,289.3558349609375,287.57244873046875,281.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011686244979,6.000723473675862e-09,0.0010011626873165,-0.0147732552140951,0.0,1.0,0.0,-0.0077876322902739,60.0,5.781569480895996,-0.0,-6.833982979514985e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6225891113281,0.0,0.0,9.39608144108206e-05,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.611572265625,0.0,0.0,9.89452819339931e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6137390136719,0.0,0.0,7.308064232347533e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6192932128906,0.0,0.0,9.894526738207789e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6325378417969,0.0,0.0,0.0004693538940045,281.44158935546875,294.1499938964844,287.54998779296875,285.6944885253906,289.3558349609375,287.57244873046875,281.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011686244979,6.000723473675862e-09,0.0010011626873165,-0.0147732552140951,0.0,1.0,0.0,-0.0077876322902739,60.0,5.781569480895996,-0.0,-6.833982979514985e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.62060546875,0.0,0.0,9.391491767019032e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6097106933594,0.0,0.0,9.889694774756208e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.61187744140625,0.0,0.0,7.304494647542015e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6173400878906,0.0,0.0,9.889693319564684e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.63043212890625,0.0,0.0,0.000469124643132,281.4419250488281,294.1499938964844,287.54998779296875,285.6948547363281,289.3240966796875,287.56805419921875,281.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006793309003,5.943503467165101e-09,0.0010006733937188,-0.0146233597770333,0.0,1.0,0.0,-0.0077592660672962,60.0,5.772976398468018,-0.0,-6.82730387779884e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.62060546875,0.0,0.0,9.391491767019032e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6097106933594,0.0,0.0,9.889694774756208e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.61187744140625,0.0,0.0,7.304494647542015e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6173400878906,0.0,0.0,9.889693319564684e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.63043212890625,0.0,0.0,0.000469124643132,281.4419250488281,294.1499938964844,287.54998779296875,285.6948547363281,289.3240966796875,287.56805419921875,281.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006793309003,5.943503467165101e-09,0.0010006733937188,-0.0146233597770333,0.0,1.0,0.0,-0.0077592660672962,60.0,5.772976398468018,-0.0,-6.82730387779884e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.61962890625,0.0,0.0,9.389103070134296e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6087951660156,0.0,0.0,9.887179476208983e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6109619140625,0.0,0.0,7.302636367967352e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.61639404296875,0.0,0.0,9.887178021017462e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.62939453125,0.0,0.0,0.0004690053174272,281.4421081542969,294.1499938964844,287.54998779296875,285.6947937011719,289.3085021972656,287.5662841796875,281.7299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004246141761,5.913718847949667e-09,0.0010004186769947,-0.0145453345030546,0.0,1.0,0.0,-0.007744500413537,60.0,5.7681756019592285,-0.0,-6.823828613278239e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6186828613281,0.0,0.0,9.38668817980215e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6079406738281,0.0,0.0,9.884636529022828e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6100769042969,0.0,0.0,7.300758443307132e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6154479980469,0.0,0.0,9.884635073831304e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6283874511719,0.0,0.0,0.0004688847111538,281.4423522949219,294.1499938964844,287.54998779296875,285.6945495605469,289.2930603027344,287.564697265625,281.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001671034842,5.88361803721682e-09,0.0010001611663028,-0.0144664803519845,0.0,1.0,0.0,-0.0077295778319239,60.0,5.763174533843994,-0.0,-6.820317111078111e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6168518066406,0.0,0.0,9.381803101859988e-05,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.606201171875,0.0,0.0,9.87949169939384e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6083068847656,0.0,0.0,7.296958210645244e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6136474609375,0.0,0.0,9.879490244202316e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6264343261719,0.0,0.0,0.0004686406464315,281.4428100585937,294.1499938964844,287.54998779296875,285.6936340332031,289.262451171875,287.5618591308594,281.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822708093461415e-09,0.0009996404405683,-0.0143069168552756,0.0,1.0,0.0,-0.0076993824914097,60.0,5.752734184265137,-0.0,-6.813214525891453e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6168518066406,0.0,0.0,9.381803101859988e-05,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.606201171875,0.0,0.0,9.87949169939384e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6083068847656,0.0,0.0,7.296958210645244e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6136474609375,0.0,0.0,9.879490244202316e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6264343261719,0.0,0.0,0.0004686406464315,281.4428100585937,294.1499938964844,287.54998779296875,285.6936340332031,289.262451171875,287.5618591308594,281.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822708093461415e-09,0.0009996404405683,-0.0143069168552756,0.0,1.0,0.0,-0.0076993824914097,60.0,5.752734184265137,-0.0,-6.813214525891453e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6150817871094,0.0,0.0,9.376831440022217e-05,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6045837402344,0.0,0.0,9.874256647890434e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6066589355469,0.0,0.0,7.293091766769066e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6119079589844,0.0,0.0,9.874255192698912e-05,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6245422363281,0.0,0.0,0.0004683923325501,281.4433288574219,294.1499938964844,287.54998779296875,285.6921691894531,289.2323913574219,287.5596008300781,281.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607327796915805e-09,0.0009991105180233,-0.014144561253488,0.0,1.0,0.0,-0.0076686586253345,60.0,5.741416931152344,-0.0,-6.805991858982452e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6150817871094,0.0,0.0,9.376831440022217e-05,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6045837402344,0.0,0.0,9.874256647890434e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6066589355469,0.0,0.0,7.293091766769066e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6119079589844,0.0,0.0,9.874255192698912e-05,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6245422363281,0.0,0.0,0.0004683923325501,281.4433288574219,294.1499938964844,287.54998779296875,285.6921691894531,289.2323913574219,287.5596008300781,281.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607327796915805e-09,0.0009991105180233,-0.014144561253488,0.0,1.0,0.0,-0.0076686586253345,60.0,5.741416931152344,-0.0,-6.805991858982452e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6133728027344,0.0,0.0,9.371814667247236e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6029968261719,0.0,0.0,9.868973575066776e-05,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.60504150390625,0.0,0.0,7.28918967070058e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6102600097656,0.0,0.0,9.868972119875252e-05,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6227111816406,0.0,0.0,0.0004681416903622,281.4439392089844,294.1499938964844,287.54998779296875,285.69024658203125,289.2029113769531,287.55780029296875,281.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985814103856,5.698187699465507e-09,0.0009985757060348,-0.0139807127416133,0.0,1.0,0.0,-0.0076376525685191,60.0,5.729405403137207,-0.0,-6.798706664312705e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6133728027344,0.0,0.0,9.371814667247236e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6029968261719,0.0,0.0,9.868973575066776e-05,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.60504150390625,0.0,0.0,7.28918967070058e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6102600097656,0.0,0.0,9.868972119875252e-05,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6227111816406,0.0,0.0,0.0004681416903622,281.4439392089844,294.1499938964844,287.54998779296875,285.69024658203125,289.2029113769531,287.55780029296875,281.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985814103856,5.698187699465507e-09,0.0009985757060348,-0.0139807127416133,0.0,1.0,0.0,-0.0076376525685191,60.0,5.729405403137207,-0.0,-6.798706664312705e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6117248535156,0.0,0.0,9.36668147915043e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6015014648437,0.0,0.0,9.863568266155198e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.603515625,0.0,0.0,7.285197352757677e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6086730957031,0.0,0.0,9.863566810963675e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6209716796875,0.0,0.0,0.0004678853147197,281.444580078125,294.1499938964844,287.54998779296875,285.6879577636719,289.1739501953125,287.55633544921875,281.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634202437931891e-09,0.0009980285540223,-0.0138130886480212,0.0,1.0,0.0,-0.0076059321872889,60.0,5.716793537139893,-0.0,-6.791257334270996e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6117248535156,0.0,0.0,9.36668147915043e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6015014648437,0.0,0.0,9.863568266155198e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.603515625,0.0,0.0,7.285197352757677e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6086730957031,0.0,0.0,9.863566810963675e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6209716796875,0.0,0.0,0.0004678853147197,281.444580078125,294.1499938964844,287.54998779296875,285.6879577636719,289.1739501953125,287.55633544921875,281.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634202437931891e-09,0.0009980285540223,-0.0138130886480212,0.0,1.0,0.0,-0.0076059321872889,60.0,5.716793537139893,-0.0,-6.791257334270996e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6109619140625,0.0,0.0,9.364022116642444e-05,298.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.60076904296875,0.0,0.0,9.860767022473738e-05,298.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.602783203125,0.0,0.0,7.283128798007965e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.60791015625,0.0,0.0,9.860766294877976e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6201477050781,0.0,0.0,0.0004677524557337,281.4449462890625,294.1499938964844,287.54998779296875,285.68670654296875,289.15972900390625,287.5557556152344,281.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977505542337,5.601044517078435e-09,0.0009977449662983,-0.0137262241914868,0.0,1.0,0.0,-0.007589494343847,60.0,5.710230350494385,-0.0,-6.787398376673083e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6101989746094,0.0,0.0,9.361322736367585e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6000671386719,0.0,0.0,9.857925033429638e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6020812988281,0.0,0.0,7.281028956640512e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6071472167969,0.0,0.0,9.857923578238116e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.61932373046875,0.0,0.0,0.0004676175885833,281.4453125,294.1499938964844,287.54998779296875,285.68536376953125,289.1456298828125,287.55523681640625,281.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974626591429,5.567394989469676e-09,0.0009974570712074,-0.0136380707845091,0.0,1.0,0.0,-0.0075728120282292,60.0,5.703582286834717,-0.0,-6.783483996741779e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6088256835937,0.0,0.0,9.356251393910496e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.59881591796875,0.0,0.0,9.852585208136588e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6007995605469,0.0,0.0,7.277085387613624e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6058044433594,0.0,0.0,9.852583752945064e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6178283691406,0.0,0.0,0.0004673642979469,281.4460144042969,294.1499938964844,287.54998779296875,285.68280029296875,289.1199035644531,287.5543518066406,281.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969222592189,5.5041851076964585e-09,0.0009969167876988,-0.0134724760428071,0.0,1.0,0.0,-0.0075414767488837,60.0,5.691186904907227,-0.0,-6.776133432140341e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.60870361328125,0.0,0.0,9.355792280985042e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5987243652344,0.0,0.0,9.852101356955244e-05,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6006774902344,0.0,0.0,7.276728138094768e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.605712890625,0.0,0.0,9.852099901763722e-05,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6177062988281,0.0,0.0,0.0004673413641285,281.4460754394531,294.1499938964844,287.54998779296875,285.6825866699219,289.1177062988281,287.5542907714844,281.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.4984603536922805e-09,0.0009968677768483,-0.013457478955388,0.0,1.0,0.0,-0.0075386390089988,60.0,5.690086364746094,-0.0,-6.775467653596935e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6072692871094,0.0,0.0,9.349934407509863e-05,298.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.597412109375,0.0,0.0,9.84593207249418e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.599365234375,0.0,0.0,7.272171933436766e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.60430908203125,0.0,0.0,9.845930617302656e-05,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6161804199219,0.0,0.0,0.0004670487251132,281.4468994140625,294.1499938964844,287.54998779296875,285.6796569824219,289.0903015136719,287.55352783203125,281.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962487965822,5.425436988559795e-09,0.000996243325062,-0.0132661741226911,0.0,1.0,0.0,-0.0075024380348622,60.0,5.676178455352783,-0.0,-6.766980931161015e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6072692871094,0.0,0.0,9.349934407509863e-05,298.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.597412109375,0.0,0.0,9.84593207249418e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.599365234375,0.0,0.0,7.272171933436766e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.60430908203125,0.0,0.0,9.845930617302656e-05,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6161804199219,0.0,0.0,0.0004670487251132,281.4468994140625,294.1499938964844,287.54998779296875,285.6796569824219,289.0903015136719,287.55352783203125,281.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962487965822,5.425436988559795e-09,0.000996243325062,-0.0132661741226911,0.0,1.0,0.0,-0.0075024380348622,60.0,5.676178455352783,-0.0,-6.766980931161015e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6059265136719,0.0,0.0,9.343768761027604e-05,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.59619140625,0.0,0.0,9.839439735515044e-05,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5981140136719,0.0,0.0,7.267376349773258e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6029968261719,0.0,0.0,9.83943828032352e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6147155761719,0.0,0.0,0.0004667407483793,281.4477844238281,294.1499938964844,287.54998779296875,285.6766662597656,289.0634155273437,287.5528869628906,281.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955916320905,5.348587794884452e-09,0.0009955862769857,-0.013064844533801,0.0,1.0,0.0,-0.0074643404223024,60.0,5.662001132965088,-0.0,-6.758055803857135e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6059265136719,0.0,0.0,9.343768761027604e-05,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.59619140625,0.0,0.0,9.839439735515044e-05,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5981140136719,0.0,0.0,7.267376349773258e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6029968261719,0.0,0.0,9.83943828032352e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6147155761719,0.0,0.0,0.0004667407483793,281.4477844238281,294.1499938964844,287.54998779296875,285.6766662597656,289.0634155273437,287.5528869628906,281.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955916320905,5.348587794884452e-09,0.0009955862769857,-0.013064844533801,0.0,1.0,0.0,-0.0074643404223024,60.0,5.662001132965088,-0.0,-6.758055803857135e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6046447753906,0.0,0.0,9.337306255474688e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.59503173828125,0.0,0.0,9.832634532358496e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.596923828125,0.0,0.0,7.26235011825338e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.60174560546875,0.0,0.0,9.832633077166976e-05,298.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.61334228515625,0.0,0.0,0.0004664179286919,281.44873046875,294.1499938964844,287.54998779296875,285.6736755371094,289.0370178222656,287.5523986816406,281.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949026862159,5.268034897198959e-09,0.0009948974475264,-0.012853811495006,0.0,1.0,0.0,-0.0074244067072868,60.0,5.647665500640869,-0.0,-6.748706482540001e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6046447753906,0.0,0.0,9.337306255474688e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.59503173828125,0.0,0.0,9.832634532358496e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.596923828125,0.0,0.0,7.26235011825338e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.60174560546875,0.0,0.0,9.832633077166976e-05,298.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.61334228515625,0.0,0.0,0.0004664179286919,281.44873046875,294.1499938964844,287.54998779296875,285.6736755371094,289.0370178222656,287.5523986816406,281.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949026862159,5.268034897198959e-09,0.0009948974475264,-0.012853811495006,0.0,1.0,0.0,-0.0074244067072868,60.0,5.647665500640869,-0.0,-6.748706482540001e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6040344238281,0.0,0.0,9.333944763056934e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.594482421875,0.0,0.0,9.829094778979196e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59637451171875,0.0,0.0,7.259735139086843e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6011657714844,0.0,0.0,9.829093323787674e-05,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6126708984375,0.0,0.0,0.000466250028694,281.44921875,294.1499938964844,287.54998779296875,285.6722412109375,289.0240783691406,287.5522155761719,281.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945443598553,5.226139521141704e-09,0.0009945391211658,-0.0127440523356199,0.0,1.0,0.0,-0.0074036372825503,60.0,5.640480041503906,-0.0,-6.743847080770139e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6034545898437,0.0,0.0,9.33055198402144e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.59393310546875,0.0,0.0,9.825522283790632e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5958251953125,0.0,0.0,7.25709687685594e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6005859375,0.0,0.0,9.82552082859911e-05,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6120300292969,0.0,0.0,0.0004660805570892,281.44970703125,294.1499938964844,287.54998779296875,285.6708068847656,289.0111999511719,287.552001953125,281.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941826574504,5.183857343382669e-09,0.0009941774187609,-0.0126332798972725,0.0,1.0,0.0,-0.0073826755397021,60.0,5.63330602645874,-0.0,-6.738943625350657e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.602294921875,0.0,0.0,9.323665290139616e-05,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5928955078125,0.0,0.0,9.818269609240816e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5947570800781,0.0,0.0,7.251740316860378e-05,297.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5994567871094,0.0,0.0,9.818268154049292e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6107482910156,0.0,0.0,0.0004657365207094,281.45074462890625,294.1499938964844,287.54998779296875,285.6681213378906,288.9857177734375,287.5516662597656,281.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934486588463,5.098015787297072e-09,0.0009934436529874,-0.0124083869159221,0.0,1.0,0.0,-0.0073401210829615,60.0,5.619018077850342,-0.0,-6.728994605964544e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.602294921875,0.0,0.0,9.323665290139616e-05,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5928955078125,0.0,0.0,9.818269609240816e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5947570800781,0.0,0.0,7.251740316860378e-05,297.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5994567871094,0.0,0.0,9.818268154049292e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6107482910156,0.0,0.0,0.0004657365207094,281.45074462890625,294.1499938964844,287.54998779296875,285.6681213378906,288.9857177734375,287.5516662597656,281.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934486588463,5.098015787297072e-09,0.0009934436529874,-0.0124083869159221,0.0,1.0,0.0,-0.0073401210829615,60.0,5.619018077850342,-0.0,-6.728994605964544e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6011962890625,0.0,0.0,9.316605428466572e-05,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5919189453125,0.0,0.0,9.810835763346404e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5937805175781,0.0,0.0,7.246249151648954e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5984191894531,0.0,0.0,9.81083430815488e-05,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.60955810546875,0.0,0.0,0.0004653838695958,281.45184326171875,294.1499938964844,287.54998779296875,285.66571044921875,288.96075439453125,287.5513916015625,281.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926962666213,5.0100275039710596e-09,0.0009926912607625,-0.012177868746221,0.0,1.0,0.0,-0.0072965016588568,60.0,5.605000019073486,-0.0,-6.71880471259101e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
