time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350400,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6011962890625,0.0,0.0,9.316605428466572e-05,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5919189453125,0.0,0.0,9.810835763346404e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5937805175781,0.0,0.0,7.246249151648954e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5984191894531,0.0,0.0,9.81083430815488e-05,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.60955810546875,0.0,0.0,0.0004653838695958,281.45184326171875,294.1499938964844,287.54998779296875,285.66571044921875,288.96075439453125,287.5513916015625,281.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926962666213,5.0100275039710596e-09,0.0009926912607625,-0.012177868746221,0.0,1.0,0.0,-0.0072965016588568,60.0,5.605000019073486,-0.0,-6.71880471259101e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6001892089844,0.0,0.0,9.30952883209102e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5910339355469,0.0,0.0,9.803383727557956e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.59283447265625,0.0,0.0,7.240745617309585e-05,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5974426269531,0.0,0.0,9.803382272366434e-05,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.60845947265625,0.0,0.0,0.0004650304035749,281.4530029296875,294.1499938964844,287.54998779296875,285.66363525390625,288.9362487792969,287.5511779785156,281.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919418953359,4.921832719162467e-09,0.0009919370058923,-0.0119468057528138,0.0,1.0,0.0,-0.0072527793236076,60.0,5.591395378112793,-0.0,-6.708599187277289e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6001892089844,0.0,0.0,9.30952883209102e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5910339355469,0.0,0.0,9.803383727557956e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.59283447265625,0.0,0.0,7.240745617309585e-05,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5974426269531,0.0,0.0,9.803382272366434e-05,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.60845947265625,0.0,0.0,0.0004650304035749,281.4530029296875,294.1499938964844,287.54998779296875,285.66363525390625,288.9362487792969,287.5511779785156,281.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919418953359,4.921832719162467e-09,0.0009919370058923,-0.0119468057528138,0.0,1.0,0.0,-0.0072527793236076,60.0,5.591395378112793,-0.0,-6.708599187277289e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5992431640625,0.0,0.0,9.302533726440744e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5901794433594,0.0,0.0,9.796017548069358e-05,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.59197998046875,0.0,0.0,7.235304656205699e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.59649658203125,0.0,0.0,9.796016092877836e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6073913574219,0.0,0.0,0.0004646809829864,281.4541931152344,294.1499938964844,287.54998779296875,285.6619567871094,288.9122009277344,287.5509948730469,281.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911963716149,4.834650901841542e-09,0.0009911915985867,-0.0117183960974216,0.0,1.0,0.0,-0.0072095594368875,60.0,5.5783538818359375,-0.0,-6.698518006942322e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5992431640625,0.0,0.0,9.302533726440744e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5901794433594,0.0,0.0,9.796017548069358e-05,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.59197998046875,0.0,0.0,7.235304656205699e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.59649658203125,0.0,0.0,9.796016092877836e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6073913574219,0.0,0.0,0.0004646809829864,281.4541931152344,294.1499938964844,287.54998779296875,285.6619567871094,288.9122009277344,287.5509948730469,281.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911963716149,4.834650901841542e-09,0.0009911915985867,-0.0117183960974216,0.0,1.0,0.0,-0.0072095594368875,60.0,5.5783538818359375,-0.0,-6.698518006942322e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5987854003906,0.0,0.0,9.299127123085782e-05,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5897827148437,0.0,0.0,9.792429773369804e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.591552734375,0.0,0.0,7.232654752442613e-05,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5960693359375,0.0,0.0,9.79242831817828e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6069030761719,0.0,0.0,0.0004645107837859,281.4548034667969,294.1499938964844,287.54998779296875,285.66131591796875,288.900390625,287.5509033203125,281.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908332722261,4.792185759328049e-09,0.0009908284991979,-0.011607140302658,0.0,1.0,0.0,-0.0071885082870721,60.0,5.572177410125732,-0.0,-6.693610288266427e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59832763671875,0.0,0.0,9.295767813455312e-05,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5893859863281,0.0,0.0,9.788892202777788e-05,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5911560058594,0.0,0.0,7.23004195606336e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5956420898437,0.0,0.0,9.788891475182028e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6064147949219,0.0,0.0,0.0004643430002033,281.4554443359375,294.1499938964844,287.54998779296875,285.6607971191406,288.8886108398437,287.55084228515625,281.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904752951115,4.750318360891015e-09,0.0009904705220833,-0.0114974491298198,0.0,1.0,0.0,-0.0071677528321743,60.0,5.566112995147705,-0.0,-6.688772913321372e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5975036621094,0.0,0.0,9.289269655710086e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5886535644531,0.0,0.0,9.78204989223741e-05,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5904235839844,0.0,0.0,7.22498880350031e-05,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5948486328125,0.0,0.0,9.782048437045888e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.60546875,0.0,0.0,0.0004640184051822,281.45672607421875,294.1499938964844,287.54998779296875,285.6601867675781,288.8653869628906,287.5507202148437,281.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989782391116,4.669332476225918e-09,0.0009897777345031,-0.011285270564258,0.0,1.0,0.0,-0.0071276035159826,60.0,5.554625034332275,-0.0,-6.67942217091877e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5975036621094,0.0,0.0,9.289269655710086e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5886535644531,0.0,0.0,9.78204989223741e-05,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5904235839844,0.0,0.0,7.22498880350031e-05,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5948486328125,0.0,0.0,9.782048437045888e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.60546875,0.0,0.0,0.0004640184051822,281.45672607421875,294.1499938964844,287.54998779296875,285.6601867675781,288.8653869628906,287.5507202148437,281.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989782391116,4.669332476225918e-09,0.0009897777345031,-0.011285270564258,0.0,1.0,0.0,-0.0071276035159826,60.0,5.554625034332275,-0.0,-6.67942217091877e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5967102050781,0.0,0.0,9.28321242099628e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5879821777344,0.0,0.0,9.775671060197055e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5897216796875,0.0,0.0,7.220276893349364e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5940856933594,0.0,0.0,9.775669605005533e-05,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6045837402344,0.0,0.0,0.000463715812657,281.45806884765625,294.1499938964844,287.54998779296875,285.6602783203125,288.8425598144531,287.55059814453125,281.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891366353258,4.59382931694563e-09,0.0009891320951282,-0.0110874529927968,0.0,1.0,0.0,-0.0070901727303862,60.0,5.544269561767578,-0.0,-6.670709495892879e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5967102050781,0.0,0.0,9.28321242099628e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5879821777344,0.0,0.0,9.775671060197055e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5897216796875,0.0,0.0,7.220276893349364e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5940856933594,0.0,0.0,9.775669605005533e-05,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6045837402344,0.0,0.0,0.000463715812657,281.45806884765625,294.1499938964844,287.54998779296875,285.6602783203125,288.8425598144531,287.55059814453125,281.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891366353258,4.59382931694563e-09,0.0009891320951282,-0.0110874529927968,0.0,1.0,0.0,-0.0070901727303862,60.0,5.544269561767578,-0.0,-6.670709495892879e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.59600830078125,0.0,0.0,9.277711797039956e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5873718261719,0.0,0.0,9.769878670340404e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5890808105469,0.0,0.0,7.215998630272225e-05,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5934143066406,0.0,0.0,9.76987721514888e-05,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.603759765625,0.0,0.0,0.0004634410724975,281.4594421386719,294.1499938964844,287.54998779296875,285.6610717773437,288.8201599121094,287.5505065917969,281.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885503677651,4.525272156996607e-09,0.0009885458275675,-0.0109078334644436,0.0,1.0,0.0,-0.0070561859756708,60.0,5.53522253036499,-0.0,-6.662803997414812e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.59600830078125,0.0,0.0,9.277711797039956e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5873718261719,0.0,0.0,9.769878670340404e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5890808105469,0.0,0.0,7.215998630272225e-05,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5934143066406,0.0,0.0,9.76987721514888e-05,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.603759765625,0.0,0.0,0.0004634410724975,281.4594421386719,294.1499938964844,287.54998779296875,285.6610717773437,288.8201599121094,287.5505065917969,281.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885503677651,4.525272156996607e-09,0.0009885458275675,-0.0109078334644436,0.0,1.0,0.0,-0.0070561859756708,60.0,5.53522253036499,-0.0,-6.662803997414812e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5953369140625,0.0,0.0,9.272874740418048e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5868225097656,0.0,0.0,9.764784772414714e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5885009765625,0.0,0.0,7.21223623258993e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5927734375,0.0,0.0,9.764783317223193e-05,298.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6029968261719,0.0,0.0,0.0004631994233932,281.4608459472656,294.1499938964844,287.54998779296875,285.6626892089844,288.79815673828125,287.5504455566406,281.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880346478894,4.464971947726326e-09,0.0009880301076918,-0.0107498466968536,0.0,1.0,0.0,-0.0070262923836708,60.0,5.52764368057251,-0.0,-6.655854178916344e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5953369140625,0.0,0.0,9.272874740418048e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5868225097656,0.0,0.0,9.764784772414714e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5885009765625,0.0,0.0,7.21223623258993e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5927734375,0.0,0.0,9.764783317223193e-05,298.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6029968261719,0.0,0.0,0.0004631994233932,281.4608459472656,294.1499938964844,287.54998779296875,285.6626892089844,288.79815673828125,287.5504455566406,281.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880346478894,4.464971947726326e-09,0.0009880301076918,-0.0107498466968536,0.0,1.0,0.0,-0.0070262923836708,60.0,5.52764368057251,-0.0,-6.655854178916344e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5950012207031,0.0,0.0,9.270601731259376e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5865478515625,0.0,0.0,9.762390982359648e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5882263183594,0.0,0.0,7.210468902485445e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,281.59246826171875,0.0,0.0,9.762390254763886e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6026306152344,0.0,0.0,0.0004630858893506,281.4615783691406,294.1499938964844,287.54998779296875,285.6638488769531,288.7872314453125,287.5504150390625,281.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877923876047,4.436641720673151e-09,0.0009877879638224,-0.0106756212189793,0.0,1.0,0.0,-0.0070122480392456,60.0,5.524168491363525,-0.0,-6.652590656130998e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5947265625,0.0,0.0,9.268728899769484e-05,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5863037109375,0.0,0.0,9.760419197846204e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5879821777344,0.0,0.0,7.209012255771086e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5921936035156,0.0,0.0,9.76041774265468e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.602294921875,0.0,0.0,0.0004629923496395,281.4623107910156,294.1499938964844,287.54998779296875,285.66522216796875,288.7764892578125,287.5503845214844,281.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875928517431,4.413296395000543e-09,0.0009875884279608,-0.0106144547462463,0.0,1.0,0.0,-0.0070006758905947,60.0,5.521482944488525,-0.0,-6.649901251876146e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5941772460937,0.0,0.0,9.265538392355666e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5858764648437,0.0,0.0,9.757059160619974e-05,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5874938964844,0.0,0.0,7.206530426628888e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5916748046875,0.0,0.0,9.757058433024211e-05,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6016540527344,0.0,0.0,0.0004628329479601,281.4638366699219,294.1499938964844,287.54998779296875,285.6687316894531,288.7552795410156,287.5503234863281,281.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872523369267,4.373514883582175e-09,0.0009872480295598,-0.0105102257803082,0.0,1.0,0.0,-0.0069809528067708,60.0,5.517290592193604,-0.0,-6.645320382858699e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5941772460937,0.0,0.0,9.265538392355666e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5858764648437,0.0,0.0,9.757059160619974e-05,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5874938964844,0.0,0.0,7.206530426628888e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5916748046875,0.0,0.0,9.757058433024211e-05,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6016540527344,0.0,0.0,0.0004628329479601,281.4638366699219,294.1499938964844,287.54998779296875,285.6687316894531,288.7552795410156,287.5503234863281,281.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872523369267,4.373514883582175e-09,0.0009872480295598,-0.0105102257803082,0.0,1.0,0.0,-0.0069809528067708,60.0,5.517290592193604,-0.0,-6.645320382858699e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5936584472656,0.0,0.0,9.263261017622426e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5854797363281,0.0,0.0,9.75466100499034e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.58709716796875,0.0,0.0,7.204759458545595e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5912170410156,0.0,0.0,9.754660277394578e-05,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.60107421875,0.0,0.0,0.0004627192101906,281.46539306640625,294.1499938964844,287.54998779296875,285.6732788085937,288.7344055175781,287.5502624511719,281.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870094945654,4.345116710879893e-09,0.0009870051871985,-0.0104358224198222,0.0,1.0,0.0,-0.0069668744690716,60.0,5.514982223510742,-0.0,-6.642051175731467e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5936584472656,0.0,0.0,9.263261017622426e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5854797363281,0.0,0.0,9.75466100499034e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.58709716796875,0.0,0.0,7.204759458545595e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5912170410156,0.0,0.0,9.754660277394578e-05,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.60107421875,0.0,0.0,0.0004627192101906,281.46539306640625,294.1499938964844,287.54998779296875,285.6732788085937,288.7344055175781,287.5502624511719,281.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870094945654,4.345116710879893e-09,0.0009870051871985,-0.0104358224198222,0.0,1.0,0.0,-0.0069668744690716,60.0,5.514982223510742,-0.0,-6.642051175731467e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5932312011719,0.0,0.0,9.261991363018752e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5851135253906,0.0,0.0,9.753324411576614e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.58673095703125,0.0,0.0,7.203771383501589e-05,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5907897949219,0.0,0.0,9.753322956385092e-05,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6005249023437,0.0,0.0,0.0004626557638403,281.46697998046875,294.1499938964844,287.54998779296875,285.6789245605469,288.7138671875,287.5502319335937,281.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868738707154,4.3292684992479735e-09,0.0009868695633485,-0.0103942994028329,0.0,1.0,0.0,-0.0069590178318321,60.0,5.514710903167725,-0.0,-6.640227212528771e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5932312011719,0.0,0.0,9.261991363018752e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5851135253906,0.0,0.0,9.753324411576614e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.58673095703125,0.0,0.0,7.203771383501589e-05,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5907897949219,0.0,0.0,9.753322956385092e-05,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6005249023437,0.0,0.0,0.0004626557638403,281.46697998046875,294.1499938964844,287.54998779296875,285.6789245605469,288.7138671875,287.5502319335937,281.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868738707154,4.3292684992479735e-09,0.0009868695633485,-0.0103942994028329,0.0,1.0,0.0,-0.0069590178318321,60.0,5.514710903167725,-0.0,-6.640227212528771e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.59283447265625,0.0,0.0,9.261711238650604e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5848388671875,0.0,0.0,9.753029007697478e-05,298.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.58642578125,0.0,0.0,7.203553832368925e-05,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5904235839844,0.0,0.0,9.753028280101717e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6000671386719,0.0,0.0,0.0004626417940016,281.4686279296875,294.1499938964844,287.54998779296875,285.6856384277344,288.6937255859375,287.5502014160156,281.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868438355624,4.32575442133043e-09,0.0009868395281955,-0.0103850923478603,0.0,1.0,0.0,-0.0069572757929563,60.0,5.516520023345947,-0.0,-6.639822913712123e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.59283447265625,0.0,0.0,9.261711238650604e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5848388671875,0.0,0.0,9.753029007697478e-05,298.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.58642578125,0.0,0.0,7.203553832368925e-05,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5904235839844,0.0,0.0,9.753028280101717e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6000671386719,0.0,0.0,0.0004626417940016,281.4686279296875,294.1499938964844,287.54998779296875,285.6856384277344,288.6937255859375,287.5502014160156,281.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868438355624,4.32575442133043e-09,0.0009868395281955,-0.0103850923478603,0.0,1.0,0.0,-0.0069572757929563,60.0,5.516520023345947,-0.0,-6.639822913712123e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5926513671875,0.0,0.0,9.261842933483422e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.584716796875,0.0,0.0,9.753167978487907e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5862731933594,0.0,0.0,7.203656423371285e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5902709960937,0.0,0.0,9.753166523296386e-05,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5998229980469,0.0,0.0,0.0004626483714673,281.4694519042969,294.1499938964844,287.54998779296875,285.6893615722656,288.6837158203125,287.5501708984375,281.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868579218164,4.3273788996600615e-09,0.0009868534980341,-0.0103893484920263,0.0,1.0,0.0,-0.0069580813869833,60.0,5.518017292022705,-0.0,-6.640009786451628e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5924987792969,0.0,0.0,9.26233988138847e-05,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5845947265625,0.0,0.0,9.753691119840369e-05,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5861511230469,0.0,0.0,7.204042776720598e-05,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5901184082031,0.0,0.0,9.753689664648846e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5996398925781,0.0,0.0,0.0004626731679309,281.47027587890625,294.1499938964844,287.54998779296875,285.6933288574219,288.67388916015625,287.5501708984375,281.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869107743725,4.333555292390656e-09,0.0009869064670056,-0.0104055302217602,0.0,1.0,0.0,-0.00696114404127,60.0,5.52030086517334,-0.0,-6.640720329187388e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5922241210937,0.0,0.0,9.26379652810283e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5844116210937,0.0,0.0,9.755224891705438e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5859680175781,0.0,0.0,7.205175643321127e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5898742675781,0.0,0.0,9.755223436513916e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5992736816406,0.0,0.0,0.000462745927507,281.4720153808594,294.1499938964844,287.54998779296875,285.701904296875,288.65435791015625,287.5501403808594,281.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870654903352,4.3516745762417486e-09,0.0009870611829683,-0.0104530034586787,0.0,1.0,0.0,-0.0069701252505183,60.0,5.525894641876221,-0.0,-6.64280648265958e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5922241210937,0.0,0.0,9.26379652810283e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5844116210937,0.0,0.0,9.755224891705438e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5859680175781,0.0,0.0,7.205175643321127e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5898742675781,0.0,0.0,9.755223436513916e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5992736816406,0.0,0.0,0.000462745927507,281.4720153808594,294.1499938964844,287.54998779296875,285.701904296875,288.65435791015625,287.5501403808594,281.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870654903352,4.3516745762417486e-09,0.0009870611829683,-0.0104530034586787,0.0,1.0,0.0,-0.0069701252505183,60.0,5.525894641876221,-0.0,-6.64280648265958e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.59197998046875,0.0,0.0,9.266066626878457e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5842590332031,0.0,0.0,9.75761577137746e-05,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5857849121094,0.0,0.0,7.206941518234089e-05,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.58966064453125,0.0,0.0,9.757615043781698e-05,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59893798828125,0.0,0.0,0.0004628593451343,281.4737548828125,294.1499938964844,287.54998779296875,285.7112731933594,288.6351928710937,287.55010986328125,281.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873072849586,4.379937745824236e-09,0.0009873028611764,-0.0105270547792315,0.0,1.0,0.0,-0.0069841369986534,60.0,5.533411026000977,-0.0,-6.646060057846628e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.59197998046875,0.0,0.0,9.266066626878457e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5842590332031,0.0,0.0,9.75761577137746e-05,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5857849121094,0.0,0.0,7.206941518234089e-05,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.58966064453125,0.0,0.0,9.757615043781698e-05,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59893798828125,0.0,0.0,0.0004628593451343,281.4737548828125,294.1499938964844,287.54998779296875,285.7112731933594,288.6351928710937,287.55010986328125,281.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873072849586,4.379937745824236e-09,0.0009873028611764,-0.0105270547792315,0.0,1.0,0.0,-0.0069841369986534,60.0,5.533411026000977,-0.0,-6.646060057846628e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.591796875,0.0,0.0,9.268980647902936e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.58416748046875,0.0,0.0,9.76068404270336e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.585693359375,0.0,0.0,7.209207979030907e-05,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5895080566406,0.0,0.0,9.7606833151076e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5986633300781,0.0,0.0,0.0004630049224942,281.4755554199219,294.1499938964844,287.54998779296875,285.7214050292969,288.61627197265625,287.55010986328125,281.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.416216281555307e-09,0.0009876129915937,-0.0106221055611968,0.0,1.0,0.0,-0.0070021208375692,60.0,5.542276382446289,-0.0,-6.650237338590159e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.591796875,0.0,0.0,9.268980647902936e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.58416748046875,0.0,0.0,9.76068404270336e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.585693359375,0.0,0.0,7.209207979030907e-05,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5895080566406,0.0,0.0,9.7606833151076e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5986633300781,0.0,0.0,0.0004630049224942,281.4755554199219,294.1499938964844,287.54998779296875,285.7214050292969,288.61627197265625,287.55010986328125,281.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.416216281555307e-09,0.0009876129915937,-0.0106221055611968,0.0,1.0,0.0,-0.0070021208375692,60.0,5.542276382446289,-0.0,-6.650237338590159e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5916748046875,0.0,0.0,9.272541501559316e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5841369628906,0.0,0.0,9.76443407125771e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.58563232421875,0.0,0.0,7.211977936094627e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5893859863281,0.0,0.0,9.764433343661948e-05,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.59844970703125,0.0,0.0,0.0004631827760022,281.4773864746094,294.1499938964844,287.54998779296875,285.732177734375,288.5977478027344,287.5500793457031,281.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879966964945,4.460556812801997e-09,0.0009879922727122,-0.0107382787391543,0.0,1.0,0.0,-0.0070241033099591,60.0,5.553003787994385,-0.0,-6.65534543031754e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5916748046875,0.0,0.0,9.272541501559316e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5841369628906,0.0,0.0,9.76443407125771e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.58563232421875,0.0,0.0,7.211977936094627e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5893859863281,0.0,0.0,9.764433343661948e-05,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.59844970703125,0.0,0.0,0.0004631827760022,281.4773864746094,294.1499938964844,287.54998779296875,285.732177734375,288.5977478027344,287.5500793457031,281.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879966964945,4.460556812801997e-09,0.0009879922727122,-0.0107382787391543,0.0,1.0,0.0,-0.0070241033099591,60.0,5.553003787994385,-0.0,-6.65534543031754e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.59161376953125,0.0,0.0,9.27456421777606e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5841369628906,0.0,0.0,9.766564471647143e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.58563232421875,0.0,0.0,7.213550998130813e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5893859863281,0.0,0.0,9.76656301645562e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5983581542969,0.0,0.0,0.0004632838245015,281.4783020019531,294.1499938964844,287.54998779296875,285.73779296875,288.5886535644531,287.5500793457031,281.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882121812552,4.485744220517063e-09,0.0009882076410576,-0.0108042703941464,0.0,1.0,0.0,-0.007036589551717,60.0,5.558998107910156,-0.0,-6.65824799739312e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5915832519531,0.0,0.0,9.276633500121534e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.58416748046875,0.0,0.0,9.76874289335683e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.58563232421875,0.0,0.0,7.215159712359309e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.58935546875,0.0,0.0,9.768742165761068e-05,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5982971191406,0.0,0.0,0.0004633871722035,281.479248046875,294.1499938964844,287.54998779296875,285.7435302734375,288.5796203613281,287.5500793457031,281.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884325554594,4.511510276472563e-09,0.0009884280152618,-0.0108717773109674,0.0,1.0,0.0,-0.0070493635721504,60.0,5.565157413482666,-0.0,-6.66121735548586e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
