time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352620,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.591552734375,0.0,0.0,9.28109002416022e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.584228515625,0.0,0.0,9.773435886017978e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5856628417969,0.0,0.0,7.218625978566706e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.58935546875,0.0,0.0,9.773435158422215e-05,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5981750488281,0.0,0.0,0.0004636097874026,281.4811706542969,294.1499938964844,287.54998779296875,285.75537109375,288.5617370605469,287.5500793457031,281.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889070643112,4.567008105027526e-09,0.0009889025241136,-0.0110171819105744,0.0,1.0,0.0,-0.0070768753066658,60.0,5.578248977661133,-0.0,-6.667616503364115e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.591552734375,0.0,0.0,9.28109002416022e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.584228515625,0.0,0.0,9.773435886017978e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5856628417969,0.0,0.0,7.218625978566706e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.58935546875,0.0,0.0,9.773435158422215e-05,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5981750488281,0.0,0.0,0.0004636097874026,281.4811706542969,294.1499938964844,287.54998779296875,285.75537109375,288.5617370605469,287.5500793457031,281.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889070643112,4.567008105027526e-09,0.0009889025241136,-0.0110171819105744,0.0,1.0,0.0,-0.0070768753066658,60.0,5.578248977661133,-0.0,-6.667616503364115e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5915832519531,0.0,0.0,9.28588560782373e-05,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5843200683594,0.0,0.0,9.77848540060222e-05,298.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5857849121094,0.0,0.0,7.222355634439737e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.58941650390625,0.0,0.0,9.77848467300646e-05,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.59814453125,0.0,0.0,0.0004638493119273,281.4831237792969,294.1499938964844,287.54998779296875,285.7676086425781,288.5441589355469,287.550048828125,281.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626727001522113e-09,0.0009894131217151,-0.0111736450344324,0.0,1.0,0.0,-0.007106480654329,60.0,5.592355728149414,-0.0,-6.67450521518731e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5915832519531,0.0,0.0,9.28588560782373e-05,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5843200683594,0.0,0.0,9.77848540060222e-05,298.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5857849121094,0.0,0.0,7.222355634439737e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.58941650390625,0.0,0.0,9.77848467300646e-05,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.59814453125,0.0,0.0,0.0004638493119273,281.4831237792969,294.1499938964844,287.54998779296875,285.7676086425781,288.5441589355469,287.550048828125,281.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626727001522113e-09,0.0009894131217151,-0.0111736450344324,0.0,1.0,0.0,-0.007106480654329,60.0,5.592355728149414,-0.0,-6.67450521518731e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5916748046875,0.0,0.0,9.290940215578304e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5845031738281,0.0,0.0,9.783808491192758e-05,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5859069824219,0.0,0.0,7.226287561934441e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5895080566406,0.0,0.0,9.783807763596997e-05,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5981140136719,0.0,0.0,0.0004641018167603,281.485107421875,294.1499938964844,287.54998779296875,285.7802124023437,288.5268859863281,287.550048828125,281.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899561991915,4.689683308356507e-09,0.0009899515425786,-0.0113385897129774,0.0,1.0,0.0,-0.0071376911364495,60.0,5.607367038726807,-0.0,-6.681771225203192e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5916748046875,0.0,0.0,9.290940215578304e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5845031738281,0.0,0.0,9.783808491192758e-05,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5859069824219,0.0,0.0,7.226287561934441e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5895080566406,0.0,0.0,9.783807763596997e-05,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5981140136719,0.0,0.0,0.0004641018167603,281.485107421875,294.1499938964844,287.54998779296875,285.7802124023437,288.5268859863281,287.550048828125,281.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899561991915,4.689683308356507e-09,0.0009899515425786,-0.0113385897129774,0.0,1.0,0.0,-0.0071376911364495,60.0,5.607367038726807,-0.0,-6.681771225203192e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.591796875,0.0,0.0,9.296138887293635e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.584716796875,0.0,0.0,9.78928292170167e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.58612060546875,0.0,0.0,7.230330811580643e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.58966064453125,0.0,0.0,9.789282194105908e-05,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5981750488281,0.0,0.0,0.0004643615102395,281.4871520996094,294.1499938964844,287.54998779296875,285.79302978515625,288.5099182128906,287.550048828125,281.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905098704621,4.7544275183497575e-09,0.0009905052138492,-0.011508216150105,0.0,1.0,0.0,-0.0071697873063385,60.0,5.623051166534424,-0.0,-6.68924755586886e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.591796875,0.0,0.0,9.296138887293635e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.584716796875,0.0,0.0,9.78928292170167e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.58612060546875,0.0,0.0,7.230330811580643e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.58966064453125,0.0,0.0,9.789282194105908e-05,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5981750488281,0.0,0.0,0.0004643615102395,281.4871520996094,294.1499938964844,287.54998779296875,285.79302978515625,288.5099182128906,287.550048828125,281.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905098704621,4.7544275183497575e-09,0.0009905052138492,-0.011508216150105,0.0,1.0,0.0,-0.0071697873063385,60.0,5.623051166534424,-0.0,-6.68924755586886e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5918884277344,0.0,0.0,9.298771328758448e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5848388671875,0.0,0.0,9.792055061552674e-05,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.58624267578125,0.0,0.0,7.232378266053274e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5897521972656,0.0,0.0,9.792054333956912e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5982360839844,0.0,0.0,0.0004644930013455,281.4881896972656,294.1499938964844,287.54998779296875,285.7995300292969,288.5015869140625,287.550048828125,281.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907903149724,4.787212404266938e-09,0.0009907855419442,-0.0115941110998392,0.0,1.0,0.0,-0.0071860407479107,60.0,5.631154537200928,-0.0,-6.693035459193197e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.59197998046875,0.0,0.0,9.30140377022326e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5849914550781,0.0,0.0,9.794827201403676e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5863647460937,0.0,0.0,7.234425720525905e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5898742675781,0.0,0.0,9.794826473807916e-05,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5982971191406,0.0,0.0,0.0004646244924515,281.4892272949219,294.1499938964844,287.54998779296875,285.8060607910156,288.4933166503906,287.5500183105469,281.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910707594826,4.819997734273329e-09,0.0009910658700391,-0.0116800060495734,0.0,1.0,0.0,-0.0072022937238216,60.0,5.639347076416016,-0.0,-6.69682407306027e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5921936035156,0.0,0.0,9.306655556429178e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5852966308594,0.0,0.0,9.800356929190456e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.586669921875,0.0,0.0,7.238510443130508e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5901184082031,0.0,0.0,9.800356201594695e-05,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5984191894531,0.0,0.0,0.0004648868052754,281.4913330078125,294.1499938964844,287.54998779296875,285.8191833496094,288.4769592285156,287.5500183105469,281.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916300186887,4.885400528564787e-09,0.0009916251292452,-0.0118513572961092,0.0,1.0,0.0,-0.007234716322273,60.0,5.6558837890625,-0.0,-6.704384958311493e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5921936035156,0.0,0.0,9.306655556429178e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5852966308594,0.0,0.0,9.800356929190456e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.586669921875,0.0,0.0,7.238510443130508e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5901184082031,0.0,0.0,9.800356201594695e-05,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5984191894531,0.0,0.0,0.0004648868052754,281.4913330078125,294.1499938964844,287.54998779296875,285.8191833496094,288.4769592285156,287.5500183105469,281.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916300186887,4.885400528564787e-09,0.0009916251292452,-0.0118513572961092,0.0,1.0,0.0,-0.007234716322273,60.0,5.6558837890625,-0.0,-6.704384958311493e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.59246826171875,0.0,0.0,9.311819303547964e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5856628417969,0.0,0.0,9.805794979911298e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5870056152344,0.0,0.0,7.242526771733537e-05,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5904235839844,0.0,0.0,9.805794252315536e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5986328125,0.0,0.0,0.0004651447816286,281.49346923828125,294.1499938964844,287.54998779296875,285.8323059082031,288.4608764648437,287.5500183105469,281.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921800810843,4.949717524738162e-09,0.0009921750752255,-0.0120198624208569,0.0,1.0,0.0,-0.0072666010819375,60.0,5.672615051269531,-0.0,-6.711825051297637e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.59246826171875,0.0,0.0,9.311819303547964e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5856628417969,0.0,0.0,9.805794979911298e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5870056152344,0.0,0.0,7.242526771733537e-05,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5904235839844,0.0,0.0,9.805794252315536e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5986328125,0.0,0.0,0.0004651447816286,281.49346923828125,294.1499938964844,287.54998779296875,285.8323059082031,288.4608764648437,287.5500183105469,281.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921800810843,4.949717524738162e-09,0.0009921750752255,-0.0120198624208569,0.0,1.0,0.0,-0.0072666010819375,60.0,5.672615051269531,-0.0,-6.711825051297637e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5928039550781,0.0,0.0,9.316836803918704e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5860595703125,0.0,0.0,9.811078780330718e-05,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.58740234375,0.0,0.0,7.246428867802024e-05,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5907897949219,0.0,0.0,9.811077325139196e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.598876953125,0.0,0.0,0.0004653953947126,281.4956359863281,294.1499938964844,287.54998779296875,285.8453674316406,288.4450378417969,287.5500183105469,281.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927144274115,5.0122017647424855e-09,0.0009927094215527,-0.0121835647150874,0.0,1.0,0.0,-0.0072975773364305,60.0,5.689384937286377,-0.0,-6.719056955262205e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5928039550781,0.0,0.0,9.316836803918704e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5860595703125,0.0,0.0,9.811078780330718e-05,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.58740234375,0.0,0.0,7.246428867802024e-05,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5907897949219,0.0,0.0,9.811077325139196e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.598876953125,0.0,0.0,0.0004653953947126,281.4956359863281,294.1499938964844,287.54998779296875,285.8453674316406,288.4450378417969,287.5500183105469,281.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927144274115,5.0122017647424855e-09,0.0009927094215527,-0.0121835647150874,0.0,1.0,0.0,-0.0072975773364305,60.0,5.689384937286377,-0.0,-6.719056955262205e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5931701660156,0.0,0.0,9.321652760263532e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5865173339844,0.0,0.0,9.816150122787803e-05,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5878295898437,0.0,0.0,7.250175258377567e-05,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5911560058594,0.0,0.0,9.816149395192042e-05,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5991516113281,0.0,0.0,0.0004656359669752,281.4978332519531,294.1499938964844,287.54998779296875,285.8583068847656,288.4294738769531,287.5500183105469,281.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932273533195,5.072184894316933e-09,0.0009932223474606,-0.0123407132923603,0.0,1.0,0.0,-0.0073273135349154,60.0,5.706046581268311,-0.0,-6.72600251050426e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5931701660156,0.0,0.0,9.321652760263532e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5865173339844,0.0,0.0,9.816150122787803e-05,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5878295898437,0.0,0.0,7.250175258377567e-05,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5911560058594,0.0,0.0,9.816149395192042e-05,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5991516113281,0.0,0.0,0.0004656359669752,281.4978332519531,294.1499938964844,287.54998779296875,285.8583068847656,288.4294738769531,287.5500183105469,281.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932273533195,5.072184894316933e-09,0.0009932223474606,-0.0123407132923603,0.0,1.0,0.0,-0.0073273135349154,60.0,5.706046581268311,-0.0,-6.72600251050426e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5933532714844,0.0,0.0,9.323933045379816e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5867614746094,0.0,0.0,9.818551916396244e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.58807373046875,0.0,0.0,7.251948409248143e-05,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.59136962890625,0.0,0.0,9.818550461204724e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5993347167969,0.0,0.0,0.0004657498793676,281.4989624023437,294.1499938964844,287.54998779296875,285.8646850585937,288.4218139648437,287.5500183105469,281.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934701956808,5.100584399286845e-09,0.0009934650734066,-0.0124151166528463,0.0,1.0,0.0,-0.0073413918726146,60.0,5.714247226715088,-0.0,-6.729292323370828e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.59356689453125,0.0,0.0,9.326203144155444e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5870056152344,0.0,0.0,9.820942068472505e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5883178710937,0.0,0.0,7.253714284161106e-05,297.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.59161376953125,0.0,0.0,9.820941340876745e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5995178222656,0.0,0.0,0.0004658632678911,281.5000915527344,294.1499938964844,287.54998779296875,285.8710021972656,288.4142150878906,287.5500183105469,281.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937118738889,5.1288528979398515e-09,0.0009937067516148,-0.0124891763553023,0.0,1.0,0.0,-0.0073554059490561,60.0,5.722419261932373,-0.0,-6.732567925382682e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5940246582031,0.0,0.0,9.330477041658014e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5875244140625,0.0,0.0,9.825442248256876e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5888061523437,0.0,0.0,7.257037941599265e-05,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5920715332031,0.0,0.0,9.825441520661116e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5998840332031,0.0,0.0,0.0004660767444875,281.5023498535156,294.1499938964844,287.54998779296875,285.8834228515625,288.3991394042969,287.5500183105469,281.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941672906279,5.182079210186431e-09,0.0009941620519384,-0.0126286214217543,0.0,1.0,0.0,-0.0073817931115627,60.0,5.738452911376953,-0.0,-6.738737567957287e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5940246582031,0.0,0.0,9.330477041658014e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5875244140625,0.0,0.0,9.825442248256876e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5888061523437,0.0,0.0,7.257037941599265e-05,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5920715332031,0.0,0.0,9.825441520661116e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5998840332031,0.0,0.0,0.0004660767444875,281.5023498535156,294.1499938964844,287.54998779296875,285.8834228515625,288.3991394042969,287.5500183105469,281.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941672906279,5.182079210186431e-09,0.0009941620519384,-0.0126286214217543,0.0,1.0,0.0,-0.0073817931115627,60.0,5.738452911376953,-0.0,-6.738737567957287e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59454345703125,0.0,0.0,9.334374044556172e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5881042480469,0.0,0.0,9.829546615947038e-05,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5893859863281,0.0,0.0,7.260069105541334e-05,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.59259033203125,0.0,0.0,9.829545888351277e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6003112792969,0.0,0.0,0.0004662714200094,281.5046691894531,294.1499938964844,287.54998779296875,285.8954467773437,288.3843688964844,287.5500183105469,281.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945823112502,5.230611499484894e-09,0.0009945770725607,-0.0127557683736085,0.0,1.0,0.0,-0.0074058528989553,60.0,5.753844738006592,-0.0,-6.744365776967244e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59454345703125,0.0,0.0,9.334374044556172e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5881042480469,0.0,0.0,9.829546615947038e-05,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5893859863281,0.0,0.0,7.260069105541334e-05,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.59259033203125,0.0,0.0,9.829545888351277e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6003112792969,0.0,0.0,0.0004662714200094,281.5046691894531,294.1499938964844,287.54998779296875,285.8954467773437,288.3843688964844,287.5500183105469,281.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945823112502,5.230611499484894e-09,0.0009945770725607,-0.0127557683736085,0.0,1.0,0.0,-0.0074058528989553,60.0,5.753844738006592,-0.0,-6.744365776967244e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5950622558594,0.0,0.0,9.338006202597172e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5887145996094,0.0,0.0,9.833370859269051e-05,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5899963378906,0.0,0.0,7.262894359882921e-05,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5931701660156,0.0,0.0,9.833370131673291e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.60076904296875,0.0,0.0,0.0004664528532885,281.5069885253906,294.1499938964844,287.54998779296875,285.9070129394531,288.3697814941406,287.5500183105469,281.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099496927578,5.2758402091512835e-09,0.0009949640370905,-0.0128742605447769,0.0,1.0,0.0,-0.0074282754212617,60.0,5.768702030181885,-0.0,-6.749612424528095e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5950622558594,0.0,0.0,9.338006202597172e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5887145996094,0.0,0.0,9.833370859269051e-05,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5899963378906,0.0,0.0,7.262894359882921e-05,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5931701660156,0.0,0.0,9.833370131673291e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.60076904296875,0.0,0.0,0.0004664528532885,281.5069885253906,294.1499938964844,287.54998779296875,285.9070129394531,288.3697814941406,287.5500183105469,281.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099496927578,5.2758402091512835e-09,0.0009949640370905,-0.0128742605447769,0.0,1.0,0.0,-0.0074282754212617,60.0,5.768702030181885,-0.0,-6.749612424528095e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5956420898437,0.0,0.0,9.34111449168995e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5893859863281,0.0,0.0,9.836644312599674e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.59063720703125,0.0,0.0,7.265311433002353e-05,297.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5937805175781,0.0,0.0,9.836643585003912e-05,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6012878417969,0.0,0.0,0.0004666081222239,281.5093688964844,294.1499938964844,287.54998779296875,285.9180603027344,288.35552978515625,287.5500183105469,281.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953002445399,5.314543471968136e-09,0.0009952948894351,-0.0129756554961204,0.0,1.0,0.0,-0.0074474620632827,60.0,5.782502174377441,-0.0,-6.754103765160836e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5956420898437,0.0,0.0,9.34111449168995e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5893859863281,0.0,0.0,9.836644312599674e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.59063720703125,0.0,0.0,7.265311433002353e-05,297.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5937805175781,0.0,0.0,9.836643585003912e-05,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6012878417969,0.0,0.0,0.0004666081222239,281.5093688964844,294.1499938964844,287.54998779296875,285.9180603027344,288.35552978515625,287.5500183105469,281.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953002445399,5.314543471968136e-09,0.0009952948894351,-0.0129756554961204,0.0,1.0,0.0,-0.0074474620632827,60.0,5.782502174377441,-0.0,-6.754103765160836e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.595947265625,0.0,0.0,9.342539851786567e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5897521972656,0.0,0.0,9.83814534265548e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5909729003906,0.0,0.0,7.266420288942754e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5940856933594,0.0,0.0,9.838143887463956e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6015625,0.0,0.0,0.0004666793101932,281.51055908203125,294.1499938964844,287.54998779296875,285.92333984375,288.3484802246094,287.5500183105469,281.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954518172889,5.332288388615325e-09,0.0009954464621841,-0.0130221443250775,0.0,1.0,0.0,-0.0074562579393386,60.0,5.789048671722412,-0.0,-6.756163628551803e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5962829589844,0.0,0.0,9.34387862798758e-05,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.590087890625,0.0,0.0,9.839555423241109e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.59130859375,0.0,0.0,7.267461478477344e-05,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.59442138671875,0.0,0.0,9.839553968049586e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.60186767578125,0.0,0.0,0.0004667461907956,281.5117492675781,294.1499938964844,287.54998779296875,285.9284973144531,288.34149169921875,287.5500183105469,281.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955944260582,5.348961717999145e-09,0.0009955890709534,-0.0130658252164721,0.0,1.0,0.0,-0.0074645238928496,60.0,5.795384883880615,-0.0,-6.758099146964014e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5969543457031,0.0,0.0,9.34627532842569e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5908508300781,0.0,0.0,9.842079452937468e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.592041015625,0.0,0.0,7.269325578818098e-05,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5951232910156,0.0,0.0,9.842077997745946e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6024475097656,0.0,0.0,0.0004668659239541,281.5141906738281,294.1499938964844,287.54998779296875,285.938232421875,288.32763671875,287.5500183105469,281.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958499576896,5.37880318063344e-09,0.0009958444861695,-0.013144003227353,0.0,1.0,0.0,-0.00747931888327,60.0,5.807353019714356,-0.0,-6.761564463886316e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5969543457031,0.0,0.0,9.34627532842569e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5908508300781,0.0,0.0,9.842079452937468e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.592041015625,0.0,0.0,7.269325578818098e-05,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5951232910156,0.0,0.0,9.842077997745946e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6024475097656,0.0,0.0,0.0004668659239541,281.5141906738281,294.1499938964844,287.54998779296875,285.938232421875,288.32763671875,287.5500183105469,281.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958499576896,5.37880318063344e-09,0.0009958444861695,-0.013144003227353,0.0,1.0,0.0,-0.00747931888327,60.0,5.807353019714356,-0.0,-6.761564463886316e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59765625,0.0,0.0,9.34810595936142e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59161376953125,0.0,0.0,9.844006126513705e-05,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.59283447265625,0.0,0.0,7.270749483723193e-05,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5958557128906,0.0,0.0,9.844005398917945e-05,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.60308837890625,0.0,0.0,0.0004669573390856,281.5166320800781,294.1499938964844,287.54998779296875,285.9472045898437,288.3141174316406,287.5500183105469,281.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960446041077,5.4015818484742795e-09,0.0009960391325876,-0.0132036786526441,0.0,1.0,0.0,-0.0074906107038259,60.0,5.817761421203613,-0.0,-6.764209814491552e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59765625,0.0,0.0,9.34810595936142e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59161376953125,0.0,0.0,9.844006126513705e-05,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.59283447265625,0.0,0.0,7.270749483723193e-05,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5958557128906,0.0,0.0,9.844005398917945e-05,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.60308837890625,0.0,0.0,0.0004669573390856,281.5166320800781,294.1499938964844,287.54998779296875,285.9472045898437,288.3141174316406,287.5500183105469,281.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960446041077,5.4015818484742795e-09,0.0009960391325876,-0.0132036786526441,0.0,1.0,0.0,-0.0074906107038259,60.0,5.817761421203613,-0.0,-6.764209814491552e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5984191894531,0.0,0.0,9.349567699246109e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5924377441406,0.0,0.0,9.845545719144866e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5936279296875,0.0,0.0,7.271885988302529e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5966186523437,0.0,0.0,9.845544991549104e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6037902832031,0.0,0.0,0.0004670303605962,281.51910400390625,294.1499938964844,287.54998779296875,285.955322265625,288.3007507324219,287.5500183105469,281.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962003678083,5.419774407044997e-09,0.0009961948962882,-0.0132513400167226,0.0,1.0,0.0,-0.0074996305629611,60.0,5.8270583152771,-0.0,-6.766323679130437e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5984191894531,0.0,0.0,9.349567699246109e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5924377441406,0.0,0.0,9.845545719144866e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5936279296875,0.0,0.0,7.271885988302529e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5966186523437,0.0,0.0,9.845544991549104e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6037902832031,0.0,0.0,0.0004670303605962,281.51910400390625,294.1499938964844,287.54998779296875,285.955322265625,288.3007507324219,287.5500183105469,281.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962003678083,5.419774407044997e-09,0.0009961948962882,-0.0132513400167226,0.0,1.0,0.0,-0.0074996305629611,60.0,5.8270583152771,-0.0,-6.766323679130437e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5992126464844,0.0,0.0,9.350535401608796e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59332275390625,0.0,0.0,9.846565080806612e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.594482421875,0.0,0.0,7.272639049915597e-05,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5974426269531,0.0,0.0,9.846564353210852e-05,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6044921875,0.0,0.0,0.0004670787311624,281.5216369628906,294.1499938964844,287.54998779296875,285.9625549316406,288.2876281738281,287.54998779296875,281.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963032789528,5.431817218237711e-09,0.0009962978074327,-0.0132828895002603,0.0,1.0,0.0,-0.0075056003406643,60.0,5.834878444671631,-0.0,-6.76772273777715e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
