time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354840,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5992126464844,0.0,0.0,9.350535401608796e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59332275390625,0.0,0.0,9.846565080806612e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.594482421875,0.0,0.0,7.272639049915597e-05,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5974426269531,0.0,0.0,9.846564353210852e-05,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6044921875,0.0,0.0,0.0004670787311624,281.5216369628906,294.1499938964844,287.54998779296875,285.9625549316406,288.2876281738281,287.54998779296875,281.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963032789528,5.431817218237711e-09,0.0009962978074327,-0.0132828895002603,0.0,1.0,0.0,-0.0075056003406643,60.0,5.834878444671631,-0.0,-6.76772273777715e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.599609375,0.0,0.0,9.350708569400012e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5937805175781,0.0,0.0,9.846747707342728e-05,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5949401855469,0.0,0.0,7.272773655131459e-05,297.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5978698730469,0.0,0.0,9.846746979746968e-05,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6048889160156,0.0,0.0,0.0004670873458962,281.5228881835937,294.1499938964844,287.54998779296875,285.9657897949219,288.2812194824219,287.54998779296875,281.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963215561583,5.433962169121287e-09,0.0009963160846382,-0.013288508169353,0.0,1.0,0.0,-0.007506662979722,60.0,5.837799549102783,-0.0,-6.7679721382774e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6000366210937,0.0,0.0,9.35089774429798e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5942077636719,0.0,0.0,9.846947068581358e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5953674316406,0.0,0.0,7.272921357071027e-05,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5982971191406,0.0,0.0,9.846945613389836e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.60528564453125,0.0,0.0,0.0004670968046411,281.524169921875,294.1499938964844,287.54998779296875,285.96875,288.2747802734375,287.54998779296875,281.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963414631783,5.436310068773764e-09,0.0009963361080735,-0.0132946595549583,0.0,1.0,0.0,-0.007507826667279,60.0,5.840759754180908,-0.0,-6.768244986687932e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.60089111328125,0.0,0.0,9.35077332542278e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5951538085937,0.0,0.0,9.84681537374854e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5962829589844,0.0,0.0,7.272824586834759e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.59918212890625,0.0,0.0,9.84681464615278e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6060791015625,0.0,0.0,0.0004670905764214,281.5267333984375,294.1499938964844,287.54998779296875,285.973876953125,288.2620849609375,287.54998779296875,281.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996328308247,5.434738437060105e-09,0.0009963228367269,-0.0132905421778559,0.0,1.0,0.0,-0.0075070490129292,60.0,5.845163345336914,-0.0,-6.768061666662106e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.60089111328125,0.0,0.0,9.35077332542278e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5951538085937,0.0,0.0,9.84681537374854e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5962829589844,0.0,0.0,7.272824586834759e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.59918212890625,0.0,0.0,9.84681464615278e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6060791015625,0.0,0.0,0.0004670905764214,281.5267333984375,294.1499938964844,287.54998779296875,285.973876953125,288.2620849609375,287.54998779296875,281.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996328308247,5.434738437060105e-09,0.0009963228367269,-0.0132905421778559,0.0,1.0,0.0,-0.0075070490129292,60.0,5.845163345336914,-0.0,-6.768061666662106e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.601806640625,0.0,0.0,9.349983156425878e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5961303710937,0.0,0.0,9.845983004197478e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5972595214844,0.0,0.0,7.27220976841636e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.60009765625,0.0,0.0,9.845982276601716e-05,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.60693359375,0.0,0.0,0.0004670511116273,281.529296875,294.1499938964844,287.54998779296875,285.97784423828125,288.2496643066406,287.54998779296875,281.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962437907233,5.424869886638817e-09,0.0009962383192032,-0.0132646886631846,0.0,1.0,0.0,-0.0075021558441221,60.0,5.84735631942749,-0.0,-6.766915561229325e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.601806640625,0.0,0.0,9.349983156425878e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5961303710937,0.0,0.0,9.845983004197478e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5972595214844,0.0,0.0,7.27220976841636e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.60009765625,0.0,0.0,9.845982276601716e-05,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.60693359375,0.0,0.0,0.0004670511116273,281.529296875,294.1499938964844,287.54998779296875,285.97784423828125,288.2496643066406,287.54998779296875,281.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962437907233,5.424869886638817e-09,0.0009962383192032,-0.0132646886631846,0.0,1.0,0.0,-0.0075021558441221,60.0,5.84735631942749,-0.0,-6.766915561229325e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6027526855469,0.0,0.0,9.348768799100073e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59716796875,0.0,0.0,9.844704618444666e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5982666015625,0.0,0.0,7.271265349118039e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.60107421875,0.0,0.0,9.844703890848903e-05,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6078186035156,0.0,0.0,0.0004669904592446,281.53192138671875,294.1499938964844,287.54998779296875,285.97967529296875,288.2374267578125,287.54998779296875,281.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961144533008,5.40972466822609e-09,0.0009961089817807,-0.0132250115275383,0.0,1.0,0.0,-0.0074946484528481,60.0,5.846945762634277,-0.0,-6.765156257415583e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6027526855469,0.0,0.0,9.348768799100073e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59716796875,0.0,0.0,9.844704618444666e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5982666015625,0.0,0.0,7.271265349118039e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.60107421875,0.0,0.0,9.844703890848903e-05,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6078186035156,0.0,0.0,0.0004669904592446,281.53192138671875,294.1499938964844,287.54998779296875,285.97967529296875,288.2374267578125,287.54998779296875,281.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961144533008,5.40972466822609e-09,0.0009961089817807,-0.0132250115275383,0.0,1.0,0.0,-0.0074946484528481,60.0,5.846945762634277,-0.0,-6.765156257415583e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6037292480469,0.0,0.0,9.34725467232056e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59820556640625,0.0,0.0,9.8431104561314e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.59930419921875,0.0,0.0,7.270087371580303e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6020812988281,0.0,0.0,9.843109728535636e-05,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6087341308594,0.0,0.0,0.0004669148183893,281.5345458984375,294.1499938964844,287.54998779296875,285.9786071777344,288.22540283203125,287.54998779296875,281.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959528688341,5.390841995023265e-09,0.000995947397314,-0.013175543397665,0.0,1.0,0.0,-0.0074852872639894,60.0,5.8428955078125,-0.0,-6.762962811990293e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6037292480469,0.0,0.0,9.34725467232056e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59820556640625,0.0,0.0,9.8431104561314e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.59930419921875,0.0,0.0,7.270087371580303e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6020812988281,0.0,0.0,9.843109728535636e-05,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6087341308594,0.0,0.0,0.0004669148183893,281.5345458984375,294.1499938964844,287.54998779296875,285.9786071777344,288.22540283203125,287.54998779296875,281.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959528688341,5.390841995023265e-09,0.000995947397314,-0.013175543397665,0.0,1.0,0.0,-0.0074852872639894,60.0,5.8428955078125,-0.0,-6.762962811990293e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.604248046875,0.0,0.0,9.346359001938254e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5987548828125,0.0,0.0,9.84216676442884e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.599853515625,0.0,0.0,7.269390334840864e-05,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.60260009765625,0.0,0.0,9.842166036833078e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.60919189453125,0.0,0.0,0.000466870056698,281.535888671875,294.1499938964844,287.54998779296875,285.9770202636719,288.219482421875,287.54998779296875,281.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958572918549,5.3796669341465986e-09,0.0009958518203347,-0.0131462672725319,0.0,1.0,0.0,-0.0074797472916543,60.0,5.838929176330566,-0.0,-6.761664650412058e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6047668457031,0.0,0.0,9.345415310235694e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.59930419921875,0.0,0.0,9.841172868618742e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6003723144531,0.0,0.0,7.268656918313354e-05,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6031188964844,0.0,0.0,9.84117214102298e-05,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.60968017578125,0.0,0.0,0.0004668229375965,281.5372314453125,294.1499938964844,287.54998779296875,285.9748229980469,288.2135925292969,287.54998779296875,281.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957565926015,5.36790301097767e-09,0.0009957512374967,-0.0131154479458928,0.0,1.0,0.0,-0.0074739148840308,60.0,5.834251880645752,-0.0,-6.760298987273927e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6058349609375,0.0,0.0,9.343354031443596e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6004333496094,0.0,0.0,9.839002450462432e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6015014648437,0.0,0.0,7.267053297255188e-05,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.60418701171875,0.0,0.0,9.839001722866668e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6106872558594,0.0,0.0,0.0004667199682444,281.5398864746094,294.1499938964844,287.54998779296875,285.96856689453125,288.2019958496094,287.54998779296875,281.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342203124314437e-09,0.0009955315617844,-0.0130481189116835,0.0,1.0,0.0,-0.0074611753225326,60.0,5.822437763214111,-0.0,-6.757314707783736e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6058349609375,0.0,0.0,9.343354031443596e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6004333496094,0.0,0.0,9.839002450462432e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6015014648437,0.0,0.0,7.267053297255188e-05,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.60418701171875,0.0,0.0,9.839001722866668e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6106872558594,0.0,0.0,0.0004667199682444,281.5398864746094,294.1499938964844,287.54998779296875,285.96856689453125,288.2019958496094,287.54998779296875,281.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342203124314437e-09,0.0009955315617844,-0.0130481189116835,0.0,1.0,0.0,-0.0074611753225326,60.0,5.822437763214111,-0.0,-6.757314707783736e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6069030761719,0.0,0.0,9.341024269815534e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6015930175781,0.0,0.0,9.836548997554928e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6026306152344,0.0,0.0,7.265241583809257e-05,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6053161621094,0.0,0.0,9.836548269959168e-05,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6117248535156,0.0,0.0,0.0004666035820264,281.5426025390625,294.1499938964844,287.54998779296875,285.9600830078125,288.19061279296875,287.54998779296875,281.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313154360919725e-09,0.0009952832479029,-0.0129720168188214,0.0,1.0,0.0,-0.0074467742815613,60.0,5.806862831115723,-0.0,-6.753942471959817e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6069030761719,0.0,0.0,9.341024269815534e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6015930175781,0.0,0.0,9.836548997554928e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6026306152344,0.0,0.0,7.265241583809257e-05,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6053161621094,0.0,0.0,9.836548269959168e-05,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6117248535156,0.0,0.0,0.0004666035820264,281.5426025390625,294.1499938964844,287.54998779296875,285.9600830078125,288.19061279296875,287.54998779296875,281.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313154360919725e-09,0.0009952832479029,-0.0129720168188214,0.0,1.0,0.0,-0.0074467742815613,60.0,5.806862831115723,-0.0,-6.753942471959817e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6080322265625,0.0,0.0,9.338458039565012e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.602783203125,0.0,0.0,9.83384670689702e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.60382080078125,0.0,0.0,7.263245061039925e-05,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6064758300781,0.0,0.0,9.83384597930126e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.61279296875,0.0,0.0,0.0004664753796532,281.5453491210937,294.1499938964844,287.54998779296875,285.9495544433594,288.17938232421875,287.54998779296875,281.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950149105861,5.281164394688176e-09,0.0009950095554813,-0.0128882089629769,0.0,1.0,0.0,-0.0074309152550995,60.0,5.787993431091309,-0.0,-6.750229886165472e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6080322265625,0.0,0.0,9.338458039565012e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.602783203125,0.0,0.0,9.83384670689702e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.60382080078125,0.0,0.0,7.263245061039925e-05,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6064758300781,0.0,0.0,9.83384597930126e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.61279296875,0.0,0.0,0.0004664753796532,281.5453491210937,294.1499938964844,287.54998779296875,285.9495544433594,288.17938232421875,287.54998779296875,281.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950149105861,5.281164394688176e-09,0.0009950095554813,-0.0128882089629769,0.0,1.0,0.0,-0.0074309152550995,60.0,5.787993431091309,-0.0,-6.750229886165472e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6092224121094,0.0,0.0,9.335637150797992e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.60400390625,0.0,0.0,9.83087666099891e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.60504150390625,0.0,0.0,7.261051359819248e-05,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6076354980469,0.0,0.0,9.830875933403148e-05,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6138916015625,0.0,0.0,0.00046633448801,281.548095703125,294.1499938964844,287.54998779296875,285.9372253417969,288.1683959960937,287.54998779296875,281.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.246005851944345e-09,0.0009947089711204,-0.0127960983663797,0.0,1.0,0.0,-0.0074134855531156,60.0,5.765929222106934,-0.0,-6.746151370862209e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6092224121094,0.0,0.0,9.335637150797992e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.60400390625,0.0,0.0,9.83087666099891e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.60504150390625,0.0,0.0,7.261051359819248e-05,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6076354980469,0.0,0.0,9.830875933403148e-05,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6138916015625,0.0,0.0,0.00046633448801,281.548095703125,294.1499938964844,287.54998779296875,285.9372253417969,288.1683959960937,287.54998779296875,281.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.246005851944345e-09,0.0009947089711204,-0.0127960983663797,0.0,1.0,0.0,-0.0074134855531156,60.0,5.765929222106934,-0.0,-6.746151370862209e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6098022460937,0.0,0.0,9.3341113824863e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6046447753906,0.0,0.0,9.829269401961938e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6056823730469,0.0,0.0,7.259864651132375e-05,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6082458496094,0.0,0.0,9.829268674366176e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6144714355469,0.0,0.0,0.000466258265078,281.5494689941406,294.1499938964844,287.54998779296875,285.93048095703125,288.1629943847656,287.54998779296875,281.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945515776053,5.226985511086468e-09,0.0009945463389158,-0.0127462688833475,0.0,1.0,0.0,-0.0074040563777089,60.0,5.753493309020996,-0.0,-6.743945135667674e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.61041259765625,0.0,0.0,9.33254777919501e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.60528564453125,0.0,0.0,9.827622852753848e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6062927246094,0.0,0.0,7.258648838615045e-05,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.60888671875,0.0,0.0,9.827622125158086e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.61505126953125,0.0,0.0,0.0004661801503971,281.5508728027344,294.1499938964844,287.54998779296875,285.92333984375,288.1576538085937,287.54998779296875,281.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943847544491,5.2074922152201e-09,0.0009943795157596,-0.0126951998099684,0.0,1.0,0.0,-0.0073943925090134,60.0,5.740631103515625,-0.0,-6.741684188682484e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6116638183594,0.0,0.0,9.329304884886368e-05,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6065673828125,0.0,0.0,9.824208245845512e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6075744628906,0.0,0.0,7.256126991705969e-05,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6101379394531,0.0,0.0,9.82420751824975e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6162414550781,0.0,0.0,0.0004660181875806,281.5536804199219,294.1499938964844,287.54998779296875,285.9080810546875,288.14703369140625,287.54998779296875,281.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167078764856114e-09,0.0009940341114997,-0.0125893224030733,0.0,1.0,0.0,-0.0073743588291108,60.0,5.713632106781006,-0.0,-6.736998869882882e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6116638183594,0.0,0.0,9.329304884886368e-05,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6065673828125,0.0,0.0,9.824208245845512e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6075744628906,0.0,0.0,7.256126991705969e-05,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6101379394531,0.0,0.0,9.82420751824975e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6162414550781,0.0,0.0,0.0004660181875806,281.5536804199219,294.1499938964844,287.54998779296875,285.9080810546875,288.14703369140625,287.54998779296875,281.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167078764856114e-09,0.0009940341114997,-0.0125893224030733,0.0,1.0,0.0,-0.0073743588291108,60.0,5.713632106781006,-0.0,-6.736998869882882e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6129150390625,0.0,0.0,9.3258626293391e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.60791015625,0.0,0.0,9.820583363762124e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6089172363281,0.0,0.0,7.25344943930395e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6114196777344,0.0,0.0,9.820582636166364e-05,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.617431640625,0.0,0.0,0.0004658462421502,281.5564880371094,294.1499938964844,287.54998779296875,285.8916931152344,288.1366271972656,287.54998779296875,281.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936722926795,5.124171309489611e-09,0.0009936671704053,-0.0124769108369946,0.0,1.0,0.0,-0.0073530869558453,60.0,5.68437385559082,-0.0,-6.732025781275297e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6129150390625,0.0,0.0,9.3258626293391e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.60791015625,0.0,0.0,9.820583363762124e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6089172363281,0.0,0.0,7.25344943930395e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6114196777344,0.0,0.0,9.820582636166364e-05,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.617431640625,0.0,0.0,0.0004658462421502,281.5564880371094,294.1499938964844,287.54998779296875,285.8916931152344,288.1366271972656,287.54998779296875,281.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936722926795,5.124171309489611e-09,0.0009936671704053,-0.0124769108369946,0.0,1.0,0.0,-0.0073530869558453,60.0,5.68437385559082,-0.0,-6.732025781275297e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6142272949219,0.0,0.0,9.322215191787107e-05,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6092834472656,0.0,0.0,9.816742385737598e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6102600097656,0.0,0.0,7.250611815834418e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6127624511719,0.0,0.0,9.816741658141837e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6186828613281,0.0,0.0,0.0004656640230678,281.559326171875,294.1499938964844,287.54998779296875,285.8743896484375,288.1264343261719,287.54998779296875,281.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932834655046,5.078708120720421e-09,0.0009932783432304,-0.0123578030616045,0.0,1.0,0.0,-0.0073305489495396,60.0,5.653189659118652,-0.0,-6.726758527975107e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6142272949219,0.0,0.0,9.322215191787107e-05,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6092834472656,0.0,0.0,9.816742385737598e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6102600097656,0.0,0.0,7.250611815834418e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6127624511719,0.0,0.0,9.816741658141837e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6186828613281,0.0,0.0,0.0004656640230678,281.559326171875,294.1499938964844,287.54998779296875,285.8743896484375,288.1264343261719,287.54998779296875,281.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932834655046,5.078708120720421e-09,0.0009932783432304,-0.0123578030616045,0.0,1.0,0.0,-0.0073305489495396,60.0,5.653189659118652,-0.0,-6.726758527975107e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6155700683594,0.0,0.0,9.318416414316744e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6106872558594,0.0,0.0,9.812741336645558e-05,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6116638183594,0.0,0.0,7.247657049447298e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6141052246094,0.0,0.0,9.812741336645558e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6199951171875,0.0,0.0,0.0004654742660932,281.56219482421875,294.1499938964844,287.54998779296875,285.8564147949219,288.11639404296875,287.54998779296875,281.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928785730153,5.0313615496122566e-09,0.0009928735671564,-0.012233761139214,0.0,1.0,0.0,-0.0073070772923529,60.0,5.620619297027588,-0.0,-6.721275269683248e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6155700683594,0.0,0.0,9.318416414316744e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6106872558594,0.0,0.0,9.812741336645558e-05,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6116638183594,0.0,0.0,7.247657049447298e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6141052246094,0.0,0.0,9.812741336645558e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6199951171875,0.0,0.0,0.0004654742660932,281.56219482421875,294.1499938964844,287.54998779296875,285.8564147949219,288.11639404296875,287.54998779296875,281.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928785730153,5.0313615496122566e-09,0.0009928735671564,-0.012233761139214,0.0,1.0,0.0,-0.0073070772923529,60.0,5.620619297027588,-0.0,-6.721275269683248e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.61627197265625,0.0,0.0,9.316451178165153e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6114196777344,0.0,0.0,9.810672054300083e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.61236572265625,0.0,0.0,7.24612909834832e-05,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.61480712890625,0.0,0.0,9.810671326704325e-05,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6206359863281,0.0,0.0,0.000465376098873,281.5636291503906,294.1499938964844,287.54998779296875,285.84722900390625,288.1114807128906,287.54998779296875,281.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992669025436,5.006868253332186e-09,0.0009926640195772,-0.0121695911511778,0.0,1.0,0.0,-0.0072949342429637,60.0,5.603796482086182,-0.0,-6.718439493624828e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6169738769531,0.0,0.0,9.314468479715288e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.61212158203125,0.0,0.0,9.808584582060575e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.61309814453125,0.0,0.0,7.244586595334113e-05,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6155090332031,0.0,0.0,9.808583854464814e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6213073730469,0.0,0.0,0.000465277058538,281.5650634765625,294.1499938964844,287.54998779296875,285.83795166015625,288.1065979003906,287.54998779296875,282.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924576152116,4.982157353339289e-09,0.0009924526093527,-0.012104851193726,0.0,1.0,0.0,-0.0072826836258172,60.0,5.586828231811523,-0.0,-6.715578848570658e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6183776855469,0.0,0.0,9.310452151112258e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.61358642578125,0.0,0.0,9.80435506789945e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6145324707031,0.0,0.0,7.241463026730344e-05,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.616943359375,0.0,0.0,9.804354340303688e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6226806640625,0.0,0.0,0.0004650764167308,281.5679626464844,294.1499938964844,287.54998779296875,285.8192749023437,288.096923828125,287.54998779296875,282.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920296724885,4.932103170318669e-09,0.000992024783045,-0.0119737135246396,0.0,1.0,0.0,-0.0072578703984618,60.0,5.552571296691895,-0.0,-6.709787214731477e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6183776855469,0.0,0.0,9.310452151112258e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.61358642578125,0.0,0.0,9.80435506789945e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6145324707031,0.0,0.0,7.241463026730344e-05,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.616943359375,0.0,0.0,9.804354340303688e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6226806640625,0.0,0.0,0.0004650764167308,281.5679626464844,294.1499938964844,287.54998779296875,285.8192749023437,288.096923828125,287.54998779296875,282.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920296724885,4.932103170318669e-09,0.000992024783045,-0.0119737135246396,0.0,1.0,0.0,-0.0072578703984618,60.0,5.552571296691895,-0.0,-6.709787214731477e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.61981201171875,0.0,0.0,9.306339779868722e-05,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6151123046875,0.0,0.0,9.800024417927487e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.61602783203125,0.0,0.0,7.238264515763149e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.618408203125,0.0,0.0,9.800023690331729e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6240539550781,0.0,0.0,0.0004648710018955,281.5708923339844,294.1499938964844,287.54998779296875,285.8005676269531,288.08746337890625,287.54998779296875,282.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.8808499464314545e-09,0.0009915864793583,-0.0118394345045089,0.0,1.0,0.0,-0.0072324620559811,60.0,5.517831325531006,-0.0,-6.703859156687031e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.61981201171875,0.0,0.0,9.306339779868722e-05,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6151123046875,0.0,0.0,9.800024417927487e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.61602783203125,0.0,0.0,7.238264515763149e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.618408203125,0.0,0.0,9.800023690331729e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6240539550781,0.0,0.0,0.0004648710018955,281.5708923339844,294.1499938964844,287.54998779296875,285.8005676269531,288.08746337890625,287.54998779296875,282.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.8808499464314545e-09,0.0009915864793583,-0.0118394345045089,0.0,1.0,0.0,-0.0072324620559811,60.0,5.517831325531006,-0.0,-6.703859156687031e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
