time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357060,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6213073730469,0.0,0.0,9.302194666815922e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6166381835937,0.0,0.0,9.79565957095474e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6175537109375,0.0,0.0,7.235040538944304e-05,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6199035644531,0.0,0.0,9.79565884335898e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.62548828125,0.0,0.0,0.0004646639572456,281.5738220214844,294.1499938964844,287.54998779296875,285.7820739746094,288.07818603515625,287.54998779296875,282.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.8291926013632755e-09,0.000991144683212,-0.011704096570611,0.0,1.0,0.0,-0.0072068530134856,60.0,5.483089923858643,-0.0,-6.697887044992967e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6213073730469,0.0,0.0,9.302194666815922e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6166381835937,0.0,0.0,9.79565957095474e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6175537109375,0.0,0.0,7.235040538944304e-05,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6199035644531,0.0,0.0,9.79565884335898e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.62548828125,0.0,0.0,0.0004646639572456,281.5738220214844,294.1499938964844,287.54998779296875,285.7820739746094,288.07818603515625,287.54998779296875,282.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.8291926013632755e-09,0.000991144683212,-0.011704096570611,0.0,1.0,0.0,-0.0072068530134856,60.0,5.483089923858643,-0.0,-6.697887044992967e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.622802734375,0.0,0.0,9.298050281358884e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6181945800781,0.0,0.0,9.791295451577751e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6191101074219,0.0,0.0,7.231817289721221e-05,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6214294433594,0.0,0.0,9.791295451577751e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.626953125,0.0,0.0,0.0004644569416996,281.5767822265625,294.1499938964844,287.54998779296875,285.7640380859375,288.0690612792969,287.54998779296875,282.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.777549023060601e-09,0.0009907031198963,-0.0115687930956482,0.0,1.0,0.0,-0.0071812514215707,60.0,5.44868803024292,-0.0,-6.691919196555318e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.622802734375,0.0,0.0,9.298050281358884e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6181945800781,0.0,0.0,9.791295451577751e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6191101074219,0.0,0.0,7.231817289721221e-05,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6214294433594,0.0,0.0,9.791295451577751e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.626953125,0.0,0.0,0.0004644569416996,281.5767822265625,294.1499938964844,287.54998779296875,285.7640380859375,288.0690612792969,287.54998779296875,282.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.777549023060601e-09,0.0009907031198963,-0.0115687930956482,0.0,1.0,0.0,-0.0071812514215707,60.0,5.44868803024292,-0.0,-6.691919196555318e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6235656738281,0.0,0.0,9.295994823332876e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6189880371094,0.0,0.0,9.789130854187532e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6199035644531,0.0,0.0,7.230218761833385e-05,297.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6221923828125,0.0,0.0,9.789130854187532e-05,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.627685546875,0.0,0.0,0.0004643542924895,281.5782775878906,294.1499938964844,287.54998779296875,285.7552490234375,288.0645751953125,287.54998779296875,282.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904889157041,4.75193218107961e-09,0.0009904841426759,-0.0115016782656311,0.0,1.0,0.0,-0.0071685519069433,60.0,5.431784152984619,-0.0,-6.688959786060877e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6243591308594,0.0,0.0,9.293953917222098e-05,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.61981201171875,0.0,0.0,9.786981536308303e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6206970214844,0.0,0.0,7.22863114788197e-05,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6229858398437,0.0,0.0,9.786980808712542e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6284484863281,0.0,0.0,0.0004642523126676,281.57977294921875,294.1499938964844,287.54998779296875,285.7466735839844,288.06011962890625,287.54998779296875,282.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902713354676,4.72648942206888e-09,0.0009902665624395,-0.0114350197836756,0.0,1.0,0.0,-0.0071559390053153,60.0,5.415030479431152,-0.0,-6.686020981305775e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6259155273437,0.0,0.0,9.289905574405566e-05,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6214294433594,0.0,0.0,9.782718552742152e-05,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.622314453125,0.0,0.0,7.225482841022313e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6245422363281,0.0,0.0,9.782718552742152e-05,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.62994384765625,0.0,0.0,0.0004640500992536,281.582763671875,294.1499938964844,287.54998779296875,285.73016357421875,288.05126953125,287.54998779296875,282.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898397838696,4.676043996454382e-09,0.0009898351272568,-0.0113028539344668,0.0,1.0,0.0,-0.0071309302002191,60.0,5.381949424743652,-0.0,-6.680196662500748e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6259155273437,0.0,0.0,9.289905574405566e-05,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6214294433594,0.0,0.0,9.782718552742152e-05,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.622314453125,0.0,0.0,7.225482841022313e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6245422363281,0.0,0.0,9.782718552742152e-05,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.62994384765625,0.0,0.0,0.0004640500992536,281.582763671875,294.1499938964844,287.54998779296875,285.73016357421875,288.05126953125,287.54998779296875,282.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898397838696,4.676043996454382e-09,0.0009898351272568,-0.0113028539344668,0.0,1.0,0.0,-0.0071309302002191,60.0,5.381949424743652,-0.0,-6.680196662500748e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.62750244140625,0.0,0.0,9.28599401959218e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6230773925781,0.0,0.0,9.778599633136764e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6239318847656,0.0,0.0,7.222440035548061e-05,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.62615966796875,0.0,0.0,9.778598905541004e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6315002441406,0.0,0.0,0.0004638547252397,281.5857849121094,294.1499938964844,287.54998779296875,285.7148132324219,288.0425720214844,287.54998779296875,282.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894229006022,4.627294991621511e-09,0.0009894182439893,-0.011175132356584,0.0,1.0,0.0,-0.0071067633107304,60.0,5.350458145141602,-0.0,-6.674570585119e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.62750244140625,0.0,0.0,9.28599401959218e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6230773925781,0.0,0.0,9.778599633136764e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6239318847656,0.0,0.0,7.222440035548061e-05,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.62615966796875,0.0,0.0,9.778598905541004e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6315002441406,0.0,0.0,0.0004638547252397,281.5857849121094,294.1499938964844,287.54998779296875,285.7148132324219,288.0425720214844,287.54998779296875,282.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894229006022,4.627294991621511e-09,0.0009894182439893,-0.011175132356584,0.0,1.0,0.0,-0.0071067633107304,60.0,5.350458145141602,-0.0,-6.674570585119e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6291198730469,0.0,0.0,9.282227256335318e-05,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6247253417969,0.0,0.0,9.774632781045511e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6256103515625,0.0,0.0,7.219510735012591e-05,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6278076171875,0.0,0.0,9.77463205344975e-05,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.633056640625,0.0,0.0,0.000463666539872,281.5888061523437,294.1499938964844,287.54998779296875,285.7008056640625,288.0340270996094,287.54998779296875,282.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890215005725,4.580348100802212e-09,0.0009890168439596,-0.0110521325841546,0.0,1.0,0.0,-0.0070834900252521,60.0,5.320561408996582,-0.0,-6.669154828387036e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6291198730469,0.0,0.0,9.282227256335318e-05,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6247253417969,0.0,0.0,9.774632781045511e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6256103515625,0.0,0.0,7.219510735012591e-05,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6278076171875,0.0,0.0,9.77463205344975e-05,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.633056640625,0.0,0.0,0.000463666539872,281.5888061523437,294.1499938964844,287.54998779296875,285.7008056640625,288.0340270996094,287.54998779296875,282.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890215005725,4.580348100802212e-09,0.0009890168439596,-0.0110521325841546,0.0,1.0,0.0,-0.0070834900252521,60.0,5.320561408996582,-0.0,-6.669154828387036e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6307373046875,0.0,0.0,9.278677316615358e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6264343261719,0.0,0.0,9.770894394023344e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6272888183594,0.0,0.0,7.216749509098008e-05,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.62945556640625,0.0,0.0,9.770894394023344e-05,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6346435546875,0.0,0.0,0.000463489210233,281.5918273925781,294.1499938964844,287.54998779296875,285.6883850097656,288.02557373046875,287.54998779296875,282.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886430343613,4.5361043810032706e-09,0.0009886384941637,-0.0109362145885825,0.0,1.0,0.0,-0.0070615564472973,60.0,5.29233980178833,-0.0,-6.66405313154428e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6307373046875,0.0,0.0,9.278677316615358e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6264343261719,0.0,0.0,9.770894394023344e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6272888183594,0.0,0.0,7.216749509098008e-05,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.62945556640625,0.0,0.0,9.770894394023344e-05,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6346435546875,0.0,0.0,0.000463489210233,281.5918273925781,294.1499938964844,287.54998779296875,285.6883850097656,288.02557373046875,287.54998779296875,282.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886430343613,4.5361043810032706e-09,0.0009886384941637,-0.0109362145885825,0.0,1.0,0.0,-0.0070615564472973,60.0,5.29233980178833,-0.0,-6.66405313154428e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.631591796875,0.0,0.0,9.277042408939452e-05,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6272888183594,0.0,0.0,9.76917363004759e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6281433105469,0.0,0.0,7.215477671707049e-05,297.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6303100585937,0.0,0.0,9.769172902451828e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6354675292969,0.0,0.0,0.0004634075739886,281.5933532714844,294.1499938964844,287.54998779296875,285.6828308105469,288.0214538574219,287.54998779296875,282.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884687606245,4.515731788501398e-09,0.0009884643368422,-0.0108828376978635,0.0,1.0,0.0,-0.0070514567196369,60.0,5.279872417449951,-0.0,-6.661704077259857e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6324462890625,0.0,0.0,9.2754460638389e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.628173828125,0.0,0.0,9.767492156242952e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6289978027344,0.0,0.0,7.214236393338069e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6311340332031,0.0,0.0,9.76749142864719e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.63629150390625,0.0,0.0,0.0004633278003893,281.5948791503906,294.1499938964844,287.54998779296875,285.6777648925781,288.0173645019531,287.54998779296875,282.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882987942546,4.495830818740387e-09,0.0009882942540571,-0.0108306976035237,0.0,1.0,0.0,-0.0070415916852653,60.0,5.26774787902832,-0.0,-6.659410445308822e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6341247558594,0.0,0.0,9.272437455365434e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6299133300781,0.0,0.0,9.764324204297736e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6307678222656,0.0,0.0,7.211896445369348e-05,297.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.63287353515625,0.0,0.0,9.764323476701976e-05,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.637939453125,0.0,0.0,0.0004631775373127,281.59796142578125,294.1499938964844,287.54998779296875,285.669189453125,288.00927734375,287.54998779296875,282.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879778372123,4.458337254931166e-09,0.0009879732970148,-0.0107324635609984,0.0,1.0,0.0,-0.0070230029523372,60.0,5.245165824890137,-0.0,-6.655089634932665e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6341247558594,0.0,0.0,9.272437455365434e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6299133300781,0.0,0.0,9.764324204297736e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6307678222656,0.0,0.0,7.211896445369348e-05,297.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.63287353515625,0.0,0.0,9.764323476701976e-05,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.637939453125,0.0,0.0,0.0004631775373127,281.59796142578125,294.1499938964844,287.54998779296875,285.669189453125,288.00927734375,287.54998779296875,282.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879778372123,4.458337254931166e-09,0.0009879732970148,-0.0107324635609984,0.0,1.0,0.0,-0.0070230029523372,60.0,5.245165824890137,-0.0,-6.655089634932665e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6358642578125,0.0,0.0,9.269776637665927e-05,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6317138671875,0.0,0.0,9.761522233020514e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6325378417969,0.0,0.0,7.209826435428113e-05,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6346130371094,0.0,0.0,9.761521505424751e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6396179199219,0.0,0.0,0.000463044620119,281.6010437011719,294.1499938964844,287.54998779296875,285.6628723144531,288.0013122558594,287.54998779296875,282.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987694133073,4.425170896382724e-09,0.0009876897092908,-0.0106455665081739,0.0,1.0,0.0,-0.007006561383605,60.0,5.225645542144775,-0.0,-6.651269046642484e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6358642578125,0.0,0.0,9.269776637665927e-05,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6317138671875,0.0,0.0,9.761522233020514e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6325378417969,0.0,0.0,7.209826435428113e-05,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6346130371094,0.0,0.0,9.761521505424751e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6396179199219,0.0,0.0,0.000463044620119,281.6010437011719,294.1499938964844,287.54998779296875,285.6628723144531,288.0013122558594,287.54998779296875,282.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987694133073,4.425170896382724e-09,0.0009876897092908,-0.0106455665081739,0.0,1.0,0.0,-0.007006561383605,60.0,5.225645542144775,-0.0,-6.651269046642484e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6376342773437,0.0,0.0,9.267580026062204e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6335144042969,0.0,0.0,9.759208478499204e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.63433837890625,0.0,0.0,7.208118040580302e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6363830566406,0.0,0.0,9.759207750903444e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.641357421875,0.0,0.0,0.0004629348695743,281.6041564941406,294.1499938964844,287.54998779296875,285.6590576171875,287.9935302734375,287.54998779296875,282.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874601382762,4.397787911614159e-09,0.0009874557144939,-0.010573823004961,0.0,1.0,0.0,-0.0069929868914186,60.0,5.210458278656006,-0.0,-6.64811565798118e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6376342773437,0.0,0.0,9.267580026062204e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6335144042969,0.0,0.0,9.759208478499204e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.63433837890625,0.0,0.0,7.208118040580302e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6363830566406,0.0,0.0,9.759207750903444e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.641357421875,0.0,0.0,0.0004629348695743,281.6041564941406,294.1499938964844,287.54998779296875,285.6590576171875,287.9935302734375,287.54998779296875,282.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874601382762,4.397787911614159e-09,0.0009874557144939,-0.010573823004961,0.0,1.0,0.0,-0.0069929868914186,60.0,5.210458278656006,-0.0,-6.64811565798118e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6394348144531,0.0,0.0,9.265763947041704e-05,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6353454589844,0.0,0.0,9.757295629242436e-05,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6361694335937,0.0,0.0,7.206705049611628e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6382141113281,0.0,0.0,9.757295629242436e-05,298.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6430969238281,0.0,0.0,0.0004628441529348,281.6072692871094,294.1499938964844,287.54998779296875,285.657958984375,287.9858703613281,287.54998779296875,282.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872663067653,4.375143802803905e-09,0.0009872618829831,-0.0105144949629902,0.0,1.0,0.0,-0.0069817602634429,60.0,5.1985764503479,-0.0,-6.64550796614094e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6394348144531,0.0,0.0,9.265763947041704e-05,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6353454589844,0.0,0.0,9.757295629242436e-05,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6361694335937,0.0,0.0,7.206705049611628e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6382141113281,0.0,0.0,9.757295629242436e-05,298.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6430969238281,0.0,0.0,0.0004628441529348,281.6072692871094,294.1499938964844,287.54998779296875,285.657958984375,287.9858703613281,287.54998779296875,282.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872663067653,4.375143802803905e-09,0.0009872618829831,-0.0105144949629902,0.0,1.0,0.0,-0.0069817602634429,60.0,5.1985764503479,-0.0,-6.64550796614094e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.64031982421875,0.0,0.0,9.26499124034308e-05,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.63629150390625,0.0,0.0,9.75648217718117e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6370849609375,0.0,0.0,7.206104055512697e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6390991210937,0.0,0.0,9.756481449585408e-05,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6439819335937,0.0,0.0,0.0004628055321518,281.6088256835937,294.1499938964844,287.54998779296875,285.65850830078125,287.9820861816406,287.54998779296875,282.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871842339634,4.365510619663837e-09,0.0009871798101812,-0.0104892551898956,0.0,1.0,0.0,-0.0069769863039255,60.0,5.193815231323242,-0.0,-6.644398808930418e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6412353515625,0.0,0.0,9.264395339414476e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.63720703125,0.0,0.0,9.755854989634828e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6380310058594,0.0,0.0,7.205641304608434e-05,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6400451660156,0.0,0.0,9.755854262039064e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6448669433594,0.0,0.0,0.0004627757880371,281.61041259765625,294.1499938964844,287.54998779296875,285.6598205566406,287.97833251953125,287.54998779296875,282.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871206711977,4.358084559896724e-09,0.0009871163638308,-0.0104697979986667,0.0,1.0,0.0,-0.006973304785788,60.0,5.190596580505371,-0.0,-6.643544026019299e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6430969238281,0.0,0.0,9.263547690352424e-05,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6390991210937,0.0,0.0,9.754962229635566e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.639892578125,0.0,0.0,7.20498210284859e-05,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6418762207031,0.0,0.0,9.754962229635566e-05,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.64666748046875,0.0,0.0,0.0004627334710676,281.6135559082031,294.1499938964844,287.54998779296875,285.6648254394531,287.9709167480469,287.54998779296875,282.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870298672467,4.3475103517209845e-09,0.0009870255598798,-0.0104420939460396,0.0,1.0,0.0,-0.0069680609740316,60.0,5.1873459815979,-0.0,-6.642326866312942e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6430969238281,0.0,0.0,9.263547690352424e-05,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6390991210937,0.0,0.0,9.754962229635566e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.639892578125,0.0,0.0,7.20498210284859e-05,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6418762207031,0.0,0.0,9.754962229635566e-05,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.64666748046875,0.0,0.0,0.0004627334710676,281.6135559082031,294.1499938964844,287.54998779296875,285.6648254394531,287.9709167480469,287.54998779296875,282.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870298672467,4.3475103517209845e-09,0.0009870255598798,-0.0104420939460396,0.0,1.0,0.0,-0.0069680609740316,60.0,5.1873459815979,-0.0,-6.642326866312942e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6449584960937,0.0,0.0,9.263194078812376e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6410217285156,0.0,0.0,9.754590428201482e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6418151855469,0.0,0.0,7.204707071650773e-05,297.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6437683105469,0.0,0.0,9.75458970060572e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.64849853515625,0.0,0.0,0.0004627158050425,281.6167297363281,294.1499938964844,287.54998779296875,285.6732788085937,287.963623046875,287.54998779296875,282.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343091664082976e-09,0.0009869877249002,-0.010430515743792,0.0,1.0,0.0,-0.0069658700376749,60.0,5.188577651977539,-0.0,-6.641818117714139e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6449584960937,0.0,0.0,9.263194078812376e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6410217285156,0.0,0.0,9.754590428201482e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6418151855469,0.0,0.0,7.204707071650773e-05,297.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6437683105469,0.0,0.0,9.75458970060572e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.64849853515625,0.0,0.0,0.0004627158050425,281.6167297363281,294.1499938964844,287.54998779296875,285.6732788085937,287.963623046875,287.54998779296875,282.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343091664082976e-09,0.0009869877249002,-0.010430515743792,0.0,1.0,0.0,-0.0069658700376749,60.0,5.188577651977539,-0.0,-6.641818117714139e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6468505859375,0.0,0.0,9.263190440833569e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6429748535156,0.0,0.0,9.754586062626912e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.64373779296875,0.0,0.0,7.204704161267728e-05,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.64569091796875,0.0,0.0,9.754585335031152e-05,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6503601074219,0.0,0.0,0.0004627156013157,281.6199035644531,294.1499938964844,287.54998779296875,285.6834716796875,287.9565124511719,287.54998779296875,282.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343031267950437e-09,0.0009869873756542,-0.0104303583502769,0.0,1.0,0.0,-0.006965841166675,60.0,5.194389820098877,-0.0,-6.64181101228678e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6468505859375,0.0,0.0,9.263190440833569e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6429748535156,0.0,0.0,9.754586062626912e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.64373779296875,0.0,0.0,7.204704161267728e-05,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.64569091796875,0.0,0.0,9.754585335031152e-05,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6503601074219,0.0,0.0,0.0004627156013157,281.6199035644531,294.1499938964844,287.54998779296875,285.6834716796875,287.9565124511719,287.54998779296875,282.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343031267950437e-09,0.0009869873756542,-0.0104303583502769,0.0,1.0,0.0,-0.006965841166675,60.0,5.194389820098877,-0.0,-6.64181101228678e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6488037109375,0.0,0.0,9.263189713237809e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6449584960937,0.0,0.0,9.754586062626912e-05,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6457214355469,0.0,0.0,7.204703433671966e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.64764404296875,0.0,0.0,9.754585335031152e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6522521972656,0.0,0.0,0.0004627155722118,281.62310791015625,294.1499938964844,287.54998779296875,285.69366455078125,287.9495544433594,287.54998779296875,282.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343014836649672e-09,0.0009869872592389,-0.0104303155094385,0.0,1.0,0.0,-0.0069658327847719,60.0,5.201406002044678,-0.0,-6.64180959120131e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6488037109375,0.0,0.0,9.263189713237809e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6449584960937,0.0,0.0,9.754586062626912e-05,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6457214355469,0.0,0.0,7.204703433671966e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.64764404296875,0.0,0.0,9.754585335031152e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6522521972656,0.0,0.0,0.0004627155722118,281.62310791015625,294.1499938964844,287.54998779296875,285.69366455078125,287.9495544433594,287.54998779296875,282.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343014836649672e-09,0.0009869872592389,-0.0104303155094385,0.0,1.0,0.0,-0.0069658327847719,60.0,5.201406002044678,-0.0,-6.64180959120131e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6497802734375,0.0,0.0,9.263190440833569e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6459655761719,0.0,0.0,9.754586062626912e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.646728515625,0.0,0.0,7.204704161267728e-05,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.64862060546875,0.0,0.0,9.754585335031152e-05,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6531982421875,0.0,0.0,0.0004627156013157,281.6247253417969,294.1499938964844,287.54998779296875,285.6987609863281,287.9461364746094,287.54998779296875,282.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343011728025203e-09,0.0009869872592389,-0.0104303071275353,0.0,1.0,0.0,-0.006965831387788,60.0,5.205248355865479,-0.0,-6.641808880658574e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6507568359375,0.0,0.0,9.263190440833569e-05,297.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.64697265625,0.0,0.0,9.754586062626912e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6477355957031,0.0,0.0,7.204704161267728e-05,297.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6496276855469,0.0,0.0,9.754586062626912e-05,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6541748046875,0.0,0.0,0.0004627156013157,281.6263427734375,294.1499938964844,287.54998779296875,285.703857421875,287.9427490234375,287.54998779296875,282.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009507579154e-09,0.0009869872592389,-0.0104303015395998,0.0,1.0,0.0,-0.0069658304564654,60.0,5.209129810333252,-0.0,-6.641808880658574e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6527404785156,0.0,0.0,9.26319116842933e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.64898681640625,0.0,0.0,9.754587517818436e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.64971923828125,0.0,0.0,7.204704888863489e-05,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.651611328125,0.0,0.0,9.754586790222676e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6560974121094,0.0,0.0,0.0004627156595233,281.6295471191406,294.1499938964844,287.54998779296875,285.71405029296875,287.9359130859375,287.54998779296875,282.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.216903209686279,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
