time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359280,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6527404785156,0.0,0.0,9.26319116842933e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.64898681640625,0.0,0.0,9.754587517818436e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.64971923828125,0.0,0.0,7.204704888863489e-05,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.651611328125,0.0,0.0,9.754586790222676e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6560974121094,0.0,0.0,0.0004627156595233,281.6295471191406,294.1499938964844,287.54998779296875,285.71405029296875,287.9359130859375,287.54998779296875,282.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.216903209686279,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6538391113281,0.0,0.0,9.263191896025091e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6501159667969,0.0,0.0,9.754587517818436e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.65087890625,0.0,0.0,7.204704888863489e-05,297.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6527099609375,0.0,0.0,9.754587517818436e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6571655273437,0.0,0.0,0.0004627156886272,281.63134765625,294.1499938964844,287.54998779296875,285.7197570800781,287.9321594238281,287.54998779296875,282.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.221432209014893,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6547241210937,0.0,0.0,9.263192623620851e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6510314941406,0.0,0.0,9.754588245414196e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6517639160156,0.0,0.0,7.20470561645925e-05,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6535949707031,0.0,0.0,9.754587517818436e-05,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6580505371094,0.0,0.0,0.0004627156886272,281.6327819824219,294.1499938964844,287.54998779296875,285.7242431640625,287.9292297363281,287.54998779296875,282.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.225098609924316,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.65673828125,0.0,0.0,9.263193351216614e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6531066894531,0.0,0.0,9.75458897300996e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.65380859375,0.0,0.0,7.204706344055012e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6556396484375,0.0,0.0,9.75458897300996e-05,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6600341796875,0.0,0.0,0.0004627157468348,281.63604736328125,294.1499938964844,287.54998779296875,285.73443603515625,287.9226379394531,287.54998779296875,282.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.233707904815674,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.65673828125,0.0,0.0,9.263193351216614e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6531066894531,0.0,0.0,9.75458897300996e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.65380859375,0.0,0.0,7.204706344055012e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6556396484375,0.0,0.0,9.75458897300996e-05,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6600341796875,0.0,0.0,0.0004627157468348,281.63604736328125,294.1499938964844,287.54998779296875,285.73443603515625,287.9226379394531,287.54998779296875,282.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.233707904815674,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6587829589844,0.0,0.0,9.263194078812376e-05,297.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6551818847656,0.0,0.0,9.754590428201482e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6559143066406,0.0,0.0,7.204707071650773e-05,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.65771484375,0.0,0.0,9.75458970060572e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6620483398437,0.0,0.0,0.0004627158050425,281.6393127441406,294.1499938964844,287.54998779296875,285.74462890625,287.916259765625,287.54998779296875,282.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.242611408233643,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6587829589844,0.0,0.0,9.263194078812376e-05,297.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6551818847656,0.0,0.0,9.754590428201482e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6559143066406,0.0,0.0,7.204707071650773e-05,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.65771484375,0.0,0.0,9.75458970060572e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6620483398437,0.0,0.0,0.0004627158050425,281.6393127441406,294.1499938964844,287.54998779296875,285.74462890625,287.916259765625,287.54998779296875,282.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.242611408233643,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.65985107421875,0.0,0.0,9.263194806408136e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.65625,0.0,0.0,9.754591155797244e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.656982421875,0.0,0.0,7.204707071650773e-05,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.65875244140625,0.0,0.0,9.754590428201482e-05,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6630554199219,0.0,0.0,0.0004627158341463,281.6409606933594,294.1499938964844,287.54998779296875,285.7497253417969,287.91314697265625,287.54998779296875,282.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.247152328491211,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.660888671875,0.0,0.0,9.2631955340039e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6573486328125,0.0,0.0,9.754591155797244e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6580505371094,0.0,0.0,7.204707799246535e-05,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6598205566406,0.0,0.0,9.754591155797244e-05,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6640930175781,0.0,0.0,0.0004627158341463,281.6426086425781,294.1499938964844,287.54998779296875,285.7547912597656,287.9100646972656,287.54998779296875,282.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.251728534698486,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6629943847656,0.0,0.0,9.26319626159966e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.65948486328125,0.0,0.0,9.754592610988766e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6601867675781,0.0,0.0,7.204708526842296e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6619567871094,0.0,0.0,9.754591883393005e-05,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6661682128906,0.0,0.0,0.000462715892354,281.6459045410156,294.1499938964844,287.54998779296875,285.7649841308594,287.9039306640625,287.54998779296875,282.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.260941982269287,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6629943847656,0.0,0.0,9.26319626159966e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.65948486328125,0.0,0.0,9.754592610988766e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6601867675781,0.0,0.0,7.204708526842296e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6619567871094,0.0,0.0,9.754591883393005e-05,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6661682128906,0.0,0.0,0.000462715892354,281.6459045410156,294.1499938964844,287.54998779296875,285.7649841308594,287.9039306640625,287.54998779296875,282.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.260941982269287,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6651611328125,0.0,0.0,9.26319698919542e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.66168212890625,0.0,0.0,9.754593338584527e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.662353515625,0.0,0.0,7.204709254438058e-05,297.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6640930175781,0.0,0.0,9.754592610988766e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.66827392578125,0.0,0.0,0.0004627159505616,281.6492004394531,294.1499938964844,287.54998779296875,285.775146484375,287.8979187011719,287.54998779296875,282.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.270264148712158,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6651611328125,0.0,0.0,9.26319698919542e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.66168212890625,0.0,0.0,9.754593338584527e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.662353515625,0.0,0.0,7.204709254438058e-05,297.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6640930175781,0.0,0.0,9.754592610988766e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.66827392578125,0.0,0.0,0.0004627159505616,281.6492004394531,294.1499938964844,287.54998779296875,285.775146484375,287.8979187011719,287.54998779296875,282.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.270264148712158,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6673278808594,0.0,0.0,9.263198444386944e-05,297.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.66387939453125,0.0,0.0,9.754594066180287e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.66455078125,0.0,0.0,7.204709982033819e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6662902832031,0.0,0.0,9.754594066180287e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.67041015625,0.0,0.0,0.0004627159796655,281.65252685546875,294.1499938964844,287.54998779296875,285.7853088378906,287.8919982910156,287.54998779296875,282.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.279679775238037,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6673278808594,0.0,0.0,9.263198444386944e-05,297.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.66387939453125,0.0,0.0,9.754594066180287e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.66455078125,0.0,0.0,7.204709982033819e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6662902832031,0.0,0.0,9.754594066180287e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.67041015625,0.0,0.0,0.0004627159796655,281.65252685546875,294.1499938964844,287.54998779296875,285.7853088378906,287.8919982910156,287.54998779296875,282.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.279679775238037,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.66949462890625,0.0,0.0,9.263199171982706e-05,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6661071777344,0.0,0.0,9.754595521371812e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6667785644531,0.0,0.0,7.20471070962958e-05,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6684875488281,0.0,0.0,9.75459479377605e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.67254638671875,0.0,0.0,0.0004627160378731,281.6558837890625,294.1499938964844,287.54998779296875,285.79547119140625,287.88623046875,287.54998779296875,282.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.289178848266602,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.66949462890625,0.0,0.0,9.263199171982706e-05,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6661071777344,0.0,0.0,9.754595521371812e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6667785644531,0.0,0.0,7.20471070962958e-05,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6684875488281,0.0,0.0,9.75459479377605e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.67254638671875,0.0,0.0,0.0004627160378731,281.6558837890625,294.1499938964844,287.54998779296875,285.79547119140625,287.88623046875,287.54998779296875,282.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.289178848266602,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.67059326171875,0.0,0.0,9.263199171982706e-05,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.667236328125,0.0,0.0,9.754595521371812e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6679077148437,0.0,0.0,7.20471070962958e-05,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6695861816406,0.0,0.0,9.754595521371812e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.67364501953125,0.0,0.0,0.0004627160378731,281.6575622558594,294.1499938964844,287.54998779296875,285.8005676269531,287.88336181640625,287.54998779296875,282.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.2939653396606445,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6717224121094,0.0,0.0,9.263199899578468e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6683654785156,0.0,0.0,9.754596248967572e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6690368652344,0.0,0.0,7.204711437225342e-05,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.67071533203125,0.0,0.0,9.754595521371812e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6747436523437,0.0,0.0,0.000462716066977,281.65924072265625,294.1499938964844,287.54998779296875,285.8056335449219,287.88055419921875,287.54998779296875,282.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.298769474029541,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6739501953125,0.0,0.0,9.263200627174228e-05,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.670654296875,0.0,0.0,9.754596976563334e-05,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6712951660156,0.0,0.0,7.204712164821103e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6729431152344,0.0,0.0,9.754596248967572e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67694091796875,0.0,0.0,0.0004627161251846,281.66259765625,294.1499938964844,287.54998779296875,285.8157958984375,287.8749694824219,287.54998779296875,282.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.308408737182617,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6739501953125,0.0,0.0,9.263200627174228e-05,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.670654296875,0.0,0.0,9.754596976563334e-05,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6712951660156,0.0,0.0,7.204712164821103e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6729431152344,0.0,0.0,9.754596248967572e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.67694091796875,0.0,0.0,0.0004627161251846,281.66259765625,294.1499938964844,287.54998779296875,285.8157958984375,287.8749694824219,287.54998779296875,282.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.308408737182617,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6753845214844,0.0,0.0,9.26320135476999e-05,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.672119140625,0.0,0.0,9.754597704159096e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6727600097656,0.0,0.0,7.204712164821103e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6744079589844,0.0,0.0,9.754596976563334e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6783447265625,0.0,0.0,0.0004627161542885,281.6647644042969,294.1499938964844,287.54998779296875,285.8222961425781,287.8714294433594,287.54998779296875,282.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.3146162033081055,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6762084960937,0.0,0.0,9.26320135476999e-05,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6729431152344,0.0,0.0,9.754597704159096e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.673583984375,0.0,0.0,7.204712892416865e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6752319335937,0.0,0.0,9.754597704159096e-05,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6791381835937,0.0,0.0,0.0004627161542885,281.6659545898437,294.1499938964844,287.54998779296875,285.8259582519531,287.86944580078125,287.54998779296875,282.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.318106651306152,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6784973144531,0.0,0.0,9.263202809961511e-05,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6752624511719,0.0,0.0,9.75459915935062e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6759033203125,0.0,0.0,7.204713620012626e-05,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6775207519531,0.0,0.0,9.754598431754856e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.681396484375,0.0,0.0,0.0004627162124961,281.6693420410156,294.1499938964844,287.54998779296875,285.83612060546875,287.86407470703125,287.54998779296875,282.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.327859401702881,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6784973144531,0.0,0.0,9.263202809961511e-05,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6752624511719,0.0,0.0,9.75459915935062e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6759033203125,0.0,0.0,7.204713620012626e-05,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6775207519531,0.0,0.0,9.754598431754856e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.681396484375,0.0,0.0,0.0004627162124961,281.6693420410156,294.1499938964844,287.54998779296875,285.83612060546875,287.86407470703125,287.54998779296875,282.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.327859401702881,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6807861328125,0.0,0.0,9.263203537557274e-05,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6775817871094,0.0,0.0,9.75459988694638e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.67822265625,0.0,0.0,7.204714347608387e-05,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6798095703125,0.0,0.0,9.75459915935062e-05,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.68365478515625,0.0,0.0,0.0004627162415999,281.6727600097656,294.1499938964844,287.54998779296875,285.84625244140625,287.8587646484375,287.54998779296875,282.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.337661743164063,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6807861328125,0.0,0.0,9.263203537557274e-05,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6775817871094,0.0,0.0,9.75459988694638e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.67822265625,0.0,0.0,7.204714347608387e-05,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6798095703125,0.0,0.0,9.75459915935062e-05,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.68365478515625,0.0,0.0,0.0004627162415999,281.6727600097656,294.1499938964844,287.54998779296875,285.84625244140625,287.8587646484375,287.54998779296875,282.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.337661743164063,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.68194580078125,0.0,0.0,9.263203537557274e-05,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.67877197265625,0.0,0.0,9.75459988694638e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6794128417969,0.0,0.0,7.204714347608387e-05,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6809997558594,0.0,0.0,9.75459988694638e-05,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6847839355469,0.0,0.0,0.0004627162707038,281.6744384765625,294.1499938964844,287.54998779296875,285.851318359375,287.85614013671875,287.54998779296875,282.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.342586040496826,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.68310546875,0.0,0.0,9.263204265153036e-05,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6799621582031,0.0,0.0,9.754600614542142e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6805725097656,0.0,0.0,7.204714347608387e-05,297.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6821594238281,0.0,0.0,9.75459988694638e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6859436035156,0.0,0.0,0.0004627162707038,281.6761474609375,294.1499938964844,287.54998779296875,285.8564147949219,287.85357666015625,287.54998779296875,282.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.347520351409912,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6854553222656,0.0,0.0,9.263204992748796e-05,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6823425292969,0.0,0.0,9.754601342137904e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6829528808594,0.0,0.0,7.204715075204149e-05,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6845092773437,0.0,0.0,9.754601342137904e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6882629394531,0.0,0.0,0.0004627163289114,281.6795654296875,294.1499938964844,287.54998779296875,285.8665466308594,287.84844970703125,287.54998779296875,282.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.35740852355957,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6854553222656,0.0,0.0,9.263204992748796e-05,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6823425292969,0.0,0.0,9.754601342137904e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6829528808594,0.0,0.0,7.204715075204149e-05,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6845092773437,0.0,0.0,9.754601342137904e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6882629394531,0.0,0.0,0.0004627163289114,281.6795654296875,294.1499938964844,287.54998779296875,285.8665466308594,287.84844970703125,287.54998779296875,282.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.35740852355957,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.68780517578125,0.0,0.0,9.263205720344558e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6847229003906,0.0,0.0,9.754602069733664e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6853332519531,0.0,0.0,7.20471580279991e-05,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6868896484375,0.0,0.0,9.754602069733664e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6905822753906,0.0,0.0,0.0004627163580153,281.6829833984375,294.1499938964844,287.54998779296875,285.8766784667969,287.8434143066406,287.54998779296875,282.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.367331981658936,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.68780517578125,0.0,0.0,9.263205720344558e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6847229003906,0.0,0.0,9.754602069733664e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6853332519531,0.0,0.0,7.20471580279991e-05,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6868896484375,0.0,0.0,9.754602069733664e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6905822753906,0.0,0.0,0.0004627163580153,281.6829833984375,294.1499938964844,287.54998779296875,285.8766784667969,287.8434143066406,287.54998779296875,282.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.367331981658936,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.690185546875,0.0,0.0,9.26320644794032e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6871337890625,0.0,0.0,9.754603524925189e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.687744140625,0.0,0.0,7.204716530395672e-05,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.68927001953125,0.0,0.0,9.754602797329426e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.69293212890625,0.0,0.0,0.0004627164162229,281.6864318847656,294.1499938964844,287.54998779296875,285.8868103027344,287.8384704589844,287.54998779296875,282.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.377289295196533,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.690185546875,0.0,0.0,9.26320644794032e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6871337890625,0.0,0.0,9.754603524925189e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.687744140625,0.0,0.0,7.204716530395672e-05,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.68927001953125,0.0,0.0,9.754602797329426e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.69293212890625,0.0,0.0,0.0004627164162229,281.6864318847656,294.1499938964844,287.54998779296875,285.8868103027344,287.8384704589844,287.54998779296875,282.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.377289295196533,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.69256591796875,0.0,0.0,9.26320717553608e-05,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6895751953125,0.0,0.0,9.754604252520949e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.690185546875,0.0,0.0,7.204717257991433e-05,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6916809082031,0.0,0.0,9.754603524925189e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6952819824219,0.0,0.0,0.0004627164453268,281.6898803710937,294.1499938964844,287.54998779296875,285.8969421386719,287.8336181640625,287.54998779296875,282.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.38727617263794,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.69256591796875,0.0,0.0,9.26320717553608e-05,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6895751953125,0.0,0.0,9.754604252520949e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.690185546875,0.0,0.0,7.204717257991433e-05,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6916809082031,0.0,0.0,9.754603524925189e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6952819824219,0.0,0.0,0.0004627164453268,281.6898803710937,294.1499938964844,287.54998779296875,285.8969421386719,287.8336181640625,287.54998779296875,282.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.38727617263794,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
