time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361500,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6937866210937,0.0,0.0,9.263207903131844e-05,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6907958984375,0.0,0.0,9.754604252520949e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.69140625,0.0,0.0,7.204717257991433e-05,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6929016113281,0.0,0.0,9.754604252520949e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.69647216796875,0.0,0.0,0.0004627164744306,281.69158935546875,294.1499938964844,287.54998779296875,285.9020080566406,287.8312072753906,287.54998779296875,282.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.392283916473389,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.69500732421875,0.0,0.0,9.263208630727604e-05,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6920471191406,0.0,0.0,9.75460498011671e-05,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.692626953125,0.0,0.0,7.204717985587195e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6941223144531,0.0,0.0,9.754604252520949e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6976928710937,0.0,0.0,0.0004627164744306,281.6933288574219,294.1499938964844,287.54998779296875,285.9070739746094,287.828857421875,287.54998779296875,282.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.397298336029053,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.69744873046875,0.0,0.0,9.263209358323364e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.69451904296875,0.0,0.0,9.754605707712471e-05,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6950988769531,0.0,0.0,7.204718713182956e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6965637207031,0.0,0.0,9.75460498011671e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7000732421875,0.0,0.0,0.0004627165326382,281.69677734375,294.1499938964844,287.54998779296875,285.91717529296875,287.8241577148437,287.54998779296875,282.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.40733814239502,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.69744873046875,0.0,0.0,9.263209358323364e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.69451904296875,0.0,0.0,9.754605707712471e-05,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6950988769531,0.0,0.0,7.204718713182956e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6965637207031,0.0,0.0,9.75460498011671e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7000732421875,0.0,0.0,0.0004627165326382,281.69677734375,294.1499938964844,287.54998779296875,285.91717529296875,287.8241577148437,287.54998779296875,282.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.40733814239502,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.69921875,0.0,0.0,9.263209358323364e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6962890625,0.0,0.0,9.754606435308232e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6968688964844,0.0,0.0,7.204718713182956e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6983337402344,0.0,0.0,9.754605707712471e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7018127441406,0.0,0.0,0.0004627165617421,281.69927978515625,294.1499938964844,287.54998779296875,285.9244689941406,287.8208312988281,287.54998779296875,282.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.4145827293396,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.69989013671875,0.0,0.0,9.263210085919128e-05,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6969909667969,0.0,0.0,9.754606435308232e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.69757080078125,0.0,0.0,7.204718713182956e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.69903564453125,0.0,0.0,9.754606435308232e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7025146484375,0.0,0.0,0.0004627165617421,281.70025634765625,294.1499938964844,287.54998779296875,285.92730712890625,287.8195495605469,287.54998779296875,282.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.417398452758789,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7023620605469,0.0,0.0,9.263210813514888e-05,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6994934082031,0.0,0.0,9.754607162903994e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7000732421875,0.0,0.0,7.204719440778717e-05,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7015075683594,0.0,0.0,9.754607162903994e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7049560546875,0.0,0.0,0.0004627165908459,281.7037353515625,294.1499938964844,287.54998779296875,285.9374084472656,287.81500244140625,287.54998779296875,282.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.42747974395752,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7023620605469,0.0,0.0,9.263210813514888e-05,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6994934082031,0.0,0.0,9.754607162903994e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7000732421875,0.0,0.0,7.204719440778717e-05,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7015075683594,0.0,0.0,9.754607162903994e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7049560546875,0.0,0.0,0.0004627165908459,281.7037353515625,294.1499938964844,287.54998779296875,285.9374084472656,287.81500244140625,287.54998779296875,282.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.42747974395752,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7048645019531,0.0,0.0,9.26321154111065e-05,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7020263671875,0.0,0.0,9.754607890499756e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7026062011719,0.0,0.0,7.204720168374479e-05,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7040100097656,0.0,0.0,9.754607890499756e-05,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7073974609375,0.0,0.0,0.0004627166199497,281.70721435546875,294.1499938964844,287.54998779296875,285.9475402832031,287.810546875,287.54998779296875,282.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.437578678131104,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7048645019531,0.0,0.0,9.26321154111065e-05,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7020263671875,0.0,0.0,9.754607890499756e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7026062011719,0.0,0.0,7.204720168374479e-05,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7040100097656,0.0,0.0,9.754607890499756e-05,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7073974609375,0.0,0.0,0.0004627166199497,281.70721435546875,294.1499938964844,287.54998779296875,285.9475402832031,287.810546875,287.54998779296875,282.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.437578678131104,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.70611572265625,0.0,0.0,9.26321154111065e-05,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.70330810546875,0.0,0.0,9.754608618095516e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.703857421875,0.0,0.0,7.204720168374479e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.70526123046875,0.0,0.0,9.754607890499756e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7086486816406,0.0,0.0,0.0004627166490536,281.708984375,294.1499938964844,287.54998779296875,285.9525756835937,287.808349609375,287.54998779296875,282.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,1.0,0.0,-0.0069658290594816,60.0,5.442636489868164,-0.0,-6.641808170115837e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7073669433594,0.0,0.0,9.263208630727604e-05,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.70458984375,0.0,0.0,9.75460498011671e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.70513916015625,0.0,0.0,7.204717985587195e-05,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.70654296875,0.0,0.0,9.75460498011671e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7098999023437,0.0,0.0,0.0004627165035344,281.7107238769531,294.1499938964844,287.54998779296875,285.9576416015625,287.8061828613281,287.54998779296875,282.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.3429642104797495e-09,0.0009869867935776,-0.0104301823303103,0.0,1.0,0.0,-0.0069658076390624,60.0,5.447678089141846,-0.0,-6.641803196316688e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7098999023437,0.0,0.0,9.263178071705624e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7071228027344,0.0,0.0,9.754572965903208e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7076721191406,0.0,0.0,7.204693974927068e-05,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7090759277344,0.0,0.0,9.754572238307446e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7123718261719,0.0,0.0,0.0004627149610314,281.7142333984375,294.1499938964844,287.54998779296875,285.9677429199219,287.8018493652344,287.5499572753906,282.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869877249002,4.342571191529032e-09,0.0009869834175333,-0.0104291522875428,0.0,1.0,0.0,-0.0069656129926443,60.0,5.457611560821533,-0.0,-6.641758432124334e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7098999023437,0.0,0.0,9.263178071705624e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7071228027344,0.0,0.0,9.754572965903208e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7076721191406,0.0,0.0,7.204693974927068e-05,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7090759277344,0.0,0.0,9.754572238307446e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7123718261719,0.0,0.0,0.0004627149610314,281.7142333984375,294.1499938964844,287.54998779296875,285.9677429199219,287.8018493652344,287.5499572753906,282.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869877249002,4.342571191529032e-09,0.0009869834175333,-0.0104291522875428,0.0,1.0,0.0,-0.0069656129926443,60.0,5.457611560821533,-0.0,-6.641758432124334e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.71240234375,0.0,0.0,9.26319698919542e-05,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7096862792969,0.0,0.0,9.754593338584527e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7102355957031,0.0,0.0,7.204709254438058e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.71160888671875,0.0,0.0,9.754592610988766e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7148742675781,0.0,0.0,0.0004627159214578,281.7177429199219,294.1499938964844,287.54998779296875,285.97784423828125,287.7974853515625,287.5499267578125,282.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986989820376,4.342803450185784e-09,0.0009869855130091,-0.0104297613725066,0.0,1.0,0.0,-0.0069657284766435,60.0,5.46779727935791,-0.0,-6.641784722205557e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.71240234375,0.0,0.0,9.26319698919542e-05,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7096862792969,0.0,0.0,9.754593338584527e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7102355957031,0.0,0.0,7.204709254438058e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.71160888671875,0.0,0.0,9.754592610988766e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7148742675781,0.0,0.0,0.0004627159214578,281.7177429199219,294.1499938964844,287.54998779296875,285.97784423828125,287.7974853515625,287.5499267578125,282.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986989820376,4.342803450185784e-09,0.0009869855130091,-0.0104297613725066,0.0,1.0,0.0,-0.0069657284766435,60.0,5.46779727935791,-0.0,-6.641784722205557e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7149658203125,0.0,0.0,9.262689854949711e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7122497558594,0.0,0.0,9.754058555699884e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7127990722656,0.0,0.0,7.204314169939607e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7141418457031,0.0,0.0,9.754057828104123e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7173767089844,0.0,0.0,0.0004626905720215,281.72125244140625,294.1499938964844,287.5483703613281,285.98638916015625,287.7931823730469,287.5493469238281,282.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986935570836,4.336468961696482e-09,0.0009869312634691,-0.0104131642729043,0.0,1.0,0.0,-0.0069625875912606,60.0,5.475162506103516,-0.0,-6.641055705358667e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7149658203125,0.0,0.0,9.262689854949711e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7122497558594,0.0,0.0,9.754058555699884e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7127990722656,0.0,0.0,7.204314169939607e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7141418457031,0.0,0.0,9.754057828104123e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7173767089844,0.0,0.0,0.0004626905720215,281.72125244140625,294.1499938964844,287.5483703613281,285.98638916015625,287.7931823730469,287.5493469238281,282.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986935570836,4.336468961696482e-09,0.0009869312634691,-0.0104131642729043,0.0,1.0,0.0,-0.0069625875912606,60.0,5.475162506103516,-0.0,-6.641055705358667e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7174987792969,0.0,0.0,9.261921513825656e-05,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.71484375,0.0,0.0,9.753249469213188e-05,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7153625488281,0.0,0.0,7.203716813819483e-05,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7167053222656,0.0,0.0,9.753249469213188e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.71990966796875,0.0,0.0,0.0004626522131729,281.7247619628906,294.1499938964844,287.54364013671875,285.9919738769531,287.7888488769531,287.5484619140625,282.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868539636954,4.326891733796856e-09,0.0009868495399132,-0.0103880716487765,0.0,1.0,0.0,-0.0069578411057591,60.0,5.48114824295044,-0.0,-6.639953653575503e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7174987792969,0.0,0.0,9.261921513825656e-05,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.71484375,0.0,0.0,9.753249469213188e-05,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7153625488281,0.0,0.0,7.203716813819483e-05,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7167053222656,0.0,0.0,9.753249469213188e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.71990966796875,0.0,0.0,0.0004626522131729,281.7247619628906,294.1499938964844,287.54364013671875,285.9919738769531,287.7888488769531,287.5484619140625,282.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868539636954,4.326891733796856e-09,0.0009868495399132,-0.0103880716487765,0.0,1.0,0.0,-0.0069578411057591,60.0,5.48114824295044,-0.0,-6.639953653575503e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7187805175781,0.0,0.0,9.261285595130175e-05,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7161560058594,0.0,0.0,9.752580081112684e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7166748046875,0.0,0.0,7.203222048701718e-05,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7179870605469,0.0,0.0,9.75257935351692e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7211608886719,0.0,0.0,0.0004626204317901,281.7265014648437,294.1499938964844,287.5401611328125,285.99371337890625,287.7866516113281,287.5476989746094,282.19561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867858607321,4.318962965044193e-09,0.0009867815533652,-0.0103672984987497,0.0,1.0,0.0,-0.0069539090618491,60.0,5.482748508453369,-0.0,-6.639041316702787e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7200622558594,0.0,0.0,9.260483784601092e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7174377441406,0.0,0.0,9.751736070029438e-05,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.71795654296875,0.0,0.0,7.202599226729944e-05,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7192687988281,0.0,0.0,9.751736070029438e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7224426269531,0.0,0.0,0.0004625804140232,281.728271484375,294.1499938964844,287.5360107421875,285.9947814941406,287.7844543457031,287.546630859375,282.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867004118859,4.308974510536245e-09,0.000986696104519,-0.0103411274030804,0.0,1.0,0.0,-0.0069489572197198,60.0,5.48311185836792,-0.0,-6.637891658556327e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.72265625,0.0,0.0,9.258531645173208e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7200622558594,0.0,0.0,9.749680612003432e-05,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7205810546875,0.0,0.0,7.201080734375864e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.72186279296875,0.0,0.0,9.749679884407668e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7250061035156,0.0,0.0,0.0004624828870873,281.7318115234375,294.1499938964844,287.52569580078125,285.9950561523437,287.77996826171875,287.54351806640625,282.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864926105365,4.28464375090698e-09,0.0009864883031696,-0.0102773793041706,0.0,1.0,0.0,-0.0069368965923786,60.0,5.4809346199035645,-0.0,-6.635092120177434e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.72265625,0.0,0.0,9.258531645173208e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7200622558594,0.0,0.0,9.749680612003432e-05,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7205810546875,0.0,0.0,7.201080734375864e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.72186279296875,0.0,0.0,9.749679884407668e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7250061035156,0.0,0.0,0.0004624828870873,281.7318115234375,294.1499938964844,287.52569580078125,285.9950561523437,287.77996826171875,287.54351806640625,282.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864926105365,4.28464375090698e-09,0.0009864883031696,-0.0102773793041706,0.0,1.0,0.0,-0.0069368965923786,60.0,5.4809346199035645,-0.0,-6.635092120177434e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7247314453125,0.0,0.0,9.256693010684104e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.72216796875,0.0,0.0,9.747743752086536e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.72265625,0.0,0.0,7.199650281108916e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7239685058594,0.0,0.0,9.747743752086536e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.72705078125,0.0,0.0,0.0004623910353984,281.734619140625,294.1499938964844,287.51568603515625,285.9935913085937,287.7762756347656,287.54022216796875,282.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261725639054248e-09,0.0009862923761829,-0.0102173332124948,0.0,1.0,0.0,-0.0069255353882908,60.0,5.476887702941895,-0.0,-6.632456006627764e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7252502441406,0.0,0.0,9.256145858671516e-05,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7226867675781,0.0,0.0,9.747168223839252e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.72320556640625,0.0,0.0,7.199224637588486e-05,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7244873046875,0.0,0.0,9.747167496243492e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7275695800781,0.0,0.0,0.0004623637069016,281.7353210449219,294.1499938964844,287.5129699707031,285.99298095703125,287.7753295898437,287.5390625,282.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862382430583,4.2549115342183094e-09,0.0009862340521067,-0.0101994788274168,0.0,1.0,0.0,-0.0069221570156514,60.0,5.475054740905762,-0.0,-6.631672277990219e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7278747558594,0.0,0.0,9.253388998331502e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.725341796875,0.0,0.0,9.744264389155433e-05,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.725830078125,0.0,0.0,7.197080412879586e-05,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.72711181640625,0.0,0.0,9.744263661559673e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73016357421875,0.0,0.0,0.0004622259584721,281.7388610839844,294.1499938964844,287.4979858398437,285.9888000488281,287.7705078125,287.533203125,282.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985944410786,4.22054968751695e-09,0.0009859402198344,-0.0101094488054513,0.0,1.0,0.0,-0.0069051221944391,60.0,5.465753078460693,-0.0,-6.627720949836657e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7278747558594,0.0,0.0,9.253388998331502e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.725341796875,0.0,0.0,9.744264389155433e-05,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.725830078125,0.0,0.0,7.197080412879586e-05,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.72711181640625,0.0,0.0,9.744263661559673e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.73016357421875,0.0,0.0,0.0004622259584721,281.7388610839844,294.1499938964844,287.4979858398437,285.9888000488281,287.7705078125,287.533203125,282.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985944410786,4.22054968751695e-09,0.0009859402198344,-0.0101094488054513,0.0,1.0,0.0,-0.0069051221944391,60.0,5.465753078460693,-0.0,-6.627720949836657e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7304992675781,0.0,0.0,9.250327275367454e-05,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7279968261719,0.0,0.0,9.741040412336588e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7284851074219,0.0,0.0,7.194698991952464e-05,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.729736328125,0.0,0.0,9.741040412336588e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7327575683594,0.0,0.0,0.0004620730469468,281.742431640625,294.1499938964844,287.4810485839844,285.982666015625,287.7655029296875,287.5259094238281,282.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856180986389,4.182398871677151e-09,0.0009856139076873,-0.0100094908848404,0.0,1.0,0.0,-0.0068862093612551,60.0,5.453375339508057,-0.0,-6.62333476952881e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7304992675781,0.0,0.0,9.250327275367454e-05,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7279968261719,0.0,0.0,9.741040412336588e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7284851074219,0.0,0.0,7.194698991952464e-05,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.729736328125,0.0,0.0,9.741040412336588e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7327575683594,0.0,0.0,0.0004620730469468,281.742431640625,294.1499938964844,287.4810485839844,285.982666015625,287.7655029296875,287.5259094238281,282.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856180986389,4.182398871677151e-09,0.0009856139076873,-0.0100094908848404,0.0,1.0,0.0,-0.0068862093612551,60.0,5.453375339508057,-0.0,-6.62333476952881e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7318115234375,0.0,0.0,9.248671267414466e-05,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7293395996094,0.0,0.0,9.73929709289223e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7298278808594,0.0,0.0,7.193411147454754e-05,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7310791015625,0.0,0.0,9.739296365296468e-05,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73406982421875,0.0,0.0,0.0004619903338607,281.74420166015625,294.1499938964844,287.47186279296875,285.9789733886719,287.76287841796875,287.5215148925781,282.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985441613011,4.161766486987517e-09,0.0009854374220594,-0.0099554331973195,0.0,1.0,0.0,-0.0068759806454181,60.0,5.445662975311279,-0.0,-6.62096368841958e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.733154296875,0.0,0.0,9.246989793609828e-05,297.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7306823730469,0.0,0.0,9.737526124808936e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7311706542969,0.0,0.0,7.192103657871485e-05,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7323913574219,0.0,0.0,9.737526124808936e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7353820800781,0.0,0.0,0.000461906340206,281.7459716796875,294.1499938964844,287.4623107910156,285.974853515625,287.7601928710937,287.5168151855469,282.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852623334154,4.140812581709952e-09,0.0009852581424638,-0.0099005317315459,0.0,1.0,0.0,-0.0068655922077596,60.0,5.437524795532227,-0.0,-6.618555659088089e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7358093261719,0.0,0.0,9.24354390008375e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7333679199219,0.0,0.0,9.733897604746744e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7338562011719,0.0,0.0,7.18942319508642e-05,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7350769042969,0.0,0.0,9.733896877150984e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7380065917969,0.0,0.0,0.0004617342201527,281.7495422363281,294.1499938964844,287.4419860839844,285.96551513671875,287.75469970703125,287.506591796875,282.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097873596009549e-09,0.0009848912013694,-0.0097880270332098,0.0,1.0,0.0,-0.0068443063646554,60.0,5.419863224029541,-0.0,-6.613623071416441e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7358093261719,0.0,0.0,9.24354390008375e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7333679199219,0.0,0.0,9.733897604746744e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7338562011719,0.0,0.0,7.18942319508642e-05,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7350769042969,0.0,0.0,9.733896877150984e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7380065917969,0.0,0.0,0.0004617342201527,281.7495422363281,294.1499938964844,287.4419860839844,285.96551513671875,287.75469970703125,287.506591796875,282.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097873596009549e-09,0.0009848912013694,-0.0097880270332098,0.0,1.0,0.0,-0.0068443063646554,60.0,5.419863224029541,-0.0,-6.613623071416441e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7384948730469,0.0,0.0,9.23999832593836e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7360534667969,0.0,0.0,9.730163583299144e-05,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7365417480469,0.0,0.0,7.186665607150644e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7377624511719,0.0,0.0,9.730162855703384e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7406616210937,0.0,0.0,0.0004615570942405,281.7530822753906,294.1499938964844,287.4203796386719,285.95489501953125,287.7488708496094,287.4948425292969,282.2246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845172753557,4.053687163718678e-09,0.0009845132008194,-0.0096722552552819,0.0,1.0,0.0,-0.0068224007263779,60.0,5.399645805358887,-0.0,-6.608549085740378e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7384948730469,0.0,0.0,9.23999832593836e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7360534667969,0.0,0.0,9.730163583299144e-05,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7365417480469,0.0,0.0,7.186665607150644e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7377624511719,0.0,0.0,9.730162855703384e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7406616210937,0.0,0.0,0.0004615570942405,281.7530822753906,294.1499938964844,287.4203796386719,285.95489501953125,287.7488708496094,287.4948425292969,282.2246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845172753557,4.053687163718678e-09,0.0009845132008194,-0.0096722552552819,0.0,1.0,0.0,-0.0068224007263779,60.0,5.399645805358887,-0.0,-6.608549085740378e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7411804199219,0.0,0.0,9.23645930015482e-05,297.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7388000488281,0.0,0.0,9.72643683780916e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7392578125,0.0,0.0,7.183913112385198e-05,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7404479980469,0.0,0.0,9.72643683780916e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7433166503906,0.0,0.0,0.0004613803175743,281.75665283203125,294.1499938964844,287.39764404296875,285.94317626953125,287.7427673339844,287.48175048828125,282.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009590881537406e-09,0.000984136131592,-0.0095567181706428,0.0,1.0,0.0,-0.0068005407229065,60.0,5.377537727355957,-0.0,-6.603487179290823e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
