time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363720,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7411804199219,0.0,0.0,9.23645930015482e-05,297.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7388000488281,0.0,0.0,9.72643683780916e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7392578125,0.0,0.0,7.183913112385198e-05,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7404479980469,0.0,0.0,9.72643683780916e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7433166503906,0.0,0.0,0.0004613803175743,281.75665283203125,294.1499938964844,287.39764404296875,285.94317626953125,287.7427673339844,287.48175048828125,282.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009590881537406e-09,0.000984136131592,-0.0095567181706428,0.0,1.0,0.0,-0.0068005407229065,60.0,5.377537727355957,-0.0,-6.603487179290823e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7438659667969,0.0,0.0,9.233008313458412e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.74151611328125,0.0,0.0,9.722803224576636e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7419738769531,0.0,0.0,7.181229011621326e-05,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7431640625,0.0,0.0,9.722802496980876e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7460021972656,0.0,0.0,0.0004612079355865,281.7602233886719,294.1499938964844,287.3739929199219,285.9306335449219,287.736328125,287.4673767089844,282.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837724501267,3.966589723347624e-09,0.0009837684920057,-0.0094440504908561,0.0,1.0,0.0,-0.0067792232148349,60.0,5.35391092300415,-0.0,-6.598553170533705e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7438659667969,0.0,0.0,9.233008313458412e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.74151611328125,0.0,0.0,9.722803224576636e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7419738769531,0.0,0.0,7.181229011621326e-05,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7431640625,0.0,0.0,9.722802496980876e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7460021972656,0.0,0.0,0.0004612079355865,281.7602233886719,294.1499938964844,287.3739929199219,285.9306335449219,287.736328125,287.4673767089844,282.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837724501267,3.966589723347624e-09,0.0009837684920057,-0.0094440504908561,0.0,1.0,0.0,-0.0067792232148349,60.0,5.35391092300415,-0.0,-6.598553170533705e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7452392578125,0.0,0.0,9.231362491846085e-05,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7428894042969,0.0,0.0,9.721069363877176e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.74334716796875,0.0,0.0,7.17994844308123e-05,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7445373535156,0.0,0.0,9.721069363877176e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7473449707031,0.0,0.0,0.0004611257172655,281.76202392578125,294.1499938964844,287.3619079589844,285.924072265625,287.73297119140625,287.4596252441406,282.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983597128652,3.94607724274465e-09,0.000983593170531,-0.0093903038650751,0.0,1.0,0.0,-0.0067690541036427,60.0,5.341525077819824,-0.0,-6.596199852992869e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7466125488281,0.0,0.0,9.22974431887269e-05,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7442626953125,0.0,0.0,9.719365334603935e-05,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7447204589844,0.0,0.0,7.178690430009738e-05,297.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.74591064453125,0.0,0.0,9.719365334603935e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7486877441406,0.0,0.0,0.0004610448959283,281.7638244628906,294.1499938964844,287.3497009277344,285.9173889160156,287.72955322265625,287.4517822265625,282.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834247175604,3.9259147044390375e-09,0.0009834207594394,-0.0093374764546751,0.0,1.0,0.0,-0.0067590591497719,60.0,5.329025745391846,-0.0,-6.59388703638797e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.74932861328125,0.0,0.0,9.2266513092909e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7470397949219,0.0,0.0,9.716108615975828e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474975585937,0.0,0.0,7.176284998422489e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7486267089844,0.0,0.0,9.716108615975828e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7514038085937,0.0,0.0,0.0004608903836924,281.76739501953125,294.1499938964844,287.324951171875,285.9037170410156,287.7225646972656,287.435546875,282.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830947965383,3.88737309009457e-09,0.0009830909548327,-0.009236492216587,0.0,1.0,0.0,-0.0067399512045085,60.0,5.3035807609558105,-0.0,-6.589468171114278e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.74932861328125,0.0,0.0,9.2266513092909e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7470397949219,0.0,0.0,9.716108615975828e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474975585937,0.0,0.0,7.176284998422489e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7486267089844,0.0,0.0,9.716108615975828e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7514038085937,0.0,0.0,0.0004608903836924,281.76739501953125,294.1499938964844,287.324951171875,285.9037170410156,287.7225646972656,287.435546875,282.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830947965383,3.88737309009457e-09,0.0009830909548327,-0.009236492216587,0.0,1.0,0.0,-0.0067399512045085,60.0,5.3035807609558105,-0.0,-6.589468171114278e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7517395019531,0.0,0.0,9.224243694916368e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7494812011719,0.0,0.0,9.713573672343044e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7499084472656,0.0,0.0,7.174412166932598e-05,297.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7510681152344,0.0,0.0,9.713572944747284e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7537841796875,0.0,0.0,0.000460770126665,281.77056884765625,294.1499938964844,287.3030090332031,285.8915100097656,287.716064453125,287.420166015625,282.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828384499996,3.8573717553447295e-09,0.000982834608294,-0.0091578848659992,0.0,1.0,0.0,-0.0067250789143145,60.0,5.280550479888916,-0.0,-6.586028433730462e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7520751953125,0.0,0.0,9.223916276823728e-05,297.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.74981689453125,0.0,0.0,9.713228064356372e-05,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.750244140625,0.0,0.0,7.174157508416101e-05,297.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7514038085937,0.0,0.0,9.713228064356372e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7541198730469,0.0,0.0,0.0004607537412084,281.77099609375,294.1499938964844,287.29998779296875,285.88983154296875,287.7151794433594,287.4180603027344,282.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828034089878,3.853286578703319e-09,0.0009827995672821,-0.0091471811756491,0.0,1.0,0.0,-0.006723053753376,60.0,5.27741003036499,-0.0,-6.585560186067596e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7548217773437,0.0,0.0,9.221465006703512e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7525939941406,0.0,0.0,9.71064728219062e-05,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7530212402344,0.0,0.0,7.172250479925424e-05,297.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.754150390625,0.0,0.0,9.71064655459486e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7568664550781,0.0,0.0,0.0004606313013937,281.77459716796875,294.1499938964844,287.2750244140625,285.8759155273437,287.70758056640625,287.4000549316406,282.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825420565903,3.822741678760622e-09,0.0009825382148846,-0.0090671489015221,0.0,1.0,0.0,-0.0067079104483127,60.0,5.251134872436523,-0.0,-6.582060052551243e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7548217773437,0.0,0.0,9.221465006703512e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7525939941406,0.0,0.0,9.71064728219062e-05,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7530212402344,0.0,0.0,7.172250479925424e-05,297.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.754150390625,0.0,0.0,9.71064655459486e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7568664550781,0.0,0.0,0.0004606313013937,281.77459716796875,294.1499938964844,287.2750244140625,285.8759155273437,287.70758056640625,287.4000549316406,282.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825420565903,3.822741678760622e-09,0.0009825382148846,-0.0090671489015221,0.0,1.0,0.0,-0.0067079104483127,60.0,5.251134872436523,-0.0,-6.582060052551243e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7575988769531,0.0,0.0,9.219503408530728e-05,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7554016113281,0.0,0.0,9.708580910228191e-05,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7558288574219,0.0,0.0,7.17072471161373e-05,297.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7569580078125,0.0,0.0,9.708580910228191e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7596130371094,0.0,0.0,0.0004605333087965,281.7781677246094,294.1499938964844,287.25030517578125,285.8621826171875,287.6995849609375,287.3810729980469,282.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823330910876,3.798294123669166e-09,0.0009823293657973,-0.0090030925348401,0.0,1.0,0.0,-0.0066957911476492,60.0,5.225030422210693,-0.0,-6.579259093086878e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7575988769531,0.0,0.0,9.219503408530728e-05,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7554016113281,0.0,0.0,9.708580910228191e-05,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7558288574219,0.0,0.0,7.17072471161373e-05,297.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7569580078125,0.0,0.0,9.708580910228191e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7596130371094,0.0,0.0,0.0004605333087965,281.7781677246094,294.1499938964844,287.25030517578125,285.8621826171875,287.6995849609375,287.3810729980469,282.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823330910876,3.798294123669166e-09,0.0009823293657973,-0.0090030925348401,0.0,1.0,0.0,-0.0066957911476492,60.0,5.225030422210693,-0.0,-6.579259093086878e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7590026855469,0.0,0.0,9.218616469297558e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7568054199219,0.0,0.0,9.707647404866292e-05,297.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7572326660156,0.0,0.0,7.170034950831905e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7583312988281,0.0,0.0,9.707646677270532e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.760986328125,0.0,0.0,0.0004604890127666,281.7799987792969,294.1499938964844,287.2380676269531,285.85546875,287.6955261230469,287.3714904785156,282.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822386782616,3.787239410968368e-09,0.0009822349529713,-0.0089741265401244,0.0,1.0,0.0,-0.0066903117112815,60.0,5.21207857131958,-0.0,-6.577992905931751e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7604064941406,0.0,0.0,9.217871411237866e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7582092285156,0.0,0.0,9.706863056635484e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7586364746094,0.0,0.0,7.169455784605816e-05,297.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7597351074219,0.0,0.0,9.706863056635484e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7623596191406,0.0,0.0,0.0004604518180713,281.78179931640625,294.1499938964844,287.2260131835937,285.848876953125,287.6913757324219,287.3617553710937,282.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821592830121,3.7779588346609225e-09,0.0009821555577218,-0.0089498097077012,0.0,1.0,0.0,-0.0066857105121016,60.0,5.199335098266602,-0.0,-6.576929933999054e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.76318359375,0.0,0.0,9.216659964295104e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.76104736328125,0.0,0.0,9.705586853669956e-05,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.761474609375,0.0,0.0,7.168513548094779e-05,297.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7625427246094,0.0,0.0,9.705586853669956e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.76513671875,0.0,0.0,0.0004603912821039,281.785400390625,294.1499938964844,287.2023620605469,285.836181640625,287.68292236328125,287.34197998046875,282.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820298291742,3.762855360633921e-09,0.0009820261038839,-0.0089102378115057,0.0,1.0,0.0,-0.0066782217472791,60.0,5.174455165863037,-0.0,-6.575199762437478e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.76318359375,0.0,0.0,9.216659964295104e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.76104736328125,0.0,0.0,9.705586853669956e-05,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.761474609375,0.0,0.0,7.168513548094779e-05,297.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7625427246094,0.0,0.0,9.705586853669956e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.76513671875,0.0,0.0,0.0004603912821039,281.785400390625,294.1499938964844,287.2023620605469,285.836181640625,287.68292236328125,287.34197998046875,282.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820298291742,3.762855360633921e-09,0.0009820261038839,-0.0089102378115057,0.0,1.0,0.0,-0.0066782217472791,60.0,5.174455165863037,-0.0,-6.575199762437478e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7660217285156,0.0,0.0,9.215849422616884e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7638854980469,0.0,0.0,9.704733383841813e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7642822265625,0.0,0.0,7.16788272256963e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.765380859375,0.0,0.0,9.704733383841813e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7679443359375,0.0,0.0,0.0004603507986757,281.7890014648437,294.1499938964844,287.1796264648437,285.8243103027344,287.6742553710937,287.3219299316406,282.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819434490054,3.752747446128524e-09,0.0009819396072998,-0.0088837528601288,0.0,1.0,0.0,-0.0066732107661664,60.0,5.150558948516846,-0.0,-6.574042288320926e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7660217285156,0.0,0.0,9.215849422616884e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7638854980469,0.0,0.0,9.704733383841813e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7642822265625,0.0,0.0,7.16788272256963e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.765380859375,0.0,0.0,9.704733383841813e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7679443359375,0.0,0.0,0.0004603507986757,281.7890014648437,294.1499938964844,287.1796264648437,285.8243103027344,287.6742553710937,287.3219299316406,282.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819434490054,3.752747446128524e-09,0.0009819396072998,-0.0088837528601288,0.0,1.0,0.0,-0.0066732107661664,60.0,5.150558948516846,-0.0,-6.574042288320926e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7688293457031,0.0,0.0,9.215491445502266e-05,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7667236328125,0.0,0.0,9.704356489237398e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.76715087890625,0.0,0.0,7.167604780988768e-05,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7682189941406,0.0,0.0,9.704355761641636e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.770751953125,0.0,0.0,0.00046033289982,281.7926330566406,294.1499938964844,287.1579895019531,285.8134765625,287.665283203125,287.3016662597656,282.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819052647799,3.748281240945062e-09,0.0009819015394896,-0.0088720517233014,0.0,1.0,0.0,-0.0066709970124065,60.0,5.128307342529297,-0.0,-6.573530697551179e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7688293457031,0.0,0.0,9.215491445502266e-05,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7667236328125,0.0,0.0,9.704356489237398e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.76715087890625,0.0,0.0,7.167604780988768e-05,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7682189941406,0.0,0.0,9.704355761641636e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.770751953125,0.0,0.0,0.00046033289982,281.7926330566406,294.1499938964844,287.1579895019531,285.8134765625,287.665283203125,287.3016662597656,282.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819052647799,3.748281240945062e-09,0.0009819015394896,-0.0088720517233014,0.0,1.0,0.0,-0.0066709970124065,60.0,5.128307342529297,-0.0,-6.573530697551179e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.77166748046875,0.0,0.0,9.215432510245591e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.76959228515625,0.0,0.0,9.704294643597676e-05,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.77001953125,0.0,0.0,7.167558942455798e-05,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.77105712890625,0.0,0.0,9.704293916001916e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7735595703125,0.0,0.0,0.0004603299603331,281.7962646484375,294.1499938964844,287.1376953125,285.8039245605469,287.6561889648437,287.2814025878906,282.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818988619372,3.747541832410661e-09,0.0009818951366469,-0.0088701136410236,0.0,1.0,0.0,-0.0066706300713121,60.0,5.107497692108154,-0.0,-6.573446142965622e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.77166748046875,0.0,0.0,9.215432510245591e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.76959228515625,0.0,0.0,9.704294643597676e-05,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.77001953125,0.0,0.0,7.167558942455798e-05,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.77105712890625,0.0,0.0,9.704293916001916e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7735595703125,0.0,0.0,0.0004603299603331,281.7962646484375,294.1499938964844,287.1376953125,285.8039245605469,287.6561889648437,287.2814025878906,282.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818988619372,3.747541832410661e-09,0.0009818951366469,-0.0088701136410236,0.0,1.0,0.0,-0.0066706300713121,60.0,5.107497692108154,-0.0,-6.573446142965622e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7731018066406,0.0,0.0,9.215572208631784e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7710266113281,0.0,0.0,9.704441617941484e-05,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7714538574219,0.0,0.0,7.16766735422425e-05,297.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7724914550781,0.0,0.0,9.704441617941484e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.77496337890625,0.0,0.0,0.0004603369743563,281.7980651855469,294.1499938964844,287.12811279296875,285.7996826171875,287.65155029296875,287.2713928222656,282.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981913995929,3.749283550291693e-09,0.0009819101542234,-0.0088746771216392,0.0,1.0,0.0,-0.0066714943386614,60.0,5.098158359527588,-0.0,-6.573645805474372e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7745361328125,0.0,0.0,9.215738100465388e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7724609375,0.0,0.0,9.704616240924224e-05,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7728881835937,0.0,0.0,7.167796138674021e-05,297.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.77392578125,0.0,0.0,9.704615513328464e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7763977050781,0.0,0.0,0.0004603452107403,281.7998962402344,294.1499938964844,287.11895751953125,285.7958374023437,287.6468811035156,287.2613830566406,282.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819315746426,3.751338795154879e-09,0.0009819278493523,-0.0088800610974431,0.0,1.0,0.0,-0.0066725136712193,60.0,5.089045524597168,-0.0,-6.573880995119907e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.77740478515625,0.0,0.0,9.216241596732289e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7753601074219,0.0,0.0,9.705146658234298e-05,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7757568359375,0.0,0.0,7.168187585193664e-05,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7767944335937,0.0,0.0,9.705145930638535e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7792358398437,0.0,0.0,0.0004603703855536,281.80352783203125,294.1499938964844,287.1019897460937,285.7894592285156,287.6374816894531,287.2416381835937,282.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757606670262703e-09,0.0009819811675697,-0.008896485902369,0.0,1.0,0.0,-0.0066756196320056,60.0,5.072469711303711,-0.0,-6.574598643283025e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.77740478515625,0.0,0.0,9.216241596732289e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7753601074219,0.0,0.0,9.705146658234298e-05,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7757568359375,0.0,0.0,7.168187585193664e-05,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7767944335937,0.0,0.0,9.705145930638535e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7792358398437,0.0,0.0,0.0004603703855536,281.80352783203125,294.1499938964844,287.1019897460937,285.7894592285156,287.6374816894531,287.2416381835937,282.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757606670262703e-09,0.0009819811675697,-0.008896485902369,0.0,1.0,0.0,-0.0066756196320056,60.0,5.072469711303711,-0.0,-6.574598643283025e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7801513671875,0.0,0.0,9.21692480915226e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.77813720703125,0.0,0.0,9.70586625044234e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7785339355469,0.0,0.0,7.16871945769526e-05,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7795715332031,0.0,0.0,9.70586552284658e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.781982421875,0.0,0.0,0.0004604045243468,281.8070068359375,294.1499938964844,287.08758544921875,285.7850952148437,287.6283874511719,287.22320556640625,282.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820577688515,3.76611541952343e-09,0.0009820540435612,-0.0089187799021601,0.0,1.0,0.0,-0.0066798380576074,60.0,5.059034824371338,-0.0,-6.575573507916489e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7802734375,0.0,0.0,9.216953185386956e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7782592773437,0.0,0.0,9.70589608186856e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7786560058594,0.0,0.0,7.168742013163865e-05,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7796630859375,0.0,0.0,9.70589608186856e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7820739746094,0.0,0.0,0.0004604059504345,281.8071594238281,294.1499938964844,287.0870361328125,285.78497314453125,287.62799072265625,287.2224426269531,282.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820607956498,3.76647157906973e-09,0.0009820570703595,-0.0089197121560573,0.0,1.0,0.0,-0.0066800145432353,60.0,5.058475017547607,-0.0,-6.575614008852426e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7831726074219,0.0,0.0,9.217789192916824e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7811889648437,0.0,0.0,9.706776472739877e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7815856933594,0.0,0.0,7.169391756178811e-05,297.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7825622558594,0.0,0.0,9.706776472739877e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7849426269531,0.0,0.0,0.0004604477144312,281.810791015625,294.1499938964844,287.0743103027344,285.7825927734375,287.6184387207031,287.2040405273437,282.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768810301486155e-09,0.0009821461280807,-0.0089469868689775,0.0,1.0,0.0,-0.0066851750016212,60.0,5.047474384307861,-0.0,-6.576806299563033e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7831726074219,0.0,0.0,9.217789192916824e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7811889648437,0.0,0.0,9.706776472739877e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7815856933594,0.0,0.0,7.169391756178811e-05,297.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7825622558594,0.0,0.0,9.706776472739877e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7849426269531,0.0,0.0,0.0004604477144312,281.810791015625,294.1499938964844,287.0743103027344,285.7825927734375,287.6184387207031,287.2040405273437,282.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768810301486155e-09,0.0009821461280807,-0.0089469868689775,0.0,1.0,0.0,-0.0066851750016212,60.0,5.047474384307861,-0.0,-6.576806299563033e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7860717773437,0.0,0.0,9.218669583788142e-05,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7841186523437,0.0,0.0,9.707703429739922e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.78448486328125,0.0,0.0,7.170076423790306e-05,297.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7854919433594,0.0,0.0,9.70770270214416e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.787841796875,0.0,0.0,0.0004604916612152,281.814453125,294.1499938964844,287.0639953613281,285.7825622558594,287.60888671875,287.1865539550781,282.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787838043223246e-09,0.0009822397259995,-0.0089756958186626,0.0,1.0,0.0,-0.0066906069405376,60.0,5.039524555206299,-0.0,-6.578061118034384e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7860717773437,0.0,0.0,9.218669583788142e-05,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7841186523437,0.0,0.0,9.707703429739922e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.78448486328125,0.0,0.0,7.170076423790306e-05,297.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7854919433594,0.0,0.0,9.70770270214416e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.787841796875,0.0,0.0,0.0004604916612152,281.814453125,294.1499938964844,287.0639953613281,285.7825622558594,287.60888671875,287.1865539550781,282.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787838043223246e-09,0.0009822397259995,-0.0089756958186626,0.0,1.0,0.0,-0.0066906069405376,60.0,5.039524555206299,-0.0,-6.578061118034384e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7875366210937,0.0,0.0,9.219096682500094e-05,297.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7855834960937,0.0,0.0,9.70815308392048e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7859802246094,0.0,0.0,7.170408935053274e-05,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7869567871094,0.0,0.0,9.70815308392048e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7892761230469,0.0,0.0,0.0004605130234267,281.8162841796875,294.1499938964844,287.0598449707031,285.78350830078125,287.6040954589844,287.1783752441406,282.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822890860959,3.793161340581719e-09,0.0009822853608056,-0.00898964330554,0.0,1.0,0.0,-0.0066932458430528,60.0,5.037275314331055,-0.0,-6.578670763701666e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7890014648437,0.0,0.0,9.219512867275624e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7870483398437,0.0,0.0,9.708591096568853e-05,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7874450683594,0.0,0.0,7.170732715167105e-05,297.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7884216308594,0.0,0.0,9.708591096568853e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7907409667969,0.0,0.0,0.0004605337744578,281.818115234375,294.1499938964844,287.0563659667969,285.7850952148437,287.599365234375,287.17047119140625,282.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823333239182,3.798338976679361e-09,0.0009823295986279,-0.0090032098814845,0.0,1.0,0.0,-0.0066958125680685,60.0,5.035634994506836,-0.0,-6.579264066886027e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7919311523437,0.0,0.0,9.22027466003783e-05,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7900085449219,0.0,0.0,9.709393634693696e-05,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7903747558594,0.0,0.0,7.1713249781169e-05,297.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7913513183594,0.0,0.0,9.709393634693696e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.79364013671875,0.0,0.0,0.0004605718422681,281.82177734375,294.1499938964844,287.0516357421875,285.7903747558594,287.58990478515625,287.155517578125,282.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824145818129,3.807823834023338e-09,0.0009824107401072,-0.0090280622243881,0.0,1.0,0.0,-0.006700515281409,60.0,5.03463888168335,-0.0,-6.58035119727174e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7919311523437,0.0,0.0,9.22027466003783e-05,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7900085449219,0.0,0.0,9.709393634693696e-05,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7903747558594,0.0,0.0,7.1713249781169e-05,297.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7913513183594,0.0,0.0,9.709393634693696e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.79364013671875,0.0,0.0,0.0004605718422681,281.82177734375,294.1499938964844,287.0516357421875,285.7903747558594,287.58990478515625,287.155517578125,282.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824145818129,3.807823834023338e-09,0.0009824107401072,-0.0090280622243881,0.0,1.0,0.0,-0.006700515281409,60.0,5.03463888168335,-0.0,-6.58035119727174e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
