time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365940,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7948608398437,0.0,0.0,9.22096151043661e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.79296875,0.0,0.0,9.710116864880548e-05,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7933349609375,0.0,0.0,7.171859033405781e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7942810058594,0.0,0.0,9.710116864880548e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.79656982421875,0.0,0.0,0.0004606061556842,281.825439453125,294.1499938964844,287.04998779296875,285.79864501953125,287.58056640625,287.14215087890625,282.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982487690635,3.81637699220505e-09,0.0009824838489294,-0.009050472639501,0.0,1.0,0.0,-0.0067047551274299,60.0,5.03766679763794,-0.0,-6.581331035704352e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7948608398437,0.0,0.0,9.22096151043661e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.79296875,0.0,0.0,9.710116864880548e-05,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7933349609375,0.0,0.0,7.171859033405781e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7942810058594,0.0,0.0,9.710116864880548e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.79656982421875,0.0,0.0,0.0004606061556842,281.825439453125,294.1499938964844,287.04998779296875,285.79864501953125,287.58056640625,287.14215087890625,282.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982487690635,3.81637699220505e-09,0.0009824838489294,-0.009050472639501,0.0,1.0,0.0,-0.0067047551274299,60.0,5.03766679763794,-0.0,-6.581331035704352e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7978210449219,0.0,0.0,9.222517110174522e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7959289550781,0.0,0.0,9.7117546829395e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7963256835937,0.0,0.0,7.17306902515702e-05,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7972412109375,0.0,0.0,9.7117546829395e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.79949951171875,0.0,0.0,0.0004606838629115,281.8291015625,294.1499938964844,287.0516357421875,285.81005859375,287.57147216796875,287.1307373046875,282.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826531168073,3.83574905171713e-09,0.000982649391517,-0.0091012297198176,0.0,1.0,0.0,-0.0067143579944968,60.0,5.045933246612549,-0.0,-6.583550771210869e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7978210449219,0.0,0.0,9.222517110174522e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7959289550781,0.0,0.0,9.7117546829395e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7963256835937,0.0,0.0,7.17306902515702e-05,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7972412109375,0.0,0.0,9.7117546829395e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.79949951171875,0.0,0.0,0.0004606838629115,281.8291015625,294.1499938964844,287.0516357421875,285.81005859375,287.57147216796875,287.1307373046875,282.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826531168073,3.83574905171713e-09,0.000982649391517,-0.0091012297198176,0.0,1.0,0.0,-0.0067143579944968,60.0,5.045933246612549,-0.0,-6.583550771210869e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.80078125,0.0,0.0,9.225703979609534e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7989196777344,0.0,0.0,9.71511035459116e-05,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7992858886719,0.0,0.0,7.17554721632041e-05,297.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8002319335937,0.0,0.0,9.71511035459116e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.80242919921875,0.0,0.0,0.0004608430317603,281.832763671875,294.1499938964844,287.0563659667969,285.8244323730469,287.5625915527344,287.1212463378906,282.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829925838857,3.8754448539179975e-09,0.0009829887421801,-0.0092052388936281,0.0,1.0,0.0,-0.0067340368404984,60.0,5.058901309967041,-0.0,-6.588100376347938e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.80078125,0.0,0.0,9.225703979609534e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7989196777344,0.0,0.0,9.71511035459116e-05,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7992858886719,0.0,0.0,7.17554721632041e-05,297.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8002319335937,0.0,0.0,9.71511035459116e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.80242919921875,0.0,0.0,0.0004608430317603,281.832763671875,294.1499938964844,287.0563659667969,285.8244323730469,287.5625915527344,287.1212463378906,282.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829925838857,3.8754448539179975e-09,0.0009829887421801,-0.0092052388936281,0.0,1.0,0.0,-0.0067340368404984,60.0,5.058901309967041,-0.0,-6.588100376347938e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8022766113281,0.0,0.0,9.227698319591582e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8004150390625,0.0,0.0,9.717210923554376e-05,297.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.80078125,0.0,0.0,7.177099178079516e-05,297.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8017272949219,0.0,0.0,9.717210923554376e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8039245605469,0.0,0.0,0.0004609426832757,281.8346252441406,294.1499938964844,287.0598449707031,285.83270263671875,287.5581970214844,287.1169738769531,282.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832049254328,3.9002916452091085e-09,0.0009832010837271,-0.0092703402042388,0.0,1.0,0.0,-0.0067463535815477,60.0,5.066614627838135,-0.0,-6.590948942175602e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8037414550781,0.0,0.0,9.230423165718094e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.80194091796875,0.0,0.0,9.720079833641648e-05,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.80230712890625,0.0,0.0,7.179217936936766e-05,297.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.80322265625,0.0,0.0,9.720079833641648e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8053894042969,0.0,0.0,0.000461078772787,281.8364562988281,294.1499938964844,287.0639953613281,285.84161376953125,287.553955078125,287.1137084960937,282.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983495498076,3.934233827607159e-09,0.0009834915399551,-0.0093592731282114,0.0,1.0,0.0,-0.0067631816491484,60.0,5.076455593109131,-0.0,-6.594841295282097e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8067626953125,0.0,0.0,9.236696496373042e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8049621582031,0.0,0.0,9.726686403155328e-05,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8052978515625,0.0,0.0,7.184097194112837e-05,297.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.80621337890625,0.0,0.0,9.726685675559564e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8083801269531,0.0,0.0,0.0004613921337295,281.84014892578125,294.1499938964844,287.0743103027344,285.8613586425781,287.5456848144531,287.1084899902344,282.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984163605608,4.012383758578153e-09,0.0009841596474871,-0.0095640355721116,0.0,1.0,0.0,-0.0068019228056073,60.0,5.098994731903076,-0.0,-6.603807634064651e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8067626953125,0.0,0.0,9.236696496373042e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8049621582031,0.0,0.0,9.726686403155328e-05,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8052978515625,0.0,0.0,7.184097194112837e-05,297.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.80621337890625,0.0,0.0,9.726685675559564e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8083801269531,0.0,0.0,0.0004613921337295,281.84014892578125,294.1499938964844,287.0743103027344,285.8613586425781,287.5456848144531,287.1084899902344,282.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984163605608,4.012383758578153e-09,0.0009841596474871,-0.0095640355721116,0.0,1.0,0.0,-0.0068019228056073,60.0,5.098994731903076,-0.0,-6.603807634064651e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.80975341796875,0.0,0.0,9.244242392014712e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8079833984375,0.0,0.0,9.734632476465777e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8083190917969,0.0,0.0,7.189965981524438e-05,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8092041015625,0.0,0.0,9.734632476465777e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8113708496094,0.0,0.0,0.0004617690574377,281.8438415527344,294.1499938964844,287.0870361328125,285.8834533691406,287.5377502441406,287.1055908203125,282.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849675698205,4.1063903388760545e-09,0.0009849634952843,-0.0098103433847427,0.0,1.0,0.0,-0.0068485257215797,60.0,5.125858783721924,-0.0,-6.614601488763584e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.80975341796875,0.0,0.0,9.244242392014712e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8079833984375,0.0,0.0,9.734632476465777e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8083190917969,0.0,0.0,7.189965981524438e-05,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8092041015625,0.0,0.0,9.734632476465777e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8113708496094,0.0,0.0,0.0004617690574377,281.8438415527344,294.1499938964844,287.0870361328125,285.8834533691406,287.5377502441406,287.1055908203125,282.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849675698205,4.1063903388760545e-09,0.0009849634952843,-0.0098103433847427,0.0,1.0,0.0,-0.0068485257215797,60.0,5.125858783721924,-0.0,-6.614601488763584e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8127746582031,0.0,0.0,9.252940071746708e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8110046386719,0.0,0.0,9.74379145191051e-05,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8113708496094,0.0,0.0,7.196731166914105e-05,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.812255859375,0.0,0.0,9.74379145191051e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8143615722656,0.0,0.0,0.0004622035194188,281.8475341796875,294.1499938964844,287.1019897460937,285.9076843261719,287.5302124023437,287.1050720214844,282.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858942357823,4.2147458856334205e-09,0.0009858900448307,-0.0100942431017756,0.0,1.0,0.0,-0.0069022425450384,60.0,5.156855583190918,-0.0,-6.62705375020778e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8127746582031,0.0,0.0,9.252940071746708e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8110046386719,0.0,0.0,9.74379145191051e-05,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8113708496094,0.0,0.0,7.196731166914105e-05,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.812255859375,0.0,0.0,9.74379145191051e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8143615722656,0.0,0.0,0.0004622035194188,281.8475341796875,294.1499938964844,287.1019897460937,285.9076843261719,287.5302124023437,287.1050720214844,282.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858942357823,4.2147458856334205e-09,0.0009858900448307,-0.0100942431017756,0.0,1.0,0.0,-0.0069022425450384,60.0,5.156855583190918,-0.0,-6.62705375020778e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8157958984375,0.0,0.0,9.26257562241517e-05,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8140563964844,0.0,0.0,9.75393777480349e-05,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8144226074219,0.0,0.0,7.204225403256714e-05,297.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8152770996094,0.0,0.0,9.75393777480349e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8173828125,0.0,0.0,0.0004626848385669,281.85125732421875,294.1499938964844,287.11895751953125,285.9338684082031,287.5231018066406,287.1070556640625,282.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869207860901,4.334785863591151e-09,0.0009869164787232,-0.0104087553918361,0.0,1.0,0.0,-0.0069617512635886,60.0,5.191507339477539,-0.0,-6.64086243773454e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8157958984375,0.0,0.0,9.26257562241517e-05,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8140563964844,0.0,0.0,9.75393777480349e-05,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8144226074219,0.0,0.0,7.204225403256714e-05,297.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8152770996094,0.0,0.0,9.75393777480349e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8173828125,0.0,0.0,0.0004626848385669,281.85125732421875,294.1499938964844,287.11895751953125,285.9338684082031,287.5231018066406,287.1070556640625,282.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869207860901,4.334785863591151e-09,0.0009869164787232,-0.0104087553918361,0.0,1.0,0.0,-0.0069617512635886,60.0,5.191507339477539,-0.0,-6.64086243773454e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8173217773437,0.0,0.0,9.26772117963992e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.81561279296875,0.0,0.0,9.759356908034532e-05,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8159484863281,0.0,0.0,7.208227907540277e-05,297.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8168029785156,0.0,0.0,9.759356908034532e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8188781738281,0.0,0.0,0.0004629419127013,281.85308837890625,294.1499938964844,287.12811279296875,285.9476318359375,287.51971435546875,287.1091003417969,282.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874693350866,4.398895914192735e-09,0.0009874650277197,-0.010576725937426,0.0,1.0,0.0,-0.0069935349747538,60.0,5.210212707519531,-0.0,-6.64824284513088e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.81884765625,0.0,0.0,9.272964962292464e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.817138671875,0.0,0.0,9.764879359863698e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8174743652344,0.0,0.0,7.212306809378788e-05,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8183288574219,0.0,0.0,9.764879359863698e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8204040527344,0.0,0.0,0.0004632038471754,281.8549499511719,294.1499938964844,287.1376953125,285.9617614746094,287.51641845703125,287.1116638183594,282.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988028012216,4.464226321942988e-09,0.0009880235884338,-0.010747892782092,0.0,1.0,0.0,-0.0070259217172861,60.0,5.229654312133789,-0.0,-6.655768203245317e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8218994140625,0.0,0.0,9.283830149797724e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8202209472656,0.0,0.0,9.77632007561624e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.820556640625,0.0,0.0,7.220756378956139e-05,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8214111328125,0.0,0.0,9.77632007561624e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.82342529296875,0.0,0.0,0.0004637465463019,281.8586730957031,294.1499938964844,287.1579895019531,285.9911804199219,287.5101928710937,287.11865234375,282.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891854133456,4.599578495856349e-09,0.0009891808731481,-0.0111025171354413,0.0,1.0,0.0,-0.0070930211804807,60.0,5.2705559730529785,-0.0,-6.671373142808079e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8218994140625,0.0,0.0,9.283830149797724e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8202209472656,0.0,0.0,9.77632007561624e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.820556640625,0.0,0.0,7.220756378956139e-05,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8214111328125,0.0,0.0,9.77632007561624e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.82342529296875,0.0,0.0,0.0004637465463019,281.8586730957031,294.1499938964844,287.1579895019531,285.9911804199219,287.5101928710937,287.11865234375,282.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891854133456,4.599578495856349e-09,0.0009891808731481,-0.0111025171354413,0.0,1.0,0.0,-0.0070930211804807,60.0,5.2705559730529785,-0.0,-6.671373142808079e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8249816894531,0.0,0.0,9.294874325860292e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.82330322265625,0.0,0.0,9.787950693862511e-05,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8236389160156,0.0,0.0,7.229347102111205e-05,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8244934082031,0.0,0.0,9.787949966266753e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8265075683594,0.0,0.0,0.0004642982385121,281.8624267578125,294.1499938964844,287.1796264648437,286.0218811035156,287.5044250488281,287.1282043457031,282.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903621394187,4.7371719880118235e-09,0.0009903573663905,-0.011463007889688,0.0,1.0,0.0,-0.0071612321771681,60.0,5.314249515533447,-0.0,-6.687254483495053e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8249816894531,0.0,0.0,9.294874325860292e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.82330322265625,0.0,0.0,9.787950693862511e-05,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8236389160156,0.0,0.0,7.229347102111205e-05,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8244934082031,0.0,0.0,9.787949966266753e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8265075683594,0.0,0.0,0.0004642982385121,281.8624267578125,294.1499938964844,287.1796264648437,286.0218811035156,287.5044250488281,287.1282043457031,282.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903621394187,4.7371719880118235e-09,0.0009903573663905,-0.011463007889688,0.0,1.0,0.0,-0.0071612321771681,60.0,5.314249515533447,-0.0,-6.687254483495053e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8280639648437,0.0,0.0,9.305719140684232e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.826416015625,0.0,0.0,9.799370309337974e-05,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8267517089844,0.0,0.0,7.237781392177567e-05,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8275756835937,0.0,0.0,9.799370309337974e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8295593261719,0.0,0.0,0.0004648399772122,281.8661499023437,294.1499938964844,287.2023620605469,286.0536499023437,287.4991455078125,287.1401672363281,282.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872279468770557e-09,0.0009915127884596,-0.0118169812485575,0.0,1.0,0.0,-0.0072282110340893,60.0,5.360129356384277,-0.0,-6.702867949570647e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8280639648437,0.0,0.0,9.305719140684232e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.826416015625,0.0,0.0,9.799370309337974e-05,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8267517089844,0.0,0.0,7.237781392177567e-05,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8275756835937,0.0,0.0,9.799370309337974e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8295593261719,0.0,0.0,0.0004648399772122,281.8661499023437,294.1499938964844,287.2023620605469,286.0536499023437,287.4991455078125,287.1401672363281,282.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872279468770557e-09,0.0009915127884596,-0.0118169812485575,0.0,1.0,0.0,-0.0072282110340893,60.0,5.360129356384277,-0.0,-6.702867949570647e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8311767578125,0.0,0.0,9.315994248026982e-05,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8295593261719,0.0,0.0,9.810191113501789e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8298645019531,0.0,0.0,7.245773304020986e-05,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8306884765625,0.0,0.0,9.810190385906026e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8326416015625,0.0,0.0,0.0004653532232623,281.8699035644531,294.1499938964844,287.2260131835937,286.0863037109375,287.4943542480469,287.15435791015625,282.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926124475896,5.000289959866677e-09,0.0009926074417307,-0.0121523579582571,0.0,1.0,0.0,-0.0072916718199849,60.0,5.407671928405762,-0.0,-6.717677791812093e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8311767578125,0.0,0.0,9.315994248026982e-05,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8295593261719,0.0,0.0,9.810191113501789e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8298645019531,0.0,0.0,7.245773304020986e-05,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8306884765625,0.0,0.0,9.810190385906026e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8326416015625,0.0,0.0,0.0004653532232623,281.8699035644531,294.1499938964844,287.2260131835937,286.0863037109375,287.4943542480469,287.15435791015625,282.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926124475896,5.000289959866677e-09,0.0009926074417307,-0.0121523579582571,0.0,1.0,0.0,-0.0072916718199849,60.0,5.407671928405762,-0.0,-6.717677791812093e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8327331542969,0.0,0.0,9.320718527305873e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.83111572265625,0.0,0.0,9.815165685722604e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8314514160156,0.0,0.0,7.249447662616149e-05,297.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8322448730469,0.0,0.0,9.815165685722604e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8341979980469,0.0,0.0,0.0004655892262235,281.87176513671875,294.1499938964844,287.2380676269531,286.1028747558594,287.4922180175781,287.1624450683594,282.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931157110258,5.059145991026526e-09,0.0009931105887517,-0.0123065533116459,0.0,1.0,0.0,-0.0073208482936024,60.0,5.432004928588867,-0.0,-6.724492607190768e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.83428955078125,0.0,0.0,9.32540642679669e-05,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8326721191406,0.0,0.0,9.820102422963828e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8330078125,0.0,0.0,7.253094372572377e-05,297.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.83380126953125,0.0,0.0,9.820102422963828e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.83575439453125,0.0,0.0,0.0004658233956433,281.8736572265625,294.1499938964844,287.25030517578125,286.1195983886719,287.4901123046875,287.1707458496094,282.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936152491718,5.117549495281537e-09,0.0009936101268976,-0.0124595630913972,0.0,1.0,0.0,-0.0073498021811246,60.0,5.456459999084473,-0.0,-6.731258395120676e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8374328613281,0.0,0.0,9.333569323644042e-05,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8358459472656,0.0,0.0,9.828698239289224e-05,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8361511230469,0.0,0.0,7.259442645590752e-05,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8369445800781,0.0,0.0,9.828697511693464e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8388671875,0.0,0.0,0.000466231140308,281.8774108886719,294.1499938964844,287.2750244140625,286.1533508300781,287.4863586425781,287.1888122558594,282.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944849880412,5.219240595266683e-09,0.0009944797493517,-0.0127259781584143,0.0,1.0,0.0,-0.0074002151377499,60.0,5.505849838256836,-0.0,-6.743046299106936e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8374328613281,0.0,0.0,9.333569323644042e-05,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8358459472656,0.0,0.0,9.828698239289224e-05,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8361511230469,0.0,0.0,7.259442645590752e-05,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8369445800781,0.0,0.0,9.828697511693464e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8388671875,0.0,0.0,0.000466231140308,281.8774108886719,294.1499938964844,287.2750244140625,286.1533508300781,287.4863586425781,287.1888122558594,282.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944849880412,5.219240595266683e-09,0.0009944797493517,-0.0127259781584143,0.0,1.0,0.0,-0.0074002151377499,60.0,5.505849838256836,-0.0,-6.743046299106936e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.840576171875,0.0,0.0,9.340564429294318e-05,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8389892578125,0.0,0.0,9.836064418777823e-05,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8392944335937,0.0,0.0,7.264883606694639e-05,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.840087890625,0.0,0.0,9.836064418777823e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.84197998046875,0.0,0.0,0.0004665805900003,281.88116455078125,294.1499938964844,287.29998779296875,286.18731689453125,287.48309326171875,287.2083740234375,282.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952302789315,5.306391770432128e-09,0.000995225040242,-0.0129543002694845,0.0,1.0,0.0,-0.0074434201233088,60.0,5.555529594421387,-0.0,-6.753158032779538e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.840576171875,0.0,0.0,9.340564429294318e-05,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8389892578125,0.0,0.0,9.836064418777823e-05,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8392944335937,0.0,0.0,7.264883606694639e-05,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.840087890625,0.0,0.0,9.836064418777823e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.84197998046875,0.0,0.0,0.0004665805900003,281.88116455078125,294.1499938964844,287.29998779296875,286.18731689453125,287.48309326171875,287.2083740234375,282.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952302789315,5.306391770432128e-09,0.000995225040242,-0.0129543002694845,0.0,1.0,0.0,-0.0074434201233088,60.0,5.555529594421387,-0.0,-6.753158032779538e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8437194824219,0.0,0.0,9.346676233690232e-05,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8421630859375,0.0,0.0,9.842500003287567e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.84246826171875,0.0,0.0,7.269636989803985e-05,297.640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.84326171875,0.0,0.0,9.842500003287567e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8451232910156,0.0,0.0,0.000466885860078,281.88494873046875,294.1499938964844,287.324951171875,286.2212829589844,287.4803161621094,287.22918701171875,282.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958815062418,5.382525536390403e-09,0.0009958760347217,-0.0131537560373544,0.0,1.0,0.0,-0.0074811629019677,60.0,5.605237007141113,-0.0,-6.761996473869658e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8437194824219,0.0,0.0,9.346676233690232e-05,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8421630859375,0.0,0.0,9.842500003287567e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.84246826171875,0.0,0.0,7.269636989803985e-05,297.640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.84326171875,0.0,0.0,9.842500003287567e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8451232910156,0.0,0.0,0.000466885860078,281.88494873046875,294.1499938964844,287.324951171875,286.2212829589844,287.4803161621094,287.22918701171875,282.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958815062418,5.382525536390403e-09,0.0009958760347217,-0.0131537560373544,0.0,1.0,0.0,-0.0074811629019677,60.0,5.605237007141113,-0.0,-6.761996473869658e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8468933105469,0.0,0.0,9.352742199553175e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8453369140625,0.0,0.0,9.848888294072822e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8456420898437,0.0,0.0,7.274354720721021e-05,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.846435546875,0.0,0.0,9.84888756647706e-05,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8482666015625,0.0,0.0,0.0004671888600569,281.8887023925781,294.1499938964844,287.3497009277344,286.25506591796875,287.4780578613281,287.2510070800781,282.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965277276933,5.458095309052169e-09,0.0009965222561731,-0.0133517319336533,0.0,1.0,0.0,-0.0075186262838542,60.0,5.654923915863037,-0.0,-6.77077593991271e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8468933105469,0.0,0.0,9.352742199553175e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8453369140625,0.0,0.0,9.848888294072822e-05,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8456420898437,0.0,0.0,7.274354720721021e-05,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.846435546875,0.0,0.0,9.84888756647706e-05,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8482666015625,0.0,0.0,0.0004671888600569,281.8887023925781,294.1499938964844,287.3497009277344,286.25506591796875,287.4780578613281,287.2510070800781,282.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965277276933,5.458095309052169e-09,0.0009965222561731,-0.0133517319336533,0.0,1.0,0.0,-0.0075186262838542,60.0,5.654923915863037,-0.0,-6.77077593991271e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8484802246094,0.0,0.0,9.356462396681307e-05,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8469543457031,0.0,0.0,9.852805669652298e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8472595214844,0.0,0.0,7.277248369064182e-05,297.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8480224609375,0.0,0.0,9.852804942056537e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.849853515625,0.0,0.0,0.0004673746880143,281.8905944824219,294.1499938964844,287.3619079589844,286.2718200683594,287.4771423339844,287.2623291015625,282.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969241218641,5.504441347170541e-09,0.000996918650344,-0.0134731484577059,0.0,1.0,0.0,-0.00754160201177,60.0,5.679884910583496,-0.0,-6.776163274935243e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
