time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368160,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8500671386719,0.0,0.0,9.360093827126548e-05,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8485412597656,0.0,0.0,9.856629912974312e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8488464355469,0.0,0.0,7.280072895810008e-05,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.849609375,0.0,0.0,9.856629185378551e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8514099121094,0.0,0.0,0.0004675560921896,281.8924865722656,294.1499938964844,287.3739929199219,286.2884521484375,287.47625732421875,287.2736511230469,282.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973106207326,5.549682491334806e-09,0.0009973051492124,-0.0135916694998741,0.0,1.0,0.0,-0.0075640282593667,60.0,5.704824924468994,-0.0,-6.781424133350812e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8532409667969,0.0,0.0,9.369794861413538e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.85174560546875,0.0,0.0,9.866845357464626e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.85205078125,0.0,0.0,7.287618063855916e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.852783203125,0.0,0.0,9.866844629868864e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8545837402344,0.0,0.0,0.0004680406709667,281.8962707519531,294.1499938964844,287.39764404296875,286.3211669921875,287.4748840332031,287.296875,282.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983445052057,5.670538261171032e-09,0.0009983388008549,-0.0139082791283726,0.0,1.0,0.0,-0.0076239430345594,60.0,5.755182266235352,-0.0,-6.795487195176976e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8532409667969,0.0,0.0,9.369794861413538e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.85174560546875,0.0,0.0,9.866845357464626e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.85205078125,0.0,0.0,7.287618063855916e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.852783203125,0.0,0.0,9.866844629868864e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8545837402344,0.0,0.0,0.0004680406709667,281.8962707519531,294.1499938964844,287.39764404296875,286.3211669921875,287.4748840332031,287.296875,282.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983445052057,5.670538261171032e-09,0.0009983388008549,-0.0139082791283726,0.0,1.0,0.0,-0.0076239430345594,60.0,5.755182266235352,-0.0,-6.795487195176976e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8564453125,0.0,0.0,9.382032294524834e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.85498046875,0.0,0.0,9.879732533590868e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8552551269531,0.0,0.0,7.297136471606791e-05,297.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.85601806640625,0.0,0.0,9.879731805995108e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8577880859375,0.0,0.0,0.0004686519678216,281.90008544921875,294.1499938964844,287.4203796386719,286.3530578613281,287.4739685058594,287.3206481933594,282.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996482403948,5.8230029686967555e-09,0.0009996424196287,-0.0143076898530125,0.0,1.0,0.0,-0.0076995259150862,60.0,5.805978298187256,-0.0,-6.813249342485507e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8564453125,0.0,0.0,9.382032294524834e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.85498046875,0.0,0.0,9.879732533590868e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8552551269531,0.0,0.0,7.297136471606791e-05,297.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.85601806640625,0.0,0.0,9.879731805995108e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8577880859375,0.0,0.0,0.0004686519678216,281.90008544921875,294.1499938964844,287.4203796386719,286.3530578613281,287.4739685058594,287.3206481933594,282.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996482403948,5.8230029686967555e-09,0.0009996424196287,-0.0143076898530125,0.0,1.0,0.0,-0.0076995259150862,60.0,5.805978298187256,-0.0,-6.813249342485507e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8596496582031,0.0,0.0,9.396540554007517e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.85821533203125,0.0,0.0,9.895009861793368e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8584899902344,0.0,0.0,7.308420026674867e-05,297.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8592224121094,0.0,0.0,9.895009134197608e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8609924316406,0.0,0.0,0.0004693766823038,281.90386962890625,294.1499938964844,287.4419860839844,286.3838806152344,287.4734191894531,287.3446044921875,282.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011937702074,6.0037486093733605e-09,0.0010011877166107,-0.014781180769205,0.0,1.0,0.0,-0.0077891279943287,60.0,5.856831073760986,-0.0,-6.834336119254658e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8596496582031,0.0,0.0,9.396540554007517e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.85821533203125,0.0,0.0,9.895009861793368e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8584899902344,0.0,0.0,7.308420026674867e-05,297.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8592224121094,0.0,0.0,9.895009134197608e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8609924316406,0.0,0.0,0.0004693766823038,281.90386962890625,294.1499938964844,287.4419860839844,286.3838806152344,287.4734191894531,287.3446044921875,282.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011937702074,6.0037486093733605e-09,0.0010011877166107,-0.014781180769205,0.0,1.0,0.0,-0.0077891279943287,60.0,5.856831073760986,-0.0,-6.834336119254658e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8628845214844,0.0,0.0,9.4129893113859e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8614501953125,0.0,0.0,9.912331734085456e-05,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8617248535156,0.0,0.0,7.321214070543647e-05,297.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8624572753906,0.0,0.0,9.912331006489694e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8641967773437,0.0,0.0,0.0004701983416453,281.9076843261719,294.1499938964844,287.4623107910156,286.41339111328125,287.4732360839844,287.3685302734375,282.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029462864622,6.208681568864449e-09,0.0010029401164501,-0.0153180202469229,0.0,1.0,0.0,-0.0078907217830419,60.0,5.907488822937012,-0.0,-6.858284251620719e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8628845214844,0.0,0.0,9.4129893113859e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8614501953125,0.0,0.0,9.912331734085456e-05,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8617248535156,0.0,0.0,7.321214070543647e-05,297.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8624572753906,0.0,0.0,9.912331006489694e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8641967773437,0.0,0.0,0.0004701983416453,281.9076843261719,294.1499938964844,287.4623107910156,286.41339111328125,287.4732360839844,287.3685302734375,282.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029462864622,6.208681568864449e-09,0.0010029401164501,-0.0153180202469229,0.0,1.0,0.0,-0.0078907217830419,60.0,5.907488822937012,-0.0,-6.858284251620719e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.864501953125,0.0,0.0,9.421677532372996e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8630676269531,0.0,0.0,9.92148052318953e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8633728027344,0.0,0.0,7.3279719799757e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.86407470703125,0.0,0.0,9.92148052318953e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8658142089844,0.0,0.0,0.000470632337965,281.9096069335937,294.1499938964844,287.47186279296875,286.4276123046875,287.4732360839844,287.3804626464844,282.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003872253932,6.3169269814977724e-09,0.0010038659675046,-0.0156015735119581,0.0,1.0,0.0,-0.0079443855211138,60.0,5.932682991027832,-0.0,-6.870950386428376e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8661499023437,0.0,0.0,9.430863428860904e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8647155761719,0.0,0.0,9.931153181241824e-05,297.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.864990234375,0.0,0.0,7.335116242757067e-05,297.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.86572265625,0.0,0.0,9.931153181241824e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.867431640625,0.0,0.0,0.0004710911598522,281.9114990234375,294.1499938964844,287.4810485839844,286.4414367675781,287.473388671875,287.3921203613281,282.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048508411273,6.431362997716405e-09,0.0010048444382846,-0.0159013383090496,0.0,1.0,0.0,-0.008001116104424,60.0,5.957400321960449,-0.0,-6.884354064595756e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8694152832031,0.0,0.0,9.449277422390878e-05,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.86798095703125,0.0,0.0,9.950544335879384e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8682861328125,0.0,0.0,7.349438237724826e-05,297.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8689880371094,0.0,0.0,9.950543608283624e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.87066650390625,0.0,0.0,0.0004720109864138,281.91534423828125,294.1499938964844,287.4979858398437,286.4677734375,287.47381591796875,287.41510009765625,282.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068125557154,6.660776818989689e-09,0.001006805920042,-0.0165022779256105,0.0,1.0,0.0,-0.0081148445606231,60.0,6.006062030792236,-0.0,-6.911263028541725e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8694152832031,0.0,0.0,9.449277422390878e-05,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.86798095703125,0.0,0.0,9.950544335879384e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8682861328125,0.0,0.0,7.349438237724826e-05,297.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8689880371094,0.0,0.0,9.950543608283624e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.87066650390625,0.0,0.0,0.0004720109864138,281.91534423828125,294.1499938964844,287.4979858398437,286.4677734375,287.47381591796875,287.41510009765625,282.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068125557154,6.660776818989689e-09,0.001006805920042,-0.0165022779256105,0.0,1.0,0.0,-0.0081148445606231,60.0,6.006062030792236,-0.0,-6.911263028541725e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8726806640625,0.0,0.0,9.467450581723824e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.87127685546875,0.0,0.0,9.969681559596212e-05,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8715515136719,0.0,0.0,7.3635732405819e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.87225341796875,0.0,0.0,9.969681559596212e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8739318847656,0.0,0.0,0.0004729187930934,281.919189453125,294.1499938964844,287.5129699707031,286.4921569824219,287.4745178222656,287.4367980957031,282.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087492410093,6.8871943703641145e-09,0.0010087423725053,-0.0170953497290611,0.0,1.0,0.0,-0.0082270922139287,60.0,6.0522074699401855,-0.0,-6.937872853995941e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8726806640625,0.0,0.0,9.467450581723824e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.87127685546875,0.0,0.0,9.969681559596212e-05,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8715515136719,0.0,0.0,7.3635732405819e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.87225341796875,0.0,0.0,9.969681559596212e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8739318847656,0.0,0.0,0.0004729187930934,281.919189453125,294.1499938964844,287.5129699707031,286.4921569824219,287.4745178222656,287.4367980957031,282.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087492410093,6.8871943703641145e-09,0.0010087423725053,-0.0170953497290611,0.0,1.0,0.0,-0.0082270922139287,60.0,6.0522074699401855,-0.0,-6.937872853995941e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8759765625,0.0,0.0,9.484097972745076e-05,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8746032714844,0.0,0.0,9.987211524276064e-05,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8748779296875,0.0,0.0,7.376520807156339e-05,297.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.87554931640625,0.0,0.0,9.987211524276064e-05,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.877197265625,0.0,0.0,0.0004737503477372,281.92303466796875,294.1499938964844,287.52569580078125,286.514404296875,287.4754333496094,287.4570007324219,282.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010523061268,7.0945933572375e-09,0.0010105159599334,-0.0176385883241891,0.0,1.0,0.0,-0.008329908363521,60.0,6.0950775146484375,-0.0,-6.962291365653074e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8759765625,0.0,0.0,9.484097972745076e-05,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8746032714844,0.0,0.0,9.987211524276064e-05,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8748779296875,0.0,0.0,7.376520807156339e-05,297.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.87554931640625,0.0,0.0,9.987211524276064e-05,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.877197265625,0.0,0.0,0.0004737503477372,281.92303466796875,294.1499938964844,287.52569580078125,286.514404296875,287.4754333496094,287.4570007324219,282.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010523061268,7.0945933572375e-09,0.0010105159599334,-0.0176385883241891,0.0,1.0,0.0,-0.008329908363521,60.0,6.0950775146484375,-0.0,-6.962291365653074e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8792724609375,0.0,0.0,9.498323925072329e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8778991699219,0.0,0.0,0.00010002192721,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.878173828125,0.0,0.0,7.387585355900228e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8788452148437,0.0,0.0,0.00010002192721,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8804931640625,0.0,0.0,0.0004744609759654,281.9268798828125,294.1499938964844,287.5360107421875,286.5342712402344,287.4765014648437,287.475341796875,282.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120389051735,7.2718324695131295e-09,0.0010120315710082,-0.0181028191000223,0.0,1.0,0.0,-0.0084177739918231,60.0,6.133958339691162,-0.0,-6.98319340131093e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8792724609375,0.0,0.0,9.498323925072329e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8778991699219,0.0,0.0,0.00010002192721,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.878173828125,0.0,0.0,7.387585355900228e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8788452148437,0.0,0.0,0.00010002192721,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8804931640625,0.0,0.0,0.0004744609759654,281.9268798828125,294.1499938964844,287.5360107421875,286.5342712402344,287.4765014648437,287.475341796875,282.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120389051735,7.2718324695131295e-09,0.0010120315710082,-0.0181028191000223,0.0,1.0,0.0,-0.0084177739918231,60.0,6.133958339691162,-0.0,-6.98319340131093e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.88092041015625,0.0,0.0,9.504389890935272e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.87957763671875,0.0,0.0,0.0001000858028419,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8798522949219,0.0,0.0,7.392303814413026e-05,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8805236816406,0.0,0.0,0.0001000858028419,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.88214111328125,0.0,0.0,0.0004747639759443,281.9288024902344,294.1499938964844,287.5401611328125,286.54327392578125,287.4770812988281,287.4837951660156,282.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126855922862,7.347408459423832e-09,0.001012678258121,-0.0183007642626762,0.0,1.0,0.0,-0.0084552420303225,60.0,6.151838779449463,-0.0,-6.992115686443867e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.882568359375,0.0,0.0,9.509416850050913e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8812561035156,0.0,0.0,0.0001001387427095,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8815002441406,0.0,0.0,7.396213186439127e-05,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8821716308594,0.0,0.0,0.0001001387427095,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8837890625,0.0,0.0,0.0004750150837935,281.9307556152344,294.1499938964844,287.54364013671875,286.55157470703125,287.4776611328125,287.4917907714844,282.4072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132211027666,7.410034363886097e-09,0.001013213652186,-0.0184647925198078,0.0,1.0,0.0,-0.0084862885996699,60.0,6.168506622314453,-0.0,-6.999513857408601e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8858947753906,0.0,0.0,9.515303099760786e-05,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.88458251953125,0.0,0.0,0.0001002007265924,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8848571777344,0.0,0.0,7.400791946565732e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.885498046875,0.0,0.0,0.0001002007265924,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8870849609375,0.0,0.0,0.0004753091197926,281.9346008300781,294.1499938964844,287.5483703613281,286.5660705566406,287.4789428710937,287.5053405761719,282.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384811569,7.483367703287058e-09,0.0010138405486941,-0.018656862899661,0.0,1.0,0.0,-0.00852264277637,60.0,6.195866107940674,-0.0,-7.008181057699403e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8858947753906,0.0,0.0,9.515303099760786e-05,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.88458251953125,0.0,0.0,0.0001002007265924,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8848571777344,0.0,0.0,7.400791946565732e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.885498046875,0.0,0.0,0.0001002007265924,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8870849609375,0.0,0.0,0.0004753091197926,281.9346008300781,294.1499938964844,287.5483703613281,286.5660705566406,287.4789428710937,287.5053405761719,282.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384811569,7.483367703287058e-09,0.0010138405486941,-0.018656862899661,0.0,1.0,0.0,-0.00852264277637,60.0,6.195866107940674,-0.0,-7.008181057699403e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.88922119140625,0.0,0.0,9.515909187030049e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.887939453125,0.0,0.0,0.0001002071076072,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.88818359375,0.0,0.0,7.40126270102337e-05,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.88885498046875,0.0,0.0,0.0001002071076072,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8904113769531,0.0,0.0,0.0004753393877763,281.9384765625,294.1499938964844,287.54998779296875,286.5775451660156,287.4801940917969,287.5160217285156,282.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139128426089,7.490911890783991e-09,0.0010139053920283,-0.0186766218394041,0.0,1.0,0.0,-0.0085263829678297,60.0,6.216103076934815,-0.0,-7.009072788832782e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.88922119140625,0.0,0.0,9.515909187030049e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.887939453125,0.0,0.0,0.0001002071076072,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.88818359375,0.0,0.0,7.40126270102337e-05,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.88885498046875,0.0,0.0,0.0001002071076072,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8904113769531,0.0,0.0,0.0004753393877763,281.9384765625,294.1499938964844,287.54998779296875,286.5775451660156,287.4801940917969,287.5160217285156,282.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139128426089,7.490911890783991e-09,0.0010139053920283,-0.0186766218394041,0.0,1.0,0.0,-0.0085263829678297,60.0,6.216103076934815,-0.0,-7.009072788832782e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.892578125,0.0,0.0,9.512076212558895e-05,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.89129638671875,0.0,0.0,0.0001001667478703,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8915405273437,0.0,0.0,7.398281741188839e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8921813964844,0.0,0.0,0.0001001667405944,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.89373779296875,0.0,0.0,0.0004751479136757,281.9423522949219,294.1499938964844,287.54998779296875,286.5874328613281,287.4814453125,287.5242004394531,282.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101350445766,7.443150096264617e-09,0.0010134970070794,-0.0185515265911817,0.0,1.0,0.0,-0.0085027068853378,60.0,6.230720520019531,-0.0,-7.003426816254432e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.892578125,0.0,0.0,9.512076212558895e-05,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.89129638671875,0.0,0.0,0.0001001667478703,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8915405273437,0.0,0.0,7.398281741188839e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8921813964844,0.0,0.0,0.0001001667405944,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.89373779296875,0.0,0.0,0.0004751479136757,281.9423522949219,294.1499938964844,287.54998779296875,286.5874328613281,287.4814453125,287.5242004394531,282.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101350445766,7.443150096264617e-09,0.0010134970070794,-0.0185515265911817,0.0,1.0,0.0,-0.0085027068853378,60.0,6.230720520019531,-0.0,-7.003426816254432e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8959350585937,0.0,0.0,9.503980982117356e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8946533203125,0.0,0.0,0.000100081495475,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8948974609375,0.0,0.0,7.391985127469525e-05,297.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8955383300781,0.0,0.0,0.000100081495475,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8970642089844,0.0,0.0,0.0004747435450553,281.9462280273437,294.1499938964844,287.54998779296875,286.5973205566406,287.482666015625,287.5302124023437,282.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126420529559,7.342282781763742e-09,0.0010126347187906,-0.0182873401790857,0.0,1.0,0.0,-0.0084527032449841,60.0,6.241055488586426,-0.0,-6.991510304033e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8959350585937,0.0,0.0,9.503980982117356e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8946533203125,0.0,0.0,0.000100081495475,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8948974609375,0.0,0.0,7.391985127469525e-05,297.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8955383300781,0.0,0.0,0.000100081495475,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8970642089844,0.0,0.0,0.0004747435450553,281.9462280273437,294.1499938964844,287.54998779296875,286.5973205566406,287.482666015625,287.5302124023437,282.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126420529559,7.342282781763742e-09,0.0010126347187906,-0.0182873401790857,0.0,1.0,0.0,-0.0084527032449841,60.0,6.241055488586426,-0.0,-6.991510304033e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8975830078125,0.0,0.0,9.498975850874558e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8963317871094,0.0,0.0,0.000100028795714,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8965759277344,0.0,0.0,7.388092490145937e-05,297.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.897216796875,0.0,0.0,0.000100028795714,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.89874267578125,0.0,0.0,0.0004744935431517,281.9481506347656,294.1499938964844,287.54998779296875,286.6022644042969,287.4832458496094,287.5327453613281,282.4253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121091036126,7.279928659897905e-09,0.0010121017694473,-0.018124021589756,0.0,1.0,0.0,-0.0084217926487326,60.0,6.245295524597168,-0.0,-6.984149081290526e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8992614746094,0.0,0.0,9.49311361182481e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.89801025390625,0.0,0.0,9.996705921366812e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.89825439453125,0.0,0.0,7.383532647509128e-05,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8988952636719,0.0,0.0,9.99670519377105e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.900390625,0.0,0.0,0.0004742007004097,281.9500732421875,294.1499938964844,287.54998779296875,286.6072082519531,287.4838562011719,287.53497314453125,282.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011484186165,7.206880869858878e-09,0.001011476968415,-0.0179326962679624,0.0,1.0,0.0,-0.0083855791017413,60.0,6.248920440673828,-0.0,-6.975530197905756e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9026184082031,0.0,0.0,9.479354048380628e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9013671875,0.0,0.0,9.982216579373926e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9016418457031,0.0,0.0,7.372831169050187e-05,297.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9022521972656,0.0,0.0,9.982215851778165e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9037475585937,0.0,0.0,0.0004735133843496,281.9539489746094,294.1499938964844,287.54998779296875,286.6170959472656,287.4850158691406,287.53839111328125,282.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100179351866,7.035447779912829e-09,0.0010100109502673,-0.0174836702644824,0.0,1.0,0.0,-0.0083005912601947,60.0,6.254195213317871,-0.0,-6.955323073043473e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9026184082031,0.0,0.0,9.479354048380628e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9013671875,0.0,0.0,9.982216579373926e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9016418457031,0.0,0.0,7.372831169050187e-05,297.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9022521972656,0.0,0.0,9.982215851778165e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9037475585937,0.0,0.0,0.0004735133843496,281.9539489746094,294.1499938964844,287.54998779296875,286.6170959472656,287.4850158691406,287.53839111328125,282.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100179351866,7.035447779912829e-09,0.0010100109502673,-0.0174836702644824,0.0,1.0,0.0,-0.0083005912601947,60.0,6.254195213317871,-0.0,-6.955323073043473e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9059753417969,0.0,0.0,9.464007598580793e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9047546386719,0.0,0.0,9.966055949917064e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9049987792969,0.0,0.0,7.360894960584119e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9056091308594,0.0,0.0,9.966055949917064e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9070739746094,0.0,0.0,0.0004727468185592,281.9577941894531,294.1499938964844,287.54998779296875,286.626953125,287.4861755371094,287.5409851074219,282.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,1.0,0.0,-0.0082058059051632,60.0,6.25789737701416,-0.0,-6.932820895144688e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9059753417969,0.0,0.0,9.464007598580793e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9047546386719,0.0,0.0,9.966055949917064e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9049987792969,0.0,0.0,7.360894960584119e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9056091308594,0.0,0.0,9.966055949917064e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9070739746094,0.0,0.0,0.0004727468185592,281.9577941894531,294.1499938964844,287.54998779296875,286.626953125,287.4861755371094,287.5409851074219,282.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,1.0,0.0,-0.0082058059051632,60.0,6.25789737701416,-0.0,-6.932820895144688e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9093322753906,0.0,0.0,9.447928459849209e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9081115722656,0.0,0.0,9.949124068953096e-05,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9083557128906,0.0,0.0,7.34838904463686e-05,297.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9089660644531,0.0,0.0,9.949124068953096e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9104309082031,0.0,0.0,0.0004719436110462,281.961669921875,294.1499938964844,287.54998779296875,286.6368408203125,287.4873046875,287.54296875,282.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.643912087156423e-09,0.0010066629620268,-0.016458099707961,0.0,1.0,0.0,-0.0081064905971288,60.0,6.260513782501221,-0.0,-6.909283456479899e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9093322753906,0.0,0.0,9.447928459849209e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9081115722656,0.0,0.0,9.949124068953096e-05,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9083557128906,0.0,0.0,7.34838904463686e-05,297.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9089660644531,0.0,0.0,9.949124068953096e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9104309082031,0.0,0.0,0.0004719436110462,281.961669921875,294.1499938964844,287.54998779296875,286.6368408203125,287.4873046875,287.54296875,282.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.643912087156423e-09,0.0010066629620268,-0.016458099707961,0.0,1.0,0.0,-0.0081064905971288,60.0,6.260513782501221,-0.0,-6.909283456479899e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
