time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370380,297.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9126892089844,0.0,0.0,9.431828220840544e-05,297.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9114990234375,0.0,0.0,9.932169632520528e-05,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9117431640625,0.0,0.0,7.33586639398709e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9123229980469,0.0,0.0,9.932169632520528e-05,297.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.91375732421875,0.0,0.0,0.0004711393848992,281.96551513671875,294.1499938964844,287.54998779296875,286.6466979980469,287.4884033203125,287.5444641113281,282.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049541015177,6.443312994264261e-09,0.0010049475822597,-0.0159326400607824,0.0,1.0,0.0,-0.008007044903934,60.0,6.262547016143799,-0.0,-6.885753833785202e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9126892089844,0.0,0.0,9.431828220840544e-05,297.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9114990234375,0.0,0.0,9.932169632520528e-05,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9117431640625,0.0,0.0,7.33586639398709e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9123229980469,0.0,0.0,9.932169632520528e-05,297.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.91375732421875,0.0,0.0,0.0004711393848992,281.96551513671875,294.1499938964844,287.54998779296875,286.6466979980469,287.4884033203125,287.5444641113281,282.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049541015177,6.443312994264261e-09,0.0010049475822597,-0.0159326400607824,0.0,1.0,0.0,-0.008007044903934,60.0,6.262547016143799,-0.0,-6.885753833785202e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.91436767578125,0.0,0.0,9.42415208555758e-05,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9131774902344,0.0,0.0,9.924086043611168e-05,297.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9134216308594,0.0,0.0,7.32989574316889e-05,297.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9140014648437,0.0,0.0,9.924086043611168e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9154357910156,0.0,0.0,0.0004707559128291,281.9674377441406,294.1499938964844,287.54998779296875,286.6516418457031,287.48895263671875,287.5450134277344,282.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041361674666,6.347672165674112e-09,0.0010041298810392,-0.0156821087002754,0.0,1.0,0.0,-0.0079596322029829,60.0,6.263508319854736,-0.0,-6.874549995927738e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9160461425781,0.0,0.0,9.416594548383728e-05,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.91485595703125,0.0,0.0,9.916128328768536e-05,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.91510009765625,0.0,0.0,7.324018224608153e-05,297.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9156799316406,0.0,0.0,9.916127601172776e-05,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9171142578125,0.0,0.0,0.0004703784361481,281.9693603515625,294.1499938964844,287.54998779296875,286.6565856933594,287.489501953125,287.54559326171875,282.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033310391008,6.2535163714017025e-09,0.0010033247526735,-0.01543546654284,0.0,1.0,0.0,-0.0079129552468657,60.0,6.264492511749268,-0.0,-6.863528767553363e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9194030761719,0.0,0.0,9.402721480000764e-05,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9182434082031,0.0,0.0,9.901518933475018e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9184875488281,0.0,0.0,7.313227979466319e-05,297.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9190673828125,0.0,0.0,9.901518933475018e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.92047119140625,0.0,0.0,0.0004696854448411,281.97320556640625,294.1499938964844,287.54998779296875,286.6664428710937,287.4905700683594,287.5464782714844,282.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018525645136,6.080666636876231e-09,0.0010018463945016,-0.0149826742708683,0.0,1.0,0.0,-0.0078272642567753,60.0,6.266770839691162,-0.0,-6.843319511062873e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9194030761719,0.0,0.0,9.402721480000764e-05,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9182434082031,0.0,0.0,9.901518933475018e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9184875488281,0.0,0.0,7.313227979466319e-05,297.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9190673828125,0.0,0.0,9.901518933475018e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.92047119140625,0.0,0.0,0.0004696854448411,281.97320556640625,294.1499938964844,287.54998779296875,286.6664428710937,287.4905700683594,287.5464782714844,282.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018525645136,6.080666636876231e-09,0.0010018463945016,-0.0149826742708683,0.0,1.0,0.0,-0.0078272642567753,60.0,6.266770839691162,-0.0,-6.843319511062873e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9227905273437,0.0,0.0,9.39083838602528e-05,297.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.921630859375,0.0,0.0,9.889005013974383e-05,297.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9218444824219,0.0,0.0,7.303985330509022e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.92242431640625,0.0,0.0,9.889005013974383e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9237976074219,0.0,0.0,0.0004690918431151,281.9770202636719,294.1499938964844,287.54998779296875,286.6763000488281,287.4916076660156,287.54718017578125,282.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005863150581,5.932612623382738e-09,0.0010005803778767,-0.0145948287099599,0.0,1.0,0.0,-0.0077538671903312,60.0,6.2698163986206055,-0.0,-6.826032716844568e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9227905273437,0.0,0.0,9.39083838602528e-05,297.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.921630859375,0.0,0.0,9.889005013974383e-05,297.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9218444824219,0.0,0.0,7.303985330509022e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.92242431640625,0.0,0.0,9.889005013974383e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9237976074219,0.0,0.0,0.0004690918431151,281.9770202636719,294.1499938964844,287.54998779296875,286.6763000488281,287.4916076660156,287.54718017578125,282.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005863150581,5.932612623382738e-09,0.0010005803778767,-0.0145948287099599,0.0,1.0,0.0,-0.0077538671903312,60.0,6.2698163986206055,-0.0,-6.826032716844568e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9261474609375,0.0,0.0,9.381026029586792e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9250183105469,0.0,0.0,9.878672426566482e-05,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9252319335937,0.0,0.0,7.296353578567505e-05,297.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9258117675781,0.0,0.0,9.878672426566482e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9271545410156,0.0,0.0,0.0004686017055064,281.9808654785156,294.1499938964844,287.54998779296875,286.6861572265625,287.4926452636719,287.5477294921875,282.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995406726375,5.810357528446275e-09,0.0009995348518714,-0.0142745627090334,0.0,1.0,0.0,-0.0076932599768042,60.0,6.273797988891602,-0.0,-6.811774966308803e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9261474609375,0.0,0.0,9.381026029586792e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9250183105469,0.0,0.0,9.878672426566482e-05,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9252319335937,0.0,0.0,7.296353578567505e-05,297.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9258117675781,0.0,0.0,9.878672426566482e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9271545410156,0.0,0.0,0.0004686017055064,281.9808654785156,294.1499938964844,287.54998779296875,286.6861572265625,287.4926452636719,287.5477294921875,282.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995406726375,5.810357528446275e-09,0.0009995348518714,-0.0142745627090334,0.0,1.0,0.0,-0.0076932599768042,60.0,6.273797988891602,-0.0,-6.811774966308803e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.92950439453125,0.0,0.0,9.373536158818752e-05,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.92840576171875,0.0,0.0,9.870785288512708e-05,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9286193847656,0.0,0.0,7.29052844690159e-05,297.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9291687011719,0.0,0.0,9.870784560916944e-05,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9305419921875,0.0,0.0,0.000468227546662,281.9847106933594,294.1499938964844,287.54998779296875,286.6960144042969,287.4936218261719,287.54815673828125,282.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998742529191,5.717034401442333e-09,0.0009987368248403,-0.0140300849452614,0.0,1.0,0.0,-0.0076469951309263,60.0,6.278902530670166,-0.0,-6.800901530823468e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.92950439453125,0.0,0.0,9.373536158818752e-05,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.92840576171875,0.0,0.0,9.870785288512708e-05,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9286193847656,0.0,0.0,7.29052844690159e-05,297.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9291687011719,0.0,0.0,9.870784560916944e-05,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9305419921875,0.0,0.0,0.000468227546662,281.9847106933594,294.1499938964844,287.54998779296875,286.6960144042969,287.4936218261719,287.54815673828125,282.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998742529191,5.717034401442333e-09,0.0009987368248403,-0.0140300849452614,0.0,1.0,0.0,-0.0076469951309263,60.0,6.278902530670166,-0.0,-6.800901530823468e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.93121337890625,0.0,0.0,9.37050353968516e-05,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9300842285156,0.0,0.0,9.867591870715842e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9302978515625,0.0,0.0,7.288169581443071e-05,297.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9308776855469,0.0,0.0,9.867591870715842e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9322204589844,0.0,0.0,0.0004680760903283,281.9866027832031,294.1499938964844,287.54998779296875,286.700927734375,287.494140625,287.54833984375,282.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984192438423,5.6792535119143395e-09,0.0009984135394915,-0.0139311095699667,0.0,1.0,0.0,-0.0076282643713057,60.0,6.281814098358154,-0.0,-6.79650185020364e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9328918457031,0.0,0.0,9.368162864120676e-05,297.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9317932128906,0.0,0.0,9.865126776276156e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9320068359375,0.0,0.0,7.286349136848003e-05,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9325561523437,0.0,0.0,9.865126776276156e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.93389892578125,0.0,0.0,0.0004679591511376,281.988525390625,294.1499938964844,287.54998779296875,286.7058410644531,287.49462890625,287.54852294921875,282.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981699986383,5.6500879530574374e-09,0.0009981642942875,-0.0138547047972679,0.0,1.0,0.0,-0.0076138069853186,60.0,6.285048007965088,-0.0,-6.793106166469445e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.936279296875,0.0,0.0,9.365375444758683e-05,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9351806640625,0.0,0.0,9.862190927378832e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9353942871094,0.0,0.0,7.284180901478976e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9359436035156,0.0,0.0,9.862190927378832e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.937255859375,0.0,0.0,0.0004678198893088,281.99237060546875,294.1499938964844,287.54998779296875,286.7156982421875,287.49560546875,287.5487976074219,282.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978727903217,5.6153517391521746e-09,0.0009978670859709,-0.0137637052685022,0.0,1.0,0.0,-0.0075965858995914,60.0,6.29268741607666,-0.0,-6.789063888845703e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.936279296875,0.0,0.0,9.365375444758683e-05,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9351806640625,0.0,0.0,9.862190927378832e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9353942871094,0.0,0.0,7.284180901478976e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9359436035156,0.0,0.0,9.862190927378832e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.937255859375,0.0,0.0,0.0004678198893088,281.99237060546875,294.1499938964844,287.54998779296875,286.7156982421875,287.49560546875,287.5487976074219,282.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978727903217,5.6153517391521746e-09,0.0009978670859709,-0.0137637052685022,0.0,1.0,0.0,-0.0075965858995914,60.0,6.29268741607666,-0.0,-6.789063888845703e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9396667480469,0.0,0.0,9.364298603031784e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9385986328125,0.0,0.0,9.861058060778304e-05,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9388122558594,0.0,0.0,7.283343438757583e-05,297.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9393615722656,0.0,0.0,9.861057333182544e-05,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9406433105469,0.0,0.0,0.000467766134534,281.9962158203125,294.1499938964844,287.54998779296875,286.7255249023437,287.4965515136719,287.54901123046875,282.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977580048143,5.601937136390234e-09,0.0009977524168789,-0.0137285627424716,0.0,1.0,0.0,-0.0075899353250861,60.0,6.301405906677246,-0.0,-6.787502826455238e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9396667480469,0.0,0.0,9.364298603031784e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9385986328125,0.0,0.0,9.861058060778304e-05,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9388122558594,0.0,0.0,7.283343438757583e-05,297.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9393615722656,0.0,0.0,9.861057333182544e-05,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9406433105469,0.0,0.0,0.000467766134534,281.9962158203125,294.1499938964844,287.54998779296875,286.7255249023437,287.4965515136719,287.54901123046875,282.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977580048143,5.601937136390234e-09,0.0009977524168789,-0.0137285627424716,0.0,1.0,0.0,-0.0075899353250861,60.0,6.301405906677246,-0.0,-6.787502826455238e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9430847167969,0.0,0.0,9.36440992518328e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9420166015625,0.0,0.0,9.861174476100132e-05,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9422302246094,0.0,0.0,7.283430022653192e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9427490234375,0.0,0.0,9.861174476100132e-05,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.94403076171875,0.0,0.0,0.0004677716933656,282.0000305175781,294.1499938964844,287.54998779296875,286.7353820800781,287.4974975585937,287.5491943359375,282.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977697627618,5.603317365654448e-09,0.0009977641748264,-0.0137321781367063,0.0,1.0,0.0,-0.0075906193815171,60.0,6.310962677001953,-0.0,-6.78766340911352e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9430847167969,0.0,0.0,9.36440992518328e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9420166015625,0.0,0.0,9.861174476100132e-05,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9422302246094,0.0,0.0,7.283430022653192e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9427490234375,0.0,0.0,9.861174476100132e-05,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.94403076171875,0.0,0.0,0.0004677716933656,282.0000305175781,294.1499938964844,287.54998779296875,286.7353820800781,287.4974975585937,287.5491943359375,282.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977697627618,5.603317365654448e-09,0.0009977641748264,-0.0137321781367063,0.0,1.0,0.0,-0.0075906193815171,60.0,6.310962677001953,-0.0,-6.78766340911352e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.94647216796875,0.0,0.0,9.364895231556147e-05,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9454345703125,0.0,0.0,9.861685975920408e-05,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.94561767578125,0.0,0.0,7.283807644853368e-05,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9461669921875,0.0,0.0,9.861685975920408e-05,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9474182128906,0.0,0.0,0.0004677959368564,282.0038757324219,294.1499938964844,287.54998779296875,286.7452087402344,287.4984130859375,287.5493469238281,282.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978215675801,5.609364972514186e-09,0.0009978159796446,-0.0137480208650231,0.0,1.0,0.0,-0.0075936182402074,60.0,6.320950508117676,-0.0,-6.788366846421924e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.94647216796875,0.0,0.0,9.364895231556147e-05,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9454345703125,0.0,0.0,9.861685975920408e-05,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.94561767578125,0.0,0.0,7.283807644853368e-05,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9461669921875,0.0,0.0,9.861685975920408e-05,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9474182128906,0.0,0.0,0.0004677959368564,282.0038757324219,294.1499938964844,287.54998779296875,286.7452087402344,287.4984130859375,287.5493469238281,282.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978215675801,5.609364972514186e-09,0.0009978159796446,-0.0137480208650231,0.0,1.0,0.0,-0.0075936182402074,60.0,6.320950508117676,-0.0,-6.788366846421924e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9481811523437,0.0,0.0,9.3650865892414e-05,297.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9471435546875,0.0,0.0,9.861887519946322e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9473571777344,0.0,0.0,7.283956074388698e-05,297.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9478759765625,0.0,0.0,9.86188679235056e-05,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9491271972656,0.0,0.0,0.0004678054829128,282.0057983398437,294.1499938964844,287.54998779296875,286.7501220703125,287.4988708496094,287.5494079589844,282.48883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978418238461,5.611741293876093e-09,0.0009978362359106,-0.0137542467564344,0.0,1.0,0.0,-0.007594795897603,60.0,6.326024055480957,-0.0,-6.788643247546133e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.94989013671875,0.0,0.0,9.365201549371704e-05,297.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9488525390625,0.0,0.0,9.862008300842716e-05,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9490661621094,0.0,0.0,7.284045568667352e-05,297.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9495849609375,0.0,0.0,9.862008300842716e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9508361816406,0.0,0.0,0.0004678112163674,282.0077209472656,294.1499938964844,287.54998779296875,286.7550354003906,287.4992980957031,287.5494689941406,282.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978539310395,5.613170817042601e-09,0.0009978483431041,-0.0137579916045069,0.0,1.0,0.0,-0.0075955037027597,60.0,6.331079959869385,-0.0,-6.788809514546301e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.95330810546875,0.0,0.0,9.364986908622086e-05,297.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9522705078125,0.0,0.0,9.861782746156678e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9524841308594,0.0,0.0,7.283878949237987e-05,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9530029296875,0.0,0.0,9.861782746156678e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9542541503906,0.0,0.0,0.0004678005061578,282.0115661621094,294.1499938964844,287.54998779296875,286.7648620605469,287.5002136230469,287.549560546875,282.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978314628824,5.610498288177723e-09,0.000997825874947,-0.0137509908527135,0.0,1.0,0.0,-0.0075941807590425,60.0,6.341031551361084,-0.0,-6.788499007370774e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.95330810546875,0.0,0.0,9.364986908622086e-05,297.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9522705078125,0.0,0.0,9.861782746156678e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9524841308594,0.0,0.0,7.283878949237987e-05,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9530029296875,0.0,0.0,9.861782746156678e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9542541503906,0.0,0.0,0.0004678005061578,282.0115661621094,294.1499938964844,287.54998779296875,286.7648620605469,287.5002136230469,287.549560546875,282.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978314628824,5.610498288177723e-09,0.000997825874947,-0.0137509908527135,0.0,1.0,0.0,-0.0075941807590425,60.0,6.341031551361084,-0.0,-6.788499007370774e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.95672607421875,0.0,0.0,9.364052675664424e-05,297.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9557189941406,0.0,0.0,9.86079830909148e-05,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9559326171875,0.0,0.0,7.28315208107233e-05,297.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9564208984375,0.0,0.0,9.86079830909148e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9576416015625,0.0,0.0,0.0004677538236137,282.01544189453125,294.1499938964844,287.54998779296875,286.7746887207031,287.5010681152344,287.5496520996094,282.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977319277822,5.598852048649405e-09,0.0009977263398468,-0.0137204807251691,0.0,1.0,0.0,-0.0075884074904024,60.0,6.350616931915283,-0.0,-6.787143291830945e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.95672607421875,0.0,0.0,9.364052675664424e-05,297.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9557189941406,0.0,0.0,9.86079830909148e-05,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9559326171875,0.0,0.0,7.28315208107233e-05,297.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9564208984375,0.0,0.0,9.86079830909148e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9576416015625,0.0,0.0,0.0004677538236137,282.01544189453125,294.1499938964844,287.54998779296875,286.7746887207031,287.5010681152344,287.5496520996094,282.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977319277822,5.598852048649405e-09,0.0009977263398468,-0.0137204807251691,0.0,1.0,0.0,-0.0075884074904024,60.0,6.350616931915283,-0.0,-6.787143291830945e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9601745605469,0.0,0.0,9.362437413074076e-05,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.95916748046875,0.0,0.0,9.859097190201284e-05,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9593811035156,0.0,0.0,7.281895523192361e-05,297.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9598693847656,0.0,0.0,9.859097190201284e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9610900878906,0.0,0.0,0.0004676731477957,282.019287109375,294.1499938964844,287.54998779296875,286.7845153808594,287.5019226074219,287.5497131347656,282.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975598659366,5.5787228170345315e-09,0.0009975542780011,-0.0136677473783493,0.0,1.0,0.0,-0.0075784288346767,60.0,6.359803199768066,-0.0,-6.784802053516614e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9601745605469,0.0,0.0,9.362437413074076e-05,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.95916748046875,0.0,0.0,9.859097190201284e-05,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9593811035156,0.0,0.0,7.281895523192361e-05,297.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9598693847656,0.0,0.0,9.859097190201284e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9610900878906,0.0,0.0,0.0004676731477957,282.019287109375,294.1499938964844,287.54998779296875,286.7845153808594,287.5019226074219,287.5497131347656,282.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975598659366,5.5787228170345315e-09,0.0009975542780011,-0.0136677473783493,0.0,1.0,0.0,-0.0075784288346767,60.0,6.359803199768066,-0.0,-6.784802053516614e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.963623046875,0.0,0.0,9.360189869767056e-05,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9626159667969,0.0,0.0,9.85673104878515e-05,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9628295898437,0.0,0.0,7.280147838173434e-05,297.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9633178710937,0.0,0.0,9.856730321189389e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9645080566406,0.0,0.0,0.0004675608652178,282.02313232421875,294.1499938964844,287.54998779296875,286.7943420410156,287.5027770996094,287.5497741699219,282.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973203996196,5.550718107372177e-09,0.0009973148116841,-0.0135943815112113,0.0,1.0,0.0,-0.0075645460747182,60.0,6.368584156036377,-0.0,-6.781544215073154e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.963623046875,0.0,0.0,9.360189869767056e-05,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9626159667969,0.0,0.0,9.85673104878515e-05,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9628295898437,0.0,0.0,7.280147838173434e-05,297.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9633178710937,0.0,0.0,9.856730321189389e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9645080566406,0.0,0.0,0.0004675608652178,282.02313232421875,294.1499938964844,287.54998779296875,286.7943420410156,287.5027770996094,287.5497741699219,282.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973203996196,5.550718107372177e-09,0.0009973148116841,-0.0135943815112113,0.0,1.0,0.0,-0.0075645460747182,60.0,6.368584156036377,-0.0,-6.781544215073154e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.96533203125,0.0,0.0,9.358928218716756e-05,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.96435546875,0.0,0.0,9.8554024589248e-05,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.96453857421875,0.0,0.0,7.279166311491281e-05,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.96502685546875,0.0,0.0,9.8554024589248e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9662170410156,0.0,0.0,0.0004674978554248,282.0250549316406,294.1499938964844,287.54998779296875,286.7992553710937,287.503173828125,287.5497741699219,282.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971858235076,5.534999125700324e-09,0.0009971803519874,-0.0135532012209296,0.0,1.0,0.0,-0.0075567527674138,60.0,6.372889518737793,-0.0,-6.779715988614043e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9670715332031,0.0,0.0,9.357438830193132e-05,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9660949707031,0.0,0.0,9.853834490058944e-05,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9662780761719,0.0,0.0,7.278007979039103e-05,297.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9667663574219,0.0,0.0,9.853833762463182e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.96795654296875,0.0,0.0,0.0004674234660342,282.0269775390625,294.1499938964844,287.54998779296875,286.8041687011719,287.50360107421875,287.5498046875,282.512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970269165933,5.5164441903343694e-09,0.0009970213286578,-0.0135045917704701,0.0,1.0,0.0,-0.0075475531630218,60.0,6.377032279968262,-0.0,-6.777558780868277e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.97052001953125,0.0,0.0,9.3541901151184e-05,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.96954345703125,0.0,0.0,9.850412607192992e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9697265625,0.0,0.0,7.275481038959697e-05,297.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.97021484375,0.0,0.0,9.850412607192992e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.97137451171875,0.0,0.0,0.0004672611539717,282.0308532714844,294.1499938964844,287.54998779296875,286.81396484375,287.50439453125,287.5498352050781,282.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966810466721,5.4759587975183885e-09,0.000996675575152,-0.0133985299617052,0.0,1.0,0.0,-0.0075274845585227,60.0,6.385090351104736,-0.0,-6.772852145786602e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.97052001953125,0.0,0.0,9.3541901151184e-05,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.96954345703125,0.0,0.0,9.850412607192992e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9697265625,0.0,0.0,7.275481038959697e-05,297.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.97021484375,0.0,0.0,9.850412607192992e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.97137451171875,0.0,0.0,0.0004672611539717,282.0308532714844,294.1499938964844,287.54998779296875,286.81396484375,287.50439453125,287.5498352050781,282.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966810466721,5.4759587975183885e-09,0.000996675575152,-0.0133985299617052,0.0,1.0,0.0,-0.0075274845585227,60.0,6.385090351104736,-0.0,-6.772852145786602e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9739685058594,0.0,0.0,9.350657637696712e-05,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9730224609375,0.0,0.0,9.846693137660624e-05,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.97320556640625,0.0,0.0,7.272733637364581e-05,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.97369384765625,0.0,0.0,9.846693137660624e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9748229980469,0.0,0.0,0.0004670847265515,282.0346984863281,294.1499938964844,287.54998779296875,286.82379150390625,287.50518798828125,287.54986572265625,282.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963046759366,5.431948668643827e-09,0.0009962992044165,-0.0132832340896129,0.0,1.0,0.0,-0.0075056669302284,60.0,6.39289140701294,-0.0,-6.7677376591746e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
