time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372600,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9739685058594,0.0,0.0,9.350657637696712e-05,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9730224609375,0.0,0.0,9.846693137660624e-05,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.97320556640625,0.0,0.0,7.272733637364581e-05,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.97369384765625,0.0,0.0,9.846693137660624e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9748229980469,0.0,0.0,0.0004670847265515,282.0346984863281,294.1499938964844,287.54998779296875,286.82379150390625,287.50518798828125,287.54986572265625,282.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963046759366,5.431948668643827e-09,0.0009962992044165,-0.0132832340896129,0.0,1.0,0.0,-0.0075056669302284,60.0,6.39289140701294,-0.0,-6.7677376591746e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9774169921875,0.0,0.0,9.346949082100764e-05,297.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9765014648437,0.0,0.0,9.842787403613328e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9766845703125,0.0,0.0,7.269849447766319e-05,297.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9771423339844,0.0,0.0,9.842787403613328e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.978271484375,0.0,0.0,0.0004668994806706,282.0385437011719,294.1499938964844,287.54998779296875,286.8335876464844,287.5059814453125,287.5498962402344,282.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909445919,5.385739854091298e-09,0.0009959040908142,-0.0131621751934289,0.0,1.0,0.0,-0.0074827587231993,60.0,6.40049409866333,-0.0,-6.762370219348669e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9774169921875,0.0,0.0,9.346949082100764e-05,297.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9765014648437,0.0,0.0,9.842787403613328e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9766845703125,0.0,0.0,7.269849447766319e-05,297.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9771423339844,0.0,0.0,9.842787403613328e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.978271484375,0.0,0.0,0.0004668994806706,282.0385437011719,294.1499938964844,287.54998779296875,286.8335876464844,287.5059814453125,287.5498962402344,282.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909445919,5.385739854091298e-09,0.0009959040908142,-0.0131621751934289,0.0,1.0,0.0,-0.0074827587231993,60.0,6.40049409866333,-0.0,-6.762370219348669e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9808959960937,0.0,0.0,9.343187412014232e-05,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.97998046875,0.0,0.0,9.838826372288167e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.98016357421875,0.0,0.0,7.266923785209656e-05,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9806213378906,0.0,0.0,9.838826372288167e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.98175048828125,0.0,0.0,0.0004667115863412,282.0424194335937,294.1499938964844,287.54998779296875,286.8433837890625,287.5067443847656,287.5498962402344,282.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955085115507,5.3388737875081915e-09,0.0009955031564459,-0.0130393952131271,0.0,1.0,0.0,-0.0074595245532691,60.0,6.407968521118164,-0.0,-6.756928172535481e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9808959960937,0.0,0.0,9.343187412014232e-05,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.97998046875,0.0,0.0,9.838826372288167e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.98016357421875,0.0,0.0,7.266923785209656e-05,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9806213378906,0.0,0.0,9.838826372288167e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.98175048828125,0.0,0.0,0.0004667115863412,282.0424194335937,294.1499938964844,287.54998779296875,286.8433837890625,287.5067443847656,287.5498962402344,282.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955085115507,5.3388737875081915e-09,0.0009955031564459,-0.0130393952131271,0.0,1.0,0.0,-0.0074595245532691,60.0,6.407968521118164,-0.0,-6.756928172535481e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9826354980469,0.0,0.0,9.3413662398234e-05,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9817199707031,0.0,0.0,9.836908429861067e-05,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9819030761719,0.0,0.0,7.265507156262174e-05,297.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9823608398437,0.0,0.0,9.836908429861067e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.98345947265625,0.0,0.0,0.0004666206077672,282.0443420410156,294.1499938964844,287.54998779296875,286.8482971191406,287.50714111328125,287.5499267578125,282.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953142143785,5.316179496617224e-09,0.0009953088592737,-0.0129799423739314,0.0,1.0,0.0,-0.0074482732452452,60.0,6.411691188812256,-0.0,-6.754293480071284e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.984375,0.0,0.0,9.339573443867266e-05,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.98345947265625,0.0,0.0,9.835020318860188e-05,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.983642578125,0.0,0.0,7.264112355187535e-05,297.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9841003417969,0.0,0.0,9.835020318860188e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9851989746094,0.0,0.0,0.0004665310261771,282.0462951660156,294.1499938964844,287.54998779296875,286.8531799316406,287.50750732421875,287.5499267578125,282.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951234096661,5.293838700737297e-09,0.0009951180545613,-0.0129214134067296,0.0,1.0,0.0,-0.0074371988885104,60.0,6.415420055389404,-0.0,-6.751700709628494e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.98785400390625,0.0,0.0,9.336068615084514e-05,297.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9869384765625,0.0,0.0,9.831329953158274e-05,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.98712158203125,0.0,0.0,7.261386781465262e-05,297.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9875793457031,0.0,0.0,9.831329953158274e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9886779785156,0.0,0.0,0.0004663559957407,282.0501403808594,294.1499938964844,287.54998779296875,286.86297607421875,287.5082397460937,287.5499267578125,282.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994749716483,5.250176293714048e-09,0.0009947444777935,-0.0128070246428251,0.0,1.0,0.0,-0.0074155526235699,60.0,6.422892093658447,-0.0,-6.746634539922526e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.98785400390625,0.0,0.0,9.336068615084514e-05,297.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9869384765625,0.0,0.0,9.831329953158274e-05,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.98712158203125,0.0,0.0,7.261386781465262e-05,297.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9875793457031,0.0,0.0,9.831329953158274e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9886779785156,0.0,0.0,0.0004663559957407,282.0501403808594,294.1499938964844,287.54998779296875,286.86297607421875,287.5082397460937,287.5499267578125,282.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994749716483,5.250176293714048e-09,0.0009947444777935,-0.0128070246428251,0.0,1.0,0.0,-0.0074155526235699,60.0,6.422892093658447,-0.0,-6.746634539922526e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9913330078125,0.0,0.0,9.332918853033334e-05,297.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9904479980469,0.0,0.0,9.82801357167773e-05,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9906311035156,0.0,0.0,7.258936966536567e-05,297.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9910583496094,0.0,0.0,9.82801357167773e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9921569824219,0.0,0.0,0.0004661986604332,282.05401611328125,294.1499938964844,287.54998779296875,286.8727722167969,287.50897216796875,287.5499572753906,282.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944142075255,5.210930797971969e-09,0.0009944090852513,-0.0127042075619101,0.0,1.0,0.0,-0.0073960972949862,60.0,6.430459022521973,-0.0,-6.742082803157248e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9913330078125,0.0,0.0,9.332918853033334e-05,297.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9904479980469,0.0,0.0,9.82801357167773e-05,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9906311035156,0.0,0.0,7.258936966536567e-05,297.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9910583496094,0.0,0.0,9.82801357167773e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9921569824219,0.0,0.0,0.0004661986604332,282.05401611328125,294.1499938964844,287.54998779296875,286.8727722167969,287.50897216796875,287.5499572753906,282.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944142075255,5.210930797971969e-09,0.0009944090852513,-0.0127042075619101,0.0,1.0,0.0,-0.0073960972949862,60.0,6.430459022521973,-0.0,-6.742082803157248e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9948425292969,0.0,0.0,9.33003393583931e-05,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.99395751953125,0.0,0.0,9.824975131778046e-05,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9941101074219,0.0,0.0,7.256693061208352e-05,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9945678710937,0.0,0.0,9.824975131778046e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9956359863281,0.0,0.0,0.0004660545382648,282.057861328125,294.1499938964844,287.54998779296875,286.8822326660156,287.5096740722656,287.5499572753906,282.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941068710759,5.174985773237495e-09,0.0009941016323864,-0.0126100368797779,0.0,1.0,0.0,-0.0073782778345048,60.0,6.43782901763916,-0.0,-6.737915470012015e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9948425292969,0.0,0.0,9.33003393583931e-05,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.99395751953125,0.0,0.0,9.824975131778046e-05,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9941101074219,0.0,0.0,7.256693061208352e-05,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9945678710937,0.0,0.0,9.824975131778046e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9956359863281,0.0,0.0,0.0004660545382648,282.057861328125,294.1499938964844,287.54998779296875,286.8822326660156,287.5096740722656,287.5499572753906,282.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941068710759,5.174985773237495e-09,0.0009941016323864,-0.0126100368797779,0.0,1.0,0.0,-0.0073782778345048,60.0,6.43782901763916,-0.0,-6.737915470012015e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9983215332031,0.0,0.0,9.327327279606834e-05,297.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9974670410156,0.0,0.0,9.822125139180572e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.99761962890625,0.0,0.0,7.254588126670569e-05,297.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9980773925781,0.0,0.0,9.822125139180572e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9991149902344,0.0,0.0,0.0004659193218685,282.0617370605469,294.1499938964844,287.54998779296875,286.8910522460937,287.5103759765625,287.5499572753906,282.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938183939084,5.141258530017012e-09,0.0009938132716342,-0.0125216767191886,0.0,1.0,0.0,-0.0073615578003227,60.0,6.444569110870361,-0.0,-6.73400606387986e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9983215332031,0.0,0.0,9.327327279606834e-05,297.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9974670410156,0.0,0.0,9.822125139180572e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.99761962890625,0.0,0.0,7.254588126670569e-05,297.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9980773925781,0.0,0.0,9.822125139180572e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9991149902344,0.0,0.0,0.0004659193218685,282.0617370605469,294.1499938964844,287.54998779296875,286.8910522460937,287.5103759765625,287.5499572753906,282.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938183939084,5.141258530017012e-09,0.0009938132716342,-0.0125216767191886,0.0,1.0,0.0,-0.0073615578003227,60.0,6.444569110870361,-0.0,-6.73400606387986e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0000915527344,0.0,0.0,9.326045255875216e-05,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.99920654296875,0.0,0.0,9.820774721447378e-05,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9993896484375,0.0,0.0,7.253590592881665e-05,297.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.99981689453125,0.0,0.0,9.820774721447378e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0008544921875,0.0,0.0,0.0004658552643377,282.0636901855469,294.1499938964844,287.54998779296875,286.89520263671875,287.5107421875,287.5499572753906,282.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936818387359,5.125280200246607e-09,0.0009936767164617,-0.0124798165634274,0.0,1.0,0.0,-0.0073536373674869,60.0,6.447591304779053,-0.0,-6.732153678967735e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0018310546875,0.0,0.0,9.3247857876122e-05,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0009765625,0.0,0.0,9.819449041970074e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0011291503906,0.0,0.0,7.252611248986796e-05,297.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0015869140625,0.0,0.0,9.819449041970074e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.00262451171875,0.0,0.0,0.0004657924000639,282.06561279296875,294.1499938964844,287.54998779296875,286.8992004394531,287.5110778808594,287.5499572753906,282.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109594969354703e-09,0.000993542606011,-0.0124387228861451,0.0,1.0,0.0,-0.0073458612896502,60.0,6.450486183166504,-0.0,-6.730336821192395e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0053405761719,0.0,0.0,9.322351252194494e-05,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0044860839844,0.0,0.0,9.816884994506836e-05,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0046691894531,0.0,0.0,7.250718044815585e-05,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0050964355469,0.0,0.0,9.816884994506836e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.006103515625,0.0,0.0,0.0004656707751564,282.0694885253906,294.1499938964844,287.54998779296875,286.9066772460937,287.5117492675781,287.54998779296875,282.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932880057021,5.0792570149837965e-09,0.0009932829998433,-0.0123592419549822,0.0,1.0,0.0,-0.0073308204300701,60.0,6.455855369567871,-0.0,-6.72682176627859e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0053405761719,0.0,0.0,9.322351252194494e-05,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0044860839844,0.0,0.0,9.816884994506836e-05,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0046691894531,0.0,0.0,7.250718044815585e-05,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0050964355469,0.0,0.0,9.816884994506836e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.006103515625,0.0,0.0,0.0004656707751564,282.0694885253906,294.1499938964844,287.54998779296875,286.9066772460937,287.5117492675781,287.54998779296875,282.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932880057021,5.0792570149837965e-09,0.0009932829998433,-0.0123592419549822,0.0,1.0,0.0,-0.0073308204300701,60.0,6.455855369567871,-0.0,-6.72682176627859e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.00885009765625,0.0,0.0,9.320125536760317e-05,297.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0080261230469,0.0,0.0,9.814540680963546e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0081787109375,0.0,0.0,7.24898636690341e-05,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.00860595703125,0.0,0.0,9.814540680963546e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0096130371094,0.0,0.0,0.0004655595694202,282.0733642578125,294.1499938964844,287.54998779296875,286.9135437011719,287.5124206542969,287.54998779296875,282.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930509841069,5.0515223115610305e-09,0.0009930458618327,-0.0122865792363882,0.0,1.0,0.0,-0.0073170713149011,60.0,6.460072040557861,-0.0,-6.72360940257022e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.00885009765625,0.0,0.0,9.320125536760317e-05,297.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0080261230469,0.0,0.0,9.814540680963546e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0081787109375,0.0,0.0,7.24898636690341e-05,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.00860595703125,0.0,0.0,9.814540680963546e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0096130371094,0.0,0.0,0.0004655595694202,282.0733642578125,294.1499938964844,287.54998779296875,286.9135437011719,287.5124206542969,287.54998779296875,282.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930509841069,5.0515223115610305e-09,0.0009930458618327,-0.0122865792363882,0.0,1.0,0.0,-0.0073170713149011,60.0,6.460072040557861,-0.0,-6.72360940257022e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0106811523437,0.0,0.0,9.319028322352096e-05,297.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0098571777344,0.0,0.0,9.813385986490176e-05,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.010009765625,0.0,0.0,7.248132897075266e-05,297.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.01043701171875,0.0,0.0,9.813385258894414e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0114440917969,0.0,0.0,0.0004655047669075,282.07537841796875,294.1499938964844,287.54998779296875,286.9168395996094,287.51275634765625,287.54998779296875,282.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929341031238,5.037852357503425e-09,0.000992929097265,-0.0122507661581039,0.0,1.0,0.0,-0.0073102950118482,60.0,6.461902618408203,-0.0,-6.722026313354945e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.01239013671875,0.0,0.0,9.318018419435248e-05,297.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.01153564453125,0.0,0.0,9.812322241486982e-05,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.01171875,0.0,0.0,7.247347821248695e-05,297.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0121154785156,0.0,0.0,9.812322241486982e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0131225585937,0.0,0.0,0.0004654543299693,282.0772399902344,294.1499938964844,287.54998779296875,286.91973876953125,287.5130615234375,287.54998779296875,282.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928263025358,5.0252690897423236e-09,0.0009928212966769,-0.0122177992016077,0.0,1.0,0.0,-0.0073040560819208,60.0,6.463591575622559,-0.0,-6.720569700746637e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0158996582031,0.0,0.0,9.316089563071728e-05,297.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0150756835937,0.0,0.0,9.8102907941211e-05,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0152587890625,0.0,0.0,7.24584751878865e-05,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0156555175781,0.0,0.0,9.8102907941211e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.01666259765625,0.0,0.0,0.0004653579671867,282.08111572265625,294.1499938964844,287.54998779296875,286.9252624511719,287.5137023925781,287.54998779296875,282.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926209459081,5.001235425794448e-09,0.0009926159400492,-0.0121548343449831,0.0,1.0,0.0,-0.007292142137885,60.0,6.466062068939209,-0.0,-6.7177872153934e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0158996582031,0.0,0.0,9.316089563071728e-05,297.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0150756835937,0.0,0.0,9.8102907941211e-05,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0152587890625,0.0,0.0,7.24584751878865e-05,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0156555175781,0.0,0.0,9.8102907941211e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.01666259765625,0.0,0.0,0.0004653579671867,282.08111572265625,294.1499938964844,287.54998779296875,286.9252624511719,287.5137023925781,287.54998779296875,282.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926209459081,5.001235425794448e-09,0.0009926159400492,-0.0121548343449831,0.0,1.0,0.0,-0.007292142137885,60.0,6.466062068939209,-0.0,-6.7177872153934e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0176696777344,0.0,0.0,9.31518807192333e-05,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.016845703125,0.0,0.0,9.809342009248212e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0170288085937,0.0,0.0,7.245146116474643e-05,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0174255371094,0.0,0.0,9.809342009248212e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0184020996094,0.0,0.0,0.000465312943561,282.08306884765625,294.1499938964844,287.54998779296875,286.92779541015625,287.5140380859375,287.54998779296875,282.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925249032676,4.99000307740971e-09,0.0009925198974087,-0.0121254064142704,0.0,1.0,0.0,-0.0072865742258727,60.0,6.466914176940918,-0.0,-6.71648692218696e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0194396972656,0.0,0.0,9.314312046626584e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.01861572265625,0.0,0.0,9.808418690226972e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.018798828125,0.0,0.0,7.244464359246194e-05,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0191955566406,0.0,0.0,9.808418690226972e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0201721191406,0.0,0.0,0.0004652691713999,282.08502197265625,294.1499938964844,287.54998779296875,286.9301452636719,287.51434326171875,287.54998779296875,282.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924315381795,4.9790824796502875e-09,0.0009924265323206,-0.0120967952534556,0.0,1.0,0.0,-0.0072811604477465,60.0,6.467609882354736,-0.0,-6.715222866660042e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0229797363281,0.0,0.0,9.312642214354128e-05,297.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0221862792969,0.0,0.0,9.806660818867384e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0223388671875,0.0,0.0,7.243166328407824e-05,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0227355957031,0.0,0.0,9.806660091271624e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0237121582031,0.0,0.0,0.0004651857598219,282.0888977050781,294.1499938964844,287.54998779296875,286.93438720703125,287.51495361328125,287.54998779296875,282.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922534227371,4.9582755679011825e-09,0.0009922484168782,-0.0120422840118408,0.0,1.0,0.0,-0.0072708446532487,60.0,6.468528747558594,-0.0,-6.712815547871287e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0229797363281,0.0,0.0,9.312642214354128e-05,297.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0221862792969,0.0,0.0,9.806660818867384e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0223388671875,0.0,0.0,7.243166328407824e-05,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0227355957031,0.0,0.0,9.806660091271624e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0237121582031,0.0,0.0,0.0004651857598219,282.0888977050781,294.1499938964844,287.54998779296875,286.93438720703125,287.51495361328125,287.54998779296875,282.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922534227371,4.9582755679011825e-09,0.0009922484168782,-0.0120422840118408,0.0,1.0,0.0,-0.0072708446532487,60.0,6.468528747558594,-0.0,-6.712815547871287e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0265197753906,0.0,0.0,9.311178291682154e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0257263183594,0.0,0.0,9.8051197710447e-05,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.02587890625,0.0,0.0,7.242027641041204e-05,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0263061523437,0.0,0.0,9.80511904344894e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0272521972656,0.0,0.0,0.0004651126509997,282.0927734375,294.1499938964844,287.54998779296875,286.9379577636719,287.5155639648437,287.54998779296875,282.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920975426211,4.940040376766319e-09,0.0009920925367623,-0.0119945099577307,0.0,1.0,0.0,-0.0072618052363395,60.0,6.468201160430908,-0.0,-6.71070523594608e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0265197753906,0.0,0.0,9.311178291682154e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0257263183594,0.0,0.0,9.8051197710447e-05,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.02587890625,0.0,0.0,7.242027641041204e-05,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0263061523437,0.0,0.0,9.80511904344894e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0272521972656,0.0,0.0,0.0004651126509997,282.0927734375,294.1499938964844,287.54998779296875,286.9379577636719,287.5155639648437,287.54998779296875,282.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920975426211,4.940040376766319e-09,0.0009920925367623,-0.0119945099577307,0.0,1.0,0.0,-0.0072618052363395,60.0,6.468201160430908,-0.0,-6.71070523594608e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.03009033203125,0.0,0.0,9.309818415204064e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.029296875,0.0,0.0,9.803687134990469e-05,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0294494628906,0.0,0.0,7.240969716804102e-05,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.02984619140625,0.0,0.0,9.803687134990469e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0307922363281,0.0,0.0,0.0004650447226595,282.0966796875,294.1499938964844,287.54998779296875,286.9408874511719,287.51617431640625,287.54998779296875,282.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919524891301,4.923091267983182e-09,0.0009919475996866,-0.0119501035660505,0.0,1.0,0.0,-0.0072534019127488,60.0,6.467216968536377,-0.0,-6.708744848538117e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.03009033203125,0.0,0.0,9.309818415204064e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.029296875,0.0,0.0,9.803687134990469e-05,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0294494628906,0.0,0.0,7.240969716804102e-05,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.02984619140625,0.0,0.0,9.803687134990469e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0307922363281,0.0,0.0,0.0004650447226595,282.0966796875,294.1499938964844,287.54998779296875,286.9408874511719,287.51617431640625,287.54998779296875,282.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919524891301,4.923091267983182e-09,0.0009919475996866,-0.0119501035660505,0.0,1.0,0.0,-0.0072534019127488,60.0,6.467216968536377,-0.0,-6.708744848538117e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0336303710937,0.0,0.0,9.308643348049372e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0328674316406,0.0,0.0,9.802450222196056e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.03302001953125,0.0,0.0,7.24005585652776e-05,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0334167480469,0.0,0.0,9.802449494600296e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0343322753906,0.0,0.0,0.0004649860202334,282.1005859375,294.1499938964844,287.54998779296875,286.94317626953125,287.5167541503906,287.54998779296875,282.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918273426592,4.9084514230912654e-09,0.0009918224532157,-0.0119117489084601,0.0,1.0,0.0,-0.0072461450472474,60.0,6.465090274810791,-0.0,-6.707050914656065e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0336303710937,0.0,0.0,9.308643348049372e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0328674316406,0.0,0.0,9.802450222196056e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.03302001953125,0.0,0.0,7.24005585652776e-05,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0334167480469,0.0,0.0,9.802449494600296e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0343322753906,0.0,0.0,0.0004649860202334,282.1005859375,294.1499938964844,287.54998779296875,286.94317626953125,287.5167541503906,287.54998779296875,282.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918273426592,4.9084514230912654e-09,0.0009918224532157,-0.0119117489084601,0.0,1.0,0.0,-0.0072461450472474,60.0,6.465090274810791,-0.0,-6.707050914656065e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0354309082031,0.0,0.0,9.308109292760491e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.03466796875,0.0,0.0,9.80188779067248e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0348205566406,0.0,0.0,7.239640399347991e-05,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0351867675781,0.0,0.0,9.80188706307672e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0361328125,0.0,0.0,0.0004649593320209,282.1025390625,294.1499938964844,287.54998779296875,286.9440612792969,287.5170288085937,287.54998779296875,282.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917705319821,4.9017963021924515e-09,0.0009917656425386,-0.0118943126872181,0.0,1.0,0.0,-0.0072428458370268,60.0,6.463674545288086,-0.0,-6.706281396873237e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0372009277344,0.0,0.0,9.307603613706306e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.03643798828125,0.0,0.0,9.801355190575124e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0365905761719,0.0,0.0,7.239247497636825e-05,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0369873046875,0.0,0.0,9.80135446297936e-05,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.03790283203125,0.0,0.0,0.0004649340698961,282.1044921875,294.1499938964844,287.54998779296875,286.9447937011719,287.517333984375,287.54998779296875,282.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917166316881,4.895494232215469e-09,0.0009917117422446,-0.0118778012692928,0.0,1.0,0.0,-0.0072397217154502,60.0,6.462075233459473,-0.0,-6.705552380026347e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
