time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374820,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.040771484375,0.0,0.0,9.30667229113169e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0400085449219,0.0,0.0,9.800374391488732e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0401611328125,0.0,0.0,7.238522812258452e-05,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0405578613281,0.0,0.0,9.80037366389297e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0414733886719,0.0,0.0,0.000464887561975,282.1083679199219,294.1499938964844,287.54998779296875,286.9457702636719,287.51788330078125,287.54998779296875,282.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916172130033,4.883887516626828e-09,0.0009916123235598,-0.0118473935872316,0.0,1.0,0.0,-0.0072339670732617,60.0,6.45839786529541,-0.0,-6.704210164798496e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.040771484375,0.0,0.0,9.30667229113169e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0400085449219,0.0,0.0,9.800374391488732e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0401611328125,0.0,0.0,7.238522812258452e-05,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0405578613281,0.0,0.0,9.80037366389297e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0414733886719,0.0,0.0,0.000464887561975,282.1083679199219,294.1499938964844,287.54998779296875,286.9457702636719,287.51788330078125,287.54998779296875,282.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916172130033,4.883887516626828e-09,0.0009916123235598,-0.0118473935872316,0.0,1.0,0.0,-0.0072339670732617,60.0,6.45839786529541,-0.0,-6.704210164798496e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0443725585937,0.0,0.0,9.305939602199942e-05,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0436096191406,0.0,0.0,9.799602412385866e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.04376220703125,0.0,0.0,7.237953104777262e-05,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.04412841796875,0.0,0.0,9.799602412385866e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0450439453125,0.0,0.0,0.0004648509493563,282.1122741699219,294.1499938964844,287.54998779296875,286.94610595703125,287.5184631347656,287.54998779296875,282.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915392147377,4.874755710204681e-09,0.0009915343252941,-0.0118234688416123,0.0,1.0,0.0,-0.0072294403798878,60.0,6.45346212387085,-0.0,-6.703154298293158e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0443725585937,0.0,0.0,9.305939602199942e-05,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0436096191406,0.0,0.0,9.799602412385866e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.04376220703125,0.0,0.0,7.237953104777262e-05,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.04412841796875,0.0,0.0,9.799602412385866e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0450439453125,0.0,0.0,0.0004648509493563,282.1122741699219,294.1499938964844,287.54998779296875,286.94610595703125,287.5184631347656,287.54998779296875,282.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915392147377,4.874755710204681e-09,0.0009915343252941,-0.0118234688416123,0.0,1.0,0.0,-0.0072294403798878,60.0,6.45346212387085,-0.0,-6.703154298293158e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0465087890625,0.0,0.0,9.305556159233674e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0457763671875,0.0,0.0,9.79919932433404e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0459289550781,0.0,0.0,7.23765479051508e-05,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0462951660156,0.0,0.0,9.79919932433404e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.04718017578125,0.0,0.0,0.0004648318281397,282.1146240234375,294.1499938964844,287.54998779296875,286.94598388671875,287.5187683105469,287.54998779296875,282.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914983529597,4.8699830834664234e-09,0.0009914935799315,-0.0118109649047255,0.0,1.0,0.0,-0.0072270748205482,60.0,6.450101375579834,-0.0,-6.702602206587471e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0479431152344,0.0,0.0,9.305303683504462e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0472106933594,0.0,0.0,9.79893302428536e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.04736328125,0.0,0.0,7.237458339659497e-05,297.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0477294921875,0.0,0.0,9.79893302428536e-05,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0486145019531,0.0,0.0,0.0004648191970773,282.1162109375,294.1499938964844,287.54998779296875,286.9457702636719,287.5190124511719,287.54998779296875,282.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991471344605,4.866833158700956e-09,0.0009914664551615,-0.0118027124553918,0.0,1.0,0.0,-0.0072255125269293,60.0,6.447860240936279,-0.0,-6.702238408706762e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0515441894531,0.0,0.0,9.304853301728144e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0508117675781,0.0,0.0,9.798458631848916e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.05096435546875,0.0,0.0,7.237108366098255e-05,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.05133056640625,0.0,0.0,9.798458631848916e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0521850585937,0.0,0.0,0.0004647966998163,282.1201171875,294.1499938964844,287.54998779296875,286.9447937011719,287.51953125,287.54998779296875,282.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914233814924,4.8612189829100325e-09,0.0009914184920489,-0.0117880040779709,0.0,1.0,0.0,-0.0072227297350764,60.0,6.441052913665772,-0.0,-6.701588972646277e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0515441894531,0.0,0.0,9.304853301728144e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0508117675781,0.0,0.0,9.798458631848916e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.05096435546875,0.0,0.0,7.237108366098255e-05,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.05133056640625,0.0,0.0,9.798458631848916e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0521850585937,0.0,0.0,0.0004647966998163,282.1201171875,294.1499938964844,287.54998779296875,286.9447937011719,287.51953125,287.54998779296875,282.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914233814924,4.8612189829100325e-09,0.0009914184920489,-0.0117880040779709,0.0,1.0,0.0,-0.0072227297350764,60.0,6.441052913665772,-0.0,-6.701588972646277e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0533447265625,0.0,0.0,9.304672857979313e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0526123046875,0.0,0.0,9.798268729355186e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0527648925781,0.0,0.0,7.236967940116301e-05,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0531311035156,0.0,0.0,9.798268729355186e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0539855957031,0.0,0.0,0.0004647876776289,282.1220703125,294.1499938964844,287.54998779296875,286.9440612792969,287.5198059082031,287.54998779296875,282.6234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914042893797,4.8589678947053025e-09,0.0009913993999361,-0.0117821060121059,0.0,1.0,0.0,-0.007221614010632,60.0,6.437324523925781,-0.0,-6.701328914004989e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0551452636719,0.0,0.0,9.30452297325246e-05,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0544128417969,0.0,0.0,9.798110841074958e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0545654296875,0.0,0.0,7.236850797198713e-05,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.054931640625,0.0,0.0,9.798110113479196e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0557861328125,0.0,0.0,0.0004647801979444,282.1240234375,294.1499938964844,287.54998779296875,286.94317626953125,287.5200500488281,287.54998779296875,282.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913882240653,4.857097835042623e-09,0.0009913834510371,-0.0117772063240408,0.0,1.0,0.0,-0.0072206873446702,60.0,6.433392524719238,-0.0,-6.701112909013318e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0587463378906,0.0,0.0,9.304298873757944e-05,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0580139160156,0.0,0.0,9.79787510004826e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.05816650390625,0.0,0.0,7.236676901811734e-05,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0585327148437,0.0,0.0,9.79787510004826e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.05938720703125,0.0,0.0,0.0004647689929697,282.1279602050781,294.1499938964844,287.54998779296875,286.9408874511719,287.52056884765625,287.54998779296875,282.6303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854307178447925e-09,0.0009913593530654,-0.0117698945105075,0.0,1.0,0.0,-0.0072193024680018,60.0,6.425046443939209,-0.0,-6.700790322611283e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0587463378906,0.0,0.0,9.304298873757944e-05,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0580139160156,0.0,0.0,9.79787510004826e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.05816650390625,0.0,0.0,7.236676901811734e-05,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0585327148437,0.0,0.0,9.79787510004826e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.05938720703125,0.0,0.0,0.0004647689929697,282.1279602050781,294.1499938964844,287.54998779296875,286.9408874511719,287.52056884765625,287.54998779296875,282.6303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854307178447925e-09,0.0009913593530654,-0.0117698945105075,0.0,1.0,0.0,-0.0072193024680018,60.0,6.425046443939209,-0.0,-6.700790322611283e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0623474121094,0.0,0.0,9.304268314735964e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0616455078125,0.0,0.0,9.797843085834756e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0617980957031,0.0,0.0,7.236653618747368e-05,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0621337890625,0.0,0.0,9.797843085834756e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.06298828125,0.0,0.0,0.0004647674795705,282.1318664550781,294.1499938964844,287.54998779296875,286.9379577636719,287.5210876464844,287.54998779296875,282.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913609828799,4.853926149905874e-09,0.0009913562098518,-0.0117688970640301,0.0,1.0,0.0,-0.0072191143408417,60.0,6.415396213531494,-0.0,-6.700746268961666e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0623474121094,0.0,0.0,9.304268314735964e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0616455078125,0.0,0.0,9.797843085834756e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0617980957031,0.0,0.0,7.236653618747368e-05,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0621337890625,0.0,0.0,9.797843085834756e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.06298828125,0.0,0.0,0.0004647674795705,282.1318664550781,294.1499938964844,287.54998779296875,286.9379577636719,287.5210876464844,287.54998779296875,282.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913609828799,4.853926149905874e-09,0.0009913562098518,-0.0117688970640301,0.0,1.0,0.0,-0.0072191143408417,60.0,6.415396213531494,-0.0,-6.700746268961666e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.06597900390625,0.0,0.0,9.304316336056218e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0652770996094,0.0,0.0,9.797893289942294e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0653991699219,0.0,0.0,7.236690726131201e-05,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0657653808594,0.0,0.0,9.797893289942294e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.06658935546875,0.0,0.0,0.0004647698951885,282.13580322265625,294.1499938964844,287.54998779296875,286.93438720703125,287.5216064453125,287.54998779296875,282.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913659887388,4.854523005803912e-09,0.0009913612157106,-0.0117704607546329,0.0,1.0,0.0,-0.0072194095700979,60.0,6.405153751373291,-0.0,-6.700815191607036e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.06597900390625,0.0,0.0,9.304316336056218e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0652770996094,0.0,0.0,9.797893289942294e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0653991699219,0.0,0.0,7.236690726131201e-05,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0657653808594,0.0,0.0,9.797893289942294e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.06658935546875,0.0,0.0,0.0004647698951885,282.13580322265625,294.1499938964844,287.54998779296875,286.93438720703125,287.5216064453125,287.54998779296875,282.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913659887388,4.854523005803912e-09,0.0009913612157106,-0.0117704607546329,0.0,1.0,0.0,-0.0072194095700979,60.0,6.405153751373291,-0.0,-6.700815191607036e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0696105957031,0.0,0.0,9.3045542598702e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.06890869140625,0.0,0.0,9.798143582884222e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0690612792969,0.0,0.0,7.236875535454601e-05,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.06939697265625,0.0,0.0,9.798143582884222e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0702209472656,0.0,0.0,0.0004647817695513,282.1397399902344,294.1499938964844,287.54998779296875,286.9301452636719,287.5220947265625,287.54998779296875,282.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913913672789,4.8574810840307245e-09,0.0009913865942507,-0.0117782102897763,0.0,1.0,0.0,-0.0072208764031529,60.0,6.393614292144775,-0.0,-6.701156962662935e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0696105957031,0.0,0.0,9.3045542598702e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.06890869140625,0.0,0.0,9.798143582884222e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0690612792969,0.0,0.0,7.236875535454601e-05,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.06939697265625,0.0,0.0,9.798143582884222e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0702209472656,0.0,0.0,0.0004647817695513,282.1397399902344,294.1499938964844,287.54998779296875,286.9301452636719,287.5220947265625,287.54998779296875,282.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913913672789,4.8574810840307245e-09,0.0009913865942507,-0.0117782102897763,0.0,1.0,0.0,-0.0072208764031529,60.0,6.393614292144775,-0.0,-6.701156962662935e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0714111328125,0.0,0.0,9.3047070549801e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0707397460937,0.0,0.0,9.798304381547496e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.07086181640625,0.0,0.0,7.236994133563712e-05,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0711975097656,0.0,0.0,9.798304381547496e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.072021484375,0.0,0.0,0.0004647893947549,282.1417236328125,294.1499938964844,287.54998779296875,286.92779541015625,287.5223388671875,287.54998779296875,282.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914077818393,4.8593826740273024e-09,0.0009914028923958,-0.0117831919342279,0.0,1.0,0.0,-0.007221819832921,60.0,6.387561321258545,-0.0,-6.701376520368285e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0732421875,0.0,0.0,9.304893319495022e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0725402832031,0.0,0.0,9.79850083240308e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0726928710937,0.0,0.0,7.237138925120234e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0730285644531,0.0,0.0,9.79850083240308e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0738525390625,0.0,0.0,0.0004647987079806,282.1436767578125,294.1499938964844,287.54998779296875,286.9252624511719,287.5225524902344,287.54998779296875,282.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991427572444,4.861703484237978e-09,0.0009914227994158,-0.0117892725393176,0.0,1.0,0.0,-0.0072229700163006,60.0,6.381273746490479,-0.0,-6.701645105522402e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0768737792969,0.0,0.0,9.305336425313726e-05,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0762023925781,0.0,0.0,9.798967221286148e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0763244628906,0.0,0.0,7.237483805511147e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.07666015625,0.0,0.0,9.798967221286148e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0774841308594,0.0,0.0,0.0004648208268918,282.14764404296875,294.1499938964844,287.54998779296875,286.91973876953125,287.5230407714844,287.54998779296875,282.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991474604234,4.867220848581155e-09,0.0009914697147905,-0.0118037285283207,0.0,1.0,0.0,-0.0072257043793797,60.0,6.368217945098877,-0.0,-6.702283172899115e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0768737792969,0.0,0.0,9.305336425313726e-05,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0762023925781,0.0,0.0,9.798967221286148e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0763244628906,0.0,0.0,7.237483805511147e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.07666015625,0.0,0.0,9.798967221286148e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0774841308594,0.0,0.0,0.0004648208268918,282.14764404296875,294.1499938964844,287.54998779296875,286.91973876953125,287.5230407714844,287.54998779296875,282.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991474604234,4.867220848581155e-09,0.0009914697147905,-0.0118037285283207,0.0,1.0,0.0,-0.0072257043793797,60.0,6.368217945098877,-0.0,-6.702283172899115e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0805053710937,0.0,0.0,9.305959974881262e-05,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0798645019531,0.0,0.0,9.799624240258709e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0799865722656,0.0,0.0,7.237969111884013e-05,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.080322265625,0.0,0.0,9.799624240258709e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.08111572265625,0.0,0.0,0.0004648519970942,282.1515808105469,294.1499938964844,287.54998779296875,286.9135437011719,287.52349853515625,287.54998779296875,282.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915411937981,4.8749915215751124e-09,0.0009915363043546,-0.0118240863084793,0.0,1.0,0.0,-0.0072295572608709,60.0,6.353850841522217,-0.0,-6.703181298917117e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0805053710937,0.0,0.0,9.305959974881262e-05,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0798645019531,0.0,0.0,9.799624240258709e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0799865722656,0.0,0.0,7.237969111884013e-05,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.080322265625,0.0,0.0,9.799624240258709e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.08111572265625,0.0,0.0,0.0004648519970942,282.1515808105469,294.1499938964844,287.54998779296875,286.9135437011719,287.52349853515625,287.54998779296875,282.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915411937981,4.8749915215751124e-09,0.0009915363043546,-0.0118240863084793,0.0,1.0,0.0,-0.0072295572608709,60.0,6.353850841522217,-0.0,-6.703181298917117e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0830078125,0.0,0.0,9.3064307293389e-05,297.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.08233642578125,0.0,0.0,9.800119732972234e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0824890136719,0.0,0.0,7.238335092552006e-05,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0827941894531,0.0,0.0,9.800119732972234e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0835876464844,0.0,0.0,0.0004648755129892,282.1542663574219,294.1499938964844,287.54998779296875,286.9089660644531,287.5238342285156,287.54998779296875,282.6609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915912523865,4.8808530550559234e-09,0.000991586362943,-0.0118394428864121,0.0,1.0,0.0,-0.0072324629873037,60.0,6.34367036819458,-0.0,-6.703859156687031e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.08416748046875,0.0,0.0,9.306654101237656e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0835266113281,0.0,0.0,9.800355473998934e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0836486816406,0.0,0.0,7.238508987938985e-05,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.083984375,0.0,0.0,9.800355473998934e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0847473144531,0.0,0.0,0.0004648866597563,282.1555480957031,294.1499938964844,287.54998779296875,286.9066772460937,287.5239562988281,287.54998779296875,282.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916150011122,4.8836370503124735e-09,0.0009916101116687,-0.0118467379361391,0.0,1.0,0.0,-0.007233842741698,60.0,6.338879108428955,-0.0,-6.70418103254633e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0878295898437,0.0,0.0,9.307527216151355e-05,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0871887207031,0.0,0.0,9.801274427445604e-05,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0873107910156,0.0,0.0,7.239187834784389e-05,297.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.087646484375,0.0,0.0,9.801274427445604e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0884094238281,0.0,0.0,0.0004649302572943,282.15948486328125,294.1499938964844,287.54998779296875,286.8992004394531,287.5244140625,287.54998779296875,282.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917080169543,4.894507910080392e-09,0.0009917031275108,-0.0118752187117934,0.0,1.0,0.0,-0.0072392323054373,60.0,6.322587966918945,-0.0,-6.705438693188627e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0878295898437,0.0,0.0,9.307527216151355e-05,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0871887207031,0.0,0.0,9.801274427445604e-05,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0873107910156,0.0,0.0,7.239187834784389e-05,297.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.087646484375,0.0,0.0,9.801274427445604e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0884094238281,0.0,0.0,0.0004649302572943,282.15948486328125,294.1499938964844,287.54998779296875,286.8992004394531,287.5244140625,287.54998779296875,282.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917080169543,4.894507910080392e-09,0.0009917031275108,-0.0118752187117934,0.0,1.0,0.0,-0.0072392323054373,60.0,6.322587966918945,-0.0,-6.705438693188627e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.08966064453125,0.0,0.0,9.307992877438664e-05,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0890197753906,0.0,0.0,9.8017648269888e-05,297.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0891418457031,0.0,0.0,7.239550177473575e-05,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0894775390625,0.0,0.0,9.8017648269888e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0902404785156,0.0,0.0,0.0004649535403586,282.1614685058594,294.1499938964844,287.54998779296875,286.89520263671875,287.5246276855469,287.54998779296875,282.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917577262967,4.900310823785503e-09,0.0009917528368532,-0.0118904206901788,0.0,1.0,0.0,-0.0072421091608703,60.0,6.314153671264648,-0.0,-6.706109445531183e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.09149169921875,0.0,0.0,9.308489825343712e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0908508300781,0.0,0.0,9.80228796834126e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.09100341796875,0.0,0.0,7.239936530822888e-05,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.09130859375,0.0,0.0,9.80228796834126e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0920715332031,0.0,0.0,0.000464978365926,282.1634521484375,294.1499938964844,287.54998779296875,286.8910522460937,287.5248718261719,287.54998779296875,282.671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918106952682,4.906501427370813e-09,0.0009918058058246,-0.0119066406041383,0.0,1.0,0.0,-0.0072451783344149,60.0,6.305481910705566,-0.0,-6.706825672608829e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0951843261719,0.0,0.0,9.309547749580815e-05,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.09454345703125,0.0,0.0,9.803401917451993e-05,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0946655273437,0.0,0.0,7.240759441629052e-05,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.094970703125,0.0,0.0,9.803401917451993e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0957336425781,0.0,0.0,0.0004650311893783,282.1674194335937,294.1499938964844,287.54998779296875,286.8822326660156,287.5252990722656,287.54998779296875,282.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919678442405484e-09,0.0009919182630255,-0.0119411628693342,0.0,1.0,0.0,-0.007251710165292,60.0,6.287657260894775,-0.0,-6.708349786777036e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0951843261719,0.0,0.0,9.309547749580815e-05,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.09454345703125,0.0,0.0,9.803401917451993e-05,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0946655273437,0.0,0.0,7.240759441629052e-05,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.094970703125,0.0,0.0,9.803401917451993e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0957336425781,0.0,0.0,0.0004650311893783,282.1674194335937,294.1499938964844,287.54998779296875,286.8822326660156,287.5252990722656,287.54998779296875,282.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919678442405484e-09,0.0009919182630255,-0.0119411628693342,0.0,1.0,0.0,-0.007251710165292,60.0,6.287657260894775,-0.0,-6.708349786777036e-08,0.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0988464355469,0.0,0.050000000745058,9.310794848715886e-05,297.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.0982360839844,0.0,0.050000000745058,9.804715227801351e-05,297.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.0983581542969,0.0,0.050000000745058,7.241729326779023e-05,297.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.0986633300781,0.0,0.050000000745058,9.804715227801351e-05,298.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.09942626953125,0.0,0.050000000745058,0.0004650934715755,282.17138671875,291.1499938964844,287.54998779296875,286.8727722167969,287.5257263183594,287.5500793457031,282.6807861328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920560987666,4.9352109066092e-09,0.0009920512093231,-0.0119818560779094,0.0,1.0,0.0,-0.0072594103403389,60.0,6.268961429595947,-0.0,-6.710146749355772e-08,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0988464355469,0.0,0.050000000745058,9.310794848715886e-05,297.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.0982360839844,0.0,0.050000000745058,9.804715227801351e-05,297.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.0983581542969,0.0,0.050000000745058,7.241729326779023e-05,297.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.0986633300781,0.0,0.050000000745058,9.804715227801351e-05,298.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.09942626953125,0.0,0.050000000745058,0.0004650934715755,282.17138671875,291.1499938964844,287.54998779296875,286.8727722167969,287.5257263183594,287.5500793457031,282.6807861328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920560987666,4.9352109066092e-09,0.0009920512093231,-0.0119818560779094,0.0,1.0,0.0,-0.0072594103403389,60.0,6.268961429595947,-0.0,-6.710146749355772e-08,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5105285644531,0.6330878734588623,0.050000000745058,0.0408345162868499,297.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5103759765625,0.6330878734588623,0.050000000745058,0.0430007129907608,297.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5104064941406,0.6330878734588623,0.050000000745058,0.0317601785063743,297.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5104675292969,0.6330878734588623,0.050000000745058,0.0430007129907608,297.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5106201171875,0.6330878734588623,0.050000000745058,0.2039768695831298,282.5754699707031,291.1499938964844,287.5506896972656,286.8685607910156,293.9865417480469,295.70867919921875,282.901123046875,1.0,0.109687715768814,0.1415382027626037,0.1415382027626037,1.0,1.0,-0.4321803450584411,0.0081301648169755,0.4240501821041107,-0.1194018274545669,0.0,1.0,0.0,10.27544403076172,60.0,1486.083251953125,-0.0,12.277166366577148,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4987487792969,0.6314328908920288,0.050000000745058,0.0452296286821365,297.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.49871826171875,0.6314328908920288,0.050000000745058,0.0476289764046669,297.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.49871826171875,0.6314328908920288,0.050000000745058,0.0351785980165004,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4987487792969,0.6314328908920288,0.050000000745058,0.0476289764046669,297.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4987487792969,0.6314328908920288,0.050000000745058,0.2259313464164734,283.6251525878906,291.1499938964844,287.552734375,286.8656616210937,294.85418701171875,297.8084716796875,284.44781494140625,1.0,0.1210843026638031,0.2830764055252075,0.2830764055252075,1.0,1.0,-0.4819281697273254,0.0434804894030094,0.4384476840496063,-0.0981837883591651,0.0,1.0,0.0,12.517534255981444,60.0,3029.407958984375,-0.0,16.676578521728516,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
