time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376980,297.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.570953905582428,0.050000000745058,0.0456808172166347,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.570953905582428,0.050000000745058,0.0481040999293327,297.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.570953905582428,0.050000000745058,0.0355295240879058,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.570953905582428,0.050000000745058,0.0481040999293327,297.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.570953905582428,0.050000000745058,0.2281851470470428,286.3152160644531,291.1499938964844,287.56072998046875,286.8636779785156,294.5079040527344,297.8320617675781,286.79229736328125,1.0,0.1405705213546753,0.566152811050415,0.566152811050415,1.0,1.0,-0.4867384433746338,0.1678850650787353,0.3188534080982208,0.0245927721261978,0.0,1.0,0.0,20.063810348510746,60.0,2899.7724609375,-0.0,23.18033599853516,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.570953905582428,0.050000000745058,0.0456808172166347,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.570953905582428,0.050000000745058,0.0481040999293327,297.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.570953905582428,0.050000000745058,0.0355295240879058,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.570953905582428,0.050000000745058,0.0481040999293327,297.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.570953905582428,0.050000000745058,0.2281851470470428,286.3152160644531,291.1499938964844,287.56072998046875,286.8636779785156,294.5079040527344,297.8320617675781,286.79229736328125,1.0,0.1405705213546753,0.566152811050415,0.566152811050415,1.0,1.0,-0.4867384433746338,0.1678850650787353,0.3188534080982208,0.0245927721261978,0.0,1.0,0.0,20.063810348510746,60.0,2899.7724609375,-0.0,23.18033599853516,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.5492193698883057,0.050000000745058,0.0458180606365203,297.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.5492193698883057,0.050000000745058,0.0482486262917518,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.5492193698883057,0.050000000745058,0.0356362722814083,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.5492193698883057,0.050000000745058,0.0482486262917518,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.5492193698883057,0.050000000745058,0.2288707047700882,287.17852783203125,291.1499938964844,287.5666198730469,286.8645324707031,293.7250061035156,297.8004150390625,287.5473937988281,1.0,0.1489637047052383,0.7076910138130188,0.7076910138130188,1.0,1.0,-0.488200694322586,0.1993964612483978,0.2888042330741882,0.0556604228913784,0.0,1.0,0.0,23.73485565185547,60.0,2435.436767578125,-0.0,26.32826805114746,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.5324798226356506,0.050000000745058,0.0459490120410919,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.5324798226356506,0.050000000745058,0.04838652536273,297.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.5324798226356506,0.050000000745058,0.0357381217181682,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.5324798226356506,0.050000000745058,0.04838652536273,297.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.5324798226356506,0.050000000745058,0.2295248359441757,287.8527526855469,291.1499938964844,287.5736999511719,286.8665771484375,293.5049743652344,297.7766418457031,288.1553955078125,1.0,0.156522050499916,0.7661527991294861,0.7661527991294861,0.9998612999916076,1.0,-0.4895960986614227,0.2058247029781341,0.2837713956832886,0.0617764480412006,0.0,1.0,0.0,27.23784637451172,60.0,2059.914306640625,-0.0,29.35663414001465,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327697753906,0.5096743106842041,0.050000000745058,0.04618776217103,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327697753906,0.5096743106842041,0.050000000745058,0.0486379377543926,297.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327697753906,0.5096743106842041,0.050000000745058,0.0359238125383853,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327697753906,0.5096743106842041,0.050000000745058,0.0486379377543926,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327697753906,0.5096743106842041,0.050000000745058,0.2307174354791641,288.98541259765625,291.1499938964844,287.59136962890625,286.8740539550781,293.37579345703125,297.7469482421875,289.2460021972656,1.0,0.1693511605262756,0.8830764293670654,0.8830764293670654,0.9995838403701782,1.0,-0.4921399056911468,0.2120357155799865,0.2801041901111603,0.0674676969647407,0.0,1.0,0.0,33.62403106689453,60.0,1573.8011474609375,-0.0,34.9228401184082,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327697753906,0.5096743106842041,0.050000000745058,0.04618776217103,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327697753906,0.5096743106842041,0.050000000745058,0.0486379377543926,297.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327697753906,0.5096743106842041,0.050000000745058,0.0359238125383853,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327697753906,0.5096743106842041,0.050000000745058,0.0486379377543926,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327697753906,0.5096743106842041,0.050000000745058,0.2307174354791641,288.98541259765625,291.1499938964844,287.59136962890625,286.8740539550781,293.37579345703125,297.7469482421875,289.2460021972656,1.0,0.1693511605262756,0.8830764293670654,0.8830764293670654,0.9995838403701782,1.0,-0.4921399056911468,0.2120357155799865,0.2801041901111603,0.0674676969647407,0.0,1.0,0.0,33.62403106689453,60.0,1573.8011474609375,-0.0,34.9228401184082,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8985290527344,0.4955484569072723,0.050000000745058,0.0463916286826133,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8985290527344,0.4955484569072723,0.050000000745058,0.0488526187837123,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8985290527344,0.4955484569072723,0.050000000745058,0.0360823795199394,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8985290527344,0.4955484569072723,0.050000000745058,0.0488526187837123,297.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8985290527344,0.4955484569072723,0.050000000745058,0.2317357957363128,289.9417724609375,291.1499938964844,287.6134338378906,286.88580322265625,293.3331604003906,297.7345275878906,290.1528015136719,1.0,0.1795182526111602,1.0,1.0,0.9993063807487488,1.0,-0.494312584400177,0.2149453312158584,0.2793672680854797,0.0699834376573562,0.0,1.0,0.0,39.07735824584961,60.0,1218.3035888671875,-0.0,39.72129821777344,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8985290527344,0.4955484569072723,0.050000000745058,0.0463916286826133,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8985290527344,0.4955484569072723,0.050000000745058,0.0488526187837123,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8985290527344,0.4955484569072723,0.050000000745058,0.0360823795199394,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8985290527344,0.4955484569072723,0.050000000745058,0.0488526187837123,297.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8985290527344,0.4955484569072723,0.050000000745058,0.2317357957363128,289.9417724609375,291.1499938964844,287.6134338378906,286.88580322265625,293.3331604003906,297.7345275878906,290.1528015136719,1.0,0.1795182526111602,1.0,1.0,0.9993063807487488,1.0,-0.494312584400177,0.2149453312158584,0.2793672680854797,0.0699834376573562,0.0,1.0,0.0,39.07735824584961,60.0,1218.3035888671875,-0.0,39.72129821777344,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50616455078125,0.4879213571548462,0.050000000745058,0.0465229675173759,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50616455078125,0.4879213571548462,0.050000000745058,0.0489909276366233,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.50616455078125,0.4879213571548462,0.050000000745058,0.0361845307052135,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50616455078125,0.4879213571548462,0.050000000745058,0.0489909276366233,297.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50616455078125,0.4879213571548462,0.050000000745058,0.2323918640613556,290.5425720214844,291.1499938964844,287.6329650878906,286.8974609375,293.3371276855469,297.7327880859375,290.7201843261719,1.0,0.1857502609491348,1.0,1.0,0.9967281818389891,1.0,-0.4957121610641479,0.2155780643224716,0.2801340818405151,0.0703984946012497,0.0,1.0,0.0,42.59075927734375,60.0,1004.677978515625,-0.0,42.834938049316406,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.67755126953125,0.4858615696430206,0.050000000745058,0.0465603917837142,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.67755126953125,0.4858615696430206,0.050000000745058,0.0490303337574005,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.67755126953125,0.4858615696430206,0.050000000745058,0.0362136363983154,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.67755126953125,0.4858615696430206,0.050000000745058,0.0490303337574005,297.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67755126953125,0.4858615696430206,0.050000000745058,0.2325787991285324,290.7120361328125,290.6499938964844,287.6395874023437,286.9015808105469,293.3403625488281,297.73321533203125,290.88018798828125,1.0,0.1874850988388061,1.0,1.0,0.9959140419960022,1.0,-0.4961109459400177,0.2157464176416397,0.2803645431995392,0.0705110654234886,0.0,1.0,0.0,43.59190368652344,48.0,945.5755004882812,-0.0,43.72529220581055,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.4835691452026367,0.050000000745058,0.0466026291251182,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.4835691452026367,0.050000000745058,0.0490748137235641,297.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.4835691452026367,0.050000000745058,0.0362464897334575,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.4835691452026367,0.050000000745058,0.0490748137235641,297.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.4835691452026367,0.050000000745058,0.2327897846698761,291.3248596191406,290.1499938964844,287.6695861816406,286.92108154296875,293.3567199707031,297.73858642578125,291.4572448730469,1.0,0.1889390647411346,1.0,1.0,0.9925216436386108,1.0,-0.4965613484382629,0.2159269154071808,0.2806344330310821,0.0707756206393241,0.0,1.0,0.0,44.72335052490234,36.0,732.3472900390625,-0.0,44.73313903808594,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.4835691452026367,0.050000000745058,0.0466026291251182,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.4835691452026367,0.050000000745058,0.0490748137235641,297.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.4835691452026367,0.050000000745058,0.0362464897334575,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.4835691452026367,0.050000000745058,0.0490748137235641,297.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.4835691452026367,0.050000000745058,0.2327897846698761,291.3248596191406,290.1499938964844,287.6695861816406,286.92108154296875,293.3567199707031,297.73858642578125,291.4572448730469,1.0,0.1889390647411346,1.0,1.0,0.9925216436386108,1.0,-0.4965613484382629,0.2159269154071808,0.2806344330310821,0.0707756206393241,0.0,1.0,0.0,44.72335052490234,36.0,732.3472900390625,-0.0,44.73313903808594,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.55572509765625,0.4847900867462158,0.050000000745058,0.046580072492361,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55572509765625,0.4847900867462158,0.050000000745058,0.0490510575473308,297.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.55572509765625,0.4847900867462158,0.050000000745058,0.0362289436161518,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.55572509765625,0.4847900867462158,0.050000000745058,0.0490510575473308,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55572509765625,0.4847900867462158,0.050000000745058,0.2326771020889282,291.5798645019531,290.1499938964844,287.6859436035156,286.9320983886719,293.3663024902344,297.7427978515625,291.6970520019531,1.0,0.1877424269914627,1.0,1.0,0.9908254742622375,1.0,-0.4963211119174957,0.2158162295818328,0.2805048823356628,0.0708287730813026,0.0,1.0,0.0,44.12117767333984,36.0,643.7119140625,-0.0,44.19643783569336,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.6463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7840576171875,0.4872974455356598,0.050000000745058,0.0465342365205287,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7840576171875,0.4872974455356598,0.050000000745058,0.0490027889609336,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7840576171875,0.4872974455356598,0.050000000745058,0.0361932925879955,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7840576171875,0.4872974455356598,0.050000000745058,0.0490027889609336,297.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7840576171875,0.4872974455356598,0.050000000745058,0.2324481308460235,291.805419921875,289.6499938964844,287.703125,286.9439697265625,293.3765563964844,297.7476501464844,291.9090881347656,1.0,0.1854615360498428,1.0,1.0,0.9889609813690186,1.0,-0.4958328604698181,0.2156006097793579,0.2802322506904602,0.0708429962396621,0.0,1.0,0.0,42.89656829833984,25.0,565.56298828125,-0.0,43.10657501220703,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.103759765625,0.4937020540237427,0.050000000745058,0.0464221723377704,297.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.103759765625,0.4937020540237427,0.050000000745058,0.0488847829401493,297.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.103759765625,0.4937020540237427,0.050000000745058,0.0361061319708824,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.103759765625,0.4937020540237427,0.050000000745058,0.0488847829401493,297.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.103759765625,0.4937020540237427,0.050000000745058,0.2318883538246154,292.1212158203125,289.6499938964844,287.73321533203125,286.9652404785156,293.3946533203125,297.7565612792969,292.2059020996094,1.0,0.1799380183219909,1.0,1.0,0.9858874678611756,1.0,-0.4946389198303222,0.2150766402482986,0.2795622646808624,0.0708036199212074,0.0,1.0,0.0,39.90179443359375,25.0,457.0193481445313,-0.0,40.4500846862793,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.6630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1636962890625,0.4954592585563659,0.050000000745058,0.0463930778205394,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1636962890625,0.4954592585563659,0.050000000745058,0.0488541461527347,297.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1636962890625,0.4954592585563659,0.050000000745058,0.0360835045576095,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1636962890625,0.4954592585563659,0.050000000745058,0.0488541461527347,297.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1636962890625,0.4954592585563659,0.050000000745058,0.231743037700653,292.1803894042969,289.1499938964844,287.7398986816406,286.97003173828125,293.398681640625,297.758544921875,292.26153564453125,1.0,0.1784845143556594,1.0,1.0,0.9852319955825806,1.0,-0.4943287372589111,0.2149407565593719,0.2793879806995392,0.0707863643765449,0.0,1.0,0.0,39.124271392822266,25.0,436.8503723144531,-0.0,39.76241683959961,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.6770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.42169189453125,0.5017940402030945,0.050000000745058,0.0462950132787227,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.42169189453125,0.5017940402030945,0.050000000745058,0.048750877380371,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.42169189453125,0.5017940402030945,0.050000000745058,0.0360072329640388,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.42169189453125,0.5017940402030945,0.050000000745058,0.048750877380371,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.42169189453125,0.5017940402030945,0.050000000745058,0.2312531769275665,292.43524169921875,289.1499938964844,287.7736511230469,286.9945678710937,293.4188842773437,297.7682800292969,292.501220703125,1.0,0.1738190650939941,1.0,1.0,0.9820478558540344,1.0,-0.4932836294174194,0.2144782543182373,0.2788053750991821,0.0707878321409225,0.0,1.0,0.0,36.50397872924805,25.0,351.26470947265625,-0.0,37.451080322265625,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4605407714844,0.5027779936790466,0.050000000745058,0.0462807491421699,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4605407714844,0.5027779936790466,0.050000000745058,0.0487358570098876,297.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4605407714844,0.5027779936790466,0.050000000745058,0.03599613904953,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4605407714844,0.5027779936790466,0.050000000745058,0.0487358570098876,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4605407714844,0.5027779936790466,0.050000000745058,0.2311819344758987,292.4736328125,288.6499938964844,287.7796325683594,286.9989624023437,293.4224548339844,297.7699279785156,292.5373229980469,1.0,0.1731084287166595,1.0,1.0,0.9815030097961426,1.0,-0.4931316673755646,0.2144103795289993,0.2787213027477264,0.0707937926054,0.0,1.0,0.0,36.12294006347656,25.0,338.59625244140625,-0.0,37.115760803222656,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6376647949219,0.5074769258499146,0.050000000745058,0.0462161041796207,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6376647949219,0.5074769258499146,0.050000000745058,0.0486677847802639,297.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6376647949219,0.5074769258499146,0.050000000745058,0.0359458588063716,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6376647949219,0.5074769258499146,0.050000000745058,0.0486677847802639,297.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6376647949219,0.5074769258499146,0.050000000745058,0.2308590114116668,292.6486511230469,288.6499938964844,287.8107604980469,287.02203369140625,293.44073486328125,297.7782287597656,292.7019958496094,1.0,0.1698460876941681,1.0,1.0,0.9787031412124634,1.0,-0.4924428164958954,0.214101105928421,0.2783417105674743,0.0708421841263771,0.0,1.0,0.0,34.396148681640625,25.0,281.69342041015625,-0.0,35.598655700683594,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6929016113281,0.5090219974517822,0.050000000745058,0.0461960509419441,297.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6929016113281,0.5090219974517822,0.050000000745058,0.0486466661095619,297.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6929016113281,0.5090219974517822,0.050000000745058,0.035930261015892,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6929016113281,0.5090219974517822,0.050000000745058,0.0486466661095619,297.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6929016113281,0.5090219974517822,0.050000000745058,0.2307588309049606,292.7032165527344,288.1499938964844,287.822021484375,287.03045654296875,293.4472961425781,297.78106689453125,292.7533874511719,1.0,0.1688202172517776,1.0,1.0,0.9777175784111024,1.0,-0.4922291040420532,0.2140043228864669,0.2782247960567474,0.070865586400032,0.0,1.0,0.0,33.86051940917969,25.0,264.2853088378906,-0.0,35.128902435302734,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.79833984375,0.5120899081230164,0.050000000745058,0.0461578741669654,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.79833984375,0.5120899081230164,0.050000000745058,0.0486064627766609,297.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.79833984375,0.5120899081230164,0.050000000745058,0.0359005667269229,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.79833984375,0.5120899081230164,0.050000000745058,0.0486064627766609,297.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.79833984375,0.5120899081230164,0.050000000745058,0.2305681407451629,292.8074035644531,288.1499938964844,287.84619140625,287.04864501953125,293.4611511230469,297.786865234375,292.8515319824219,1.0,0.1668487340211868,1.0,1.0,0.9756507873535156,1.0,-0.4918222725391388,0.21381875872612,0.2780035138130188,0.0709239244461059,0.0,1.0,0.0,32.841094970703125,25.0,231.57472229003903,-0.0,34.23594665527344,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8762512207031,0.5144631266593933,0.050000000745058,0.0461297556757926,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8762512207031,0.5144631266593933,0.050000000745058,0.0485768541693687,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8762512207031,0.5144631266593933,0.050000000745058,0.035878699272871,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8762512207031,0.5144631266593933,0.050000000745058,0.0485768541693687,297.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8762512207031,0.5144631266593933,0.050000000745058,0.2304276973009109,292.8843994140625,287.6499938964844,287.8667907714844,287.0642395019531,293.4728088378906,297.79150390625,292.9241027832031,1.0,0.1653807163238525,1.0,1.0,0.9739322066307068,1.0,-0.49152272939682,0.2136807888746261,0.2778419256210327,0.0709811523556709,0.0,1.0,0.0,32.09047317504883,25.0,207.9466247558593,-0.0,33.57936096191406,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9530639648437,0.5168977379798889,0.050000000745058,0.0461021140217781,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9530639648437,0.5168977379798889,0.050000000745058,0.0485477447509765,297.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9530639648437,0.5168977379798889,0.050000000745058,0.0358571968972682,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9530639648437,0.5168977379798889,0.050000000745058,0.0485477447509765,297.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9530639648437,0.5168977379798889,0.050000000745058,0.2302895933389663,292.9603576660156,287.6499938964844,287.8899841308594,287.0819091796875,293.4857788085937,297.79638671875,292.9957580566406,1.0,0.1639235466718673,1.0,1.0,0.972039520740509,1.0,-0.4912281334400177,0.2135438174009323,0.2776843011379242,0.0710521712899208,0.0,1.0,0.0,31.352569580078125,25.0,185.1844482421875,-0.0,32.934654235839844,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.02154541015625,0.519153892993927,0.050000000745058,0.0460775084793567,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02154541015625,0.519153892993927,0.050000000745058,0.0485218353569507,297.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02154541015625,0.519153892993927,0.050000000745058,0.035838060081005,297.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02154541015625,0.519153892993927,0.050000000745058,0.0485218353569507,297.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.02154541015625,0.519153892993927,0.050000000745058,0.2301666885614395,293.02801513671875,287.1499938964844,287.9136657714844,287.1000366210937,293.4774169921875,297.8010559082031,293.0592956542969,1.0,0.1626158505678177,1.0,1.0,0.8998779058456421,1.0,-0.4909659624099731,0.2148886770009994,0.2760772705078125,0.0725918188691139,0.0,1.0,0.0,30.6961669921875,25.0,162.32669067382812,-0.0,32.362003326416016,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1127319335937,0.5225018262863159,0.050000000745058,0.0460426583886146,297.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1127319335937,0.5225018262863159,0.050000000745058,0.0484851375222206,297.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1127319335937,0.5225018262863159,0.050000000745058,0.0358109585940837,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1127319335937,0.5225018262863159,0.050000000745058,0.0484851375222206,297.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1127319335937,0.5225018262863159,0.1426086723804474,0.2299926131963729,293.1174621582031,287.1499938964844,287.9536437988281,287.130859375,293.3987121582031,297.8081970214844,293.1388854980469,1.0,0.160746768116951,1.0,1.0,0.7809244990348816,1.0,-0.4905946850776672,0.2203559130430221,0.2702387571334839,0.0783531218767166,0.0,1.0,0.0,29.76733589172364,25.0,113.6019287109375,-0.0,31.5532169342041,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268005371094,0.5728645920753479,0.050000000745058,0.045669961720705,297.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268005371094,0.5728645920753479,0.050000000745058,0.0480926670134067,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268005371094,0.5728645920753479,0.050000000745058,0.0355210788547992,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268005371094,0.5728645920753479,0.050000000745058,0.0480926670134067,297.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1293640136719,0.6932563185691833,0.1440938413143158,0.3937475085258484,293.1320495605469,286.6499938964844,287.9623107910156,287.1375732421875,293.3570556640625,297.8094787597656,293.1518859863281,1.0,0.1626928001642227,1.0,1.0,0.755554735660553,1.0,-0.6852154731750488,0.3109107613563537,0.374304711818695,0.1182767823338508,0.0,1.0,0.0,21.333829879760746,43.0,105.61741638183594,-0.0,43.14941787719727,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.7462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.19549560546875,0.6878597140312195,0.1397400051355362,0.0452556051313877,297.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1953125,0.6878597140312195,0.050000000745058,0.0476563312113285,297.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1954040527344,0.6878597140312195,0.050000000745058,0.0351988039910793,297.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.19512939453125,0.6878597140312195,0.050000000745058,0.0476563312113285,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1683044433594,0.9633374214172364,0.1472698450088501,0.6129557490348816,293.16778564453125,286.6499938964844,288.0050964355469,287.1707763671875,293.0272827148437,297.7742004394531,293.1587829589844,1.0,0.1762401163578033,1.0,1.0,0.6323205232620239,1.0,-0.9435274600982666,0.4618744254112243,0.4816530346870422,0.2212799191474914,0.0,1.0,0.0,12.970565795898438,43.0,-30.4775505065918,-0.0,68.7267074584961,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.16973876953125,0.7964682579040527,0.1406924128532409,0.0705945566296577,297.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1728820800781,0.6872954964637756,0.050000000745058,0.0476572886109352,297.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.17291259765625,0.6872954964637756,0.050000000745058,0.035199511796236,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1727905273437,0.6872954964637756,0.050000000745058,0.0476572886109352,297.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.15704345703125,0.9547240734100342,0.1477256566286087,0.5988603830337524,293.1567687988281,286.1499938964844,288.01251220703125,287.1765441894531,292.92291259765625,297.7667541503906,293.1461181640625,1.0,0.1788681447505951,1.0,1.0,0.6112315058708191,1.0,-0.959855318069458,0.4806593656539917,0.4791959524154663,0.2369284182786941,0.0,1.0,0.0,13.186585426330566,63.0,-65.70836639404297,-0.0,71.75625610351562,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.6791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8973083496094,0.966625452041626,0.1397637575864792,0.1258141249418258,297.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9582824707031,0.6842495203018188,0.1334413588047027,0.0476625859737396,297.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9084167480469,0.912610411643982,0.1370327919721603,0.0838887766003608,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9582824707031,0.6842495203018188,0.050000000745058,0.0476625859737396,297.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9009704589844,0.9380472302436828,0.1505049169063568,0.5784959197044373,292.892578125,286.1499938964844,288.0504150390625,287.20611572265625,291.4471435546875,297.7359619140625,292.794677734375,1.0,0.1953316181898117,1.0,1.0,0.430394172668457,1.0,-1.060261607170105,0.7040543556213379,0.3562071919441223,0.4407051205635071,0.0,1.0,0.0,14.579012870788574,63.0,-634.0360107421875,-0.0,94.0492706298828,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.64013671875,0.9653893113136292,0.139019638299942,0.1257714927196502,297.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6836853027344,0.8587411642074585,0.1344511061906814,0.0954350382089614,297.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6441650390625,0.9502876400947572,0.136620745062828,0.0935503914952278,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7398986816406,0.6834097504615784,0.050000000745058,0.0476639866828918,297.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6479187011719,0.922593116760254,0.151452749967575,0.5562059283256531,292.6307678222656,286.1499938964844,288.0639038085937,287.2166442871094,290.7086181640625,297.7257385253906,292.4935913085937,1.0,0.2022362798452377,1.0,1.0,0.366738885641098,1.0,-1.1023869514465332,0.8168798685073853,0.2855070829391479,0.5451833605766296,0.0,1.0,0.0,15.181695938110352,83.0,-973.9932250976562,-0.0,104.67219543457033,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8231506347656,0.957667589187622,0.137164369225502,0.124395728111267,297.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8276062011719,0.9448789358139038,0.1335985511541366,0.126269444823265,297.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.824951171875,0.951903522014618,0.135100319981575,0.0951423346996307,297.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9915466308594,0.680467426776886,0.1270030736923217,0.0476692542433738,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.82733154296875,0.949690043926239,0.1527613550424575,0.6071813106536865,291.8005676269531,286.1499938964844,288.0923767089844,287.23895263671875,289.33856201171875,297.69989013671875,291.6220397949219,1.0,0.2185172885656356,1.0,1.0,0.2332465946674347,1.0,-1.2008341550827026,1.056512475013733,0.1443216651678085,0.7651668787002563,0.0,1.0,0.0,16.72602653503418,83.0,-1646.3802490234375,-0.0,132.78941345214844,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.9520114660263062,0.1351098418235778,0.1227917224168777,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.9431483149528505,0.1320757120847702,0.1260974258184433,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.947099268436432,0.1334379762411117,0.0941760465502739,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.898975133895874,0.1265565156936645,0.1109922230243682,297.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.958134949207306,0.1526623517274856,0.624416172504425,291.0019836425781,286.1499938964844,288.1162109375,287.2576599121094,288.5583801269531,297.6675109863281,290.8419189453125,1.0,0.2338854670524597,1.0,1.0,0.1222463026642799,1.0,-1.294223666191101,1.2493022680282593,0.0449213720858097,0.9390809535980223,0.0,1.0,0.0,18.203075408935547,101.0,-1939.37841796875,-0.0,163.6624298095703,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17755126953125,0.8964940309524536,0.1323206424713134,0.1206231191754341,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1797180175781,0.8903029561042786,0.1300307810306549,0.1244840025901794,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1787109375,0.8932520747184753,0.1311998665332794,0.0928337350487709,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1852111816406,0.8754030466079712,0.1235323101282119,0.1184733361005783,297.6125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1635437011719,0.9400048851966858,0.1509682834148407,0.684041440486908,290.1417541503906,286.1499938964844,288.14263916015625,287.27838134765625,288.1402587890625,297.6186218261719,290.010498046875,1.0,0.251825749874115,1.0,1.0,0.0,1.0,-1.389931321144104,1.3899270296096802,4.2371884774183854e-06,1.061689376831055,0.0,1.0,0.0,21.857078552246094,101.0,-2025.270263671875,-0.0,201.6925506591797,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
