time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378960,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6525573730469,0.7479245066642761,0.1291294246912002,0.1184614598751068,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6533203125,0.7445138096809387,0.1276479214429855,0.1229596063494682,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.65289306640625,0.7464119791984558,0.1285769343376159,0.0915516018867492,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561584472656,0.731810450553894,0.1201714128255844,0.1163422837853431,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463623046875,0.7819727063179016,0.148403912782669,0.6767786145210266,289.6356811523437,286.1499938964844,288.169189453125,287.2992248535156,288.1670227050781,297.5624694824219,289.5706787109375,1.0,0.266546368598938,1.0,1.0,0.0,1.0,-1.3515050411224363,1.3515034914016724,1.530985173303634e-06,1.0310802459716797,0.0,1.0,0.0,36.79840850830078,89.0,-1594.8240966796875,-0.0,225.3935546875,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015319824219,0.6716805100440979,0.1239119321107864,0.1141053214669227,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1016540527344,0.6707260608673096,0.1236816719174385,0.1196730881929397,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015014648437,0.6718639731407166,0.1241946443915367,0.0888175219297409,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.10369873046875,0.6546046137809753,0.114710696041584,0.1115158423781395,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09771728515625,0.7071582078933716,0.1438959687948227,0.6589881181716919,289.0917053222656,286.1499938964844,288.2225341796875,287.34112548828125,288.22027587890625,297.4663391113281,289.0533752441406,1.0,0.2829084992408752,1.0,1.0,0.0,1.0,-1.3118958473205566,1.311894416809082,1.451926550544158e-06,0.9992318153381348,0.0,1.0,0.0,54.37730026245117,77.0,-928.7407836914062,-0.0,250.13633728027344,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015319824219,0.6716805100440979,0.1239119321107864,0.1141053214669227,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1016540527344,0.6707260608673096,0.1236816719174385,0.1196730881929397,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015014648437,0.6718639731407166,0.1241946443915367,0.0888175219297409,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.10369873046875,0.6546046137809753,0.114710696041584,0.1115158423781395,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09771728515625,0.7071582078933716,0.1438959687948227,0.6589881181716919,289.0917053222656,286.1499938964844,288.2225341796875,287.34112548828125,288.22027587890625,297.4663391113281,289.0533752441406,1.0,0.2829084992408752,1.0,1.0,0.0,1.0,-1.3118958473205566,1.311894416809082,1.451926550544158e-06,0.9992318153381348,0.0,1.0,0.0,54.37730026245117,77.0,-928.7407836914062,-0.0,250.13633728027344,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.78076171875,0.6433192491531372,0.1203230917453765,0.1108661368489265,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7807006835937,0.6440093517303467,0.1209191381931305,0.1171342581510543,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7806701660156,0.6444567441940308,0.121106244623661,0.0867001637816429,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7821350097656,0.627393901348114,0.1108437776565551,0.1078538820147514,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7784118652344,0.6774714589118958,0.1405876725912094,0.6444560289382935,288.7748718261719,286.25,288.27593994140625,287.383056640625,288.27362060546875,297.3938293457031,288.7523193359375,1.0,0.2893598973751068,1.0,1.0,0.0,1.0,-1.2805737257003784,1.2805722951889038,1.3912904250901192e-06,0.973966658115387,0.0,1.0,0.0,63.03544998168945,65.0,-527.4541015625,-0.0,257.099365234375,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.78076171875,0.6433192491531372,0.1203230917453765,0.1108661368489265,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7807006835937,0.6440093517303467,0.1209191381931305,0.1171342581510543,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7806701660156,0.6444567441940308,0.121106244623661,0.0867001637816429,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7821350097656,0.627393901348114,0.1108437776565551,0.1078538820147514,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7784118652344,0.6774714589118958,0.1405876725912094,0.6444560289382935,288.7748718261719,286.25,288.27593994140625,287.383056640625,288.27362060546875,297.3938293457031,288.7523193359375,1.0,0.2893598973751068,1.0,1.0,0.0,1.0,-1.2805737257003784,1.2805722951889038,1.3912904250901192e-06,0.973966658115387,0.0,1.0,0.0,63.03544998168945,65.0,-527.4541015625,-0.0,257.099365234375,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.600830078125,0.6344409584999084,0.1180510818958282,0.1086373925209045,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.60076904296875,0.6361445784568787,0.1192148849368095,0.1153769642114639,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.60076904296875,0.6361216902732849,0.1191363483667373,0.0852073356509208,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6016540527344,0.6178892254829407,0.1082468479871749,0.1052091494202613,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5995178222656,0.6680617928504944,0.1384198814630508,0.6339405179023743,288.5975952148437,286.3500061035156,288.3291015625,287.4247436523437,288.3267517089844,297.34161376953125,288.5853576660156,1.0,0.2890726327896118,1.0,1.0,0.0,1.0,-1.258195877075195,1.2581945657730105,1.348978116766375e-06,0.9558737874031068,0.0,1.0,0.0,65.12734985351562,53.0,-286.6156921386719,-0.0,253.0081787109375,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.600830078125,0.6344409584999084,0.1180510818958282,0.1086373925209045,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.60076904296875,0.6361445784568787,0.1192148849368095,0.1153769642114639,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.60076904296875,0.6361216902732849,0.1191363483667373,0.0852073356509208,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6016540527344,0.6178892254829407,0.1082468479871749,0.1052091494202613,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5995178222656,0.6680617928504944,0.1384198814630508,0.6339405179023743,288.5975952148437,286.3500061035156,288.3291015625,287.4247436523437,288.3267517089844,297.34161376953125,288.5853576660156,1.0,0.2890726327896118,1.0,1.0,0.0,1.0,-1.258195877075195,1.2581945657730105,1.348978116766375e-06,0.9558737874031068,0.0,1.0,0.0,65.12734985351562,53.0,-286.6156921386719,-0.0,253.0081787109375,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.50994873046875,0.6361116766929626,0.1167573407292366,0.1071867868304252,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5098876953125,0.6386129856109619,0.1183429732918739,0.114277683198452,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5099182128906,0.638189971446991,0.1180344596505165,0.0842295512557029,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5103454589844,0.6186921000480652,0.1066032573580741,0.1033549308776855,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5093078613281,0.6705647706985474,0.1371709406375885,0.6269428730010986,288.5084228515625,286.45001220703125,288.3817749023437,287.46588134765625,288.3794250488281,297.3050231933594,288.5028076171875,1.0,0.2842300236225128,1.0,1.0,0.0,1.0,-1.243333339691162,1.243332028388977,1.321326749348373e-06,0.9438260197639464,0.0,1.0,0.0,62.61334228515625,41.0,-142.48016357421875,-0.0,242.0644378662109,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.50994873046875,0.6361116766929626,0.1167573407292366,0.1071867868304252,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5098876953125,0.6386129856109619,0.1183429732918739,0.114277683198452,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5099182128906,0.638189971446991,0.1180344596505165,0.0842295512557029,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5103454589844,0.6186921000480652,0.1066032573580741,0.1033549308776855,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5093078613281,0.6705647706985474,0.1371709406375885,0.6269428730010986,288.5084228515625,286.45001220703125,288.3817749023437,287.46588134765625,288.3794250488281,297.3050231933594,288.5028076171875,1.0,0.2842300236225128,1.0,1.0,0.0,1.0,-1.243333339691162,1.243332028388977,1.321326749348373e-06,0.9438260197639464,0.0,1.0,0.0,62.61334228515625,41.0,-142.48016357421875,-0.0,242.0644378662109,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4871520996094,0.6400442719459534,0.1163892745971679,0.1066884249448776,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.48712158203125,0.6429280042648315,0.1181518658995628,0.1139296516776084,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.48712158203125,0.6423056125640869,0.1177361831068992,0.0838960111141204,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4873962402344,0.6221314072608948,0.1060565933585167,0.1026618778705596,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4867553710937,0.6753503680229187,0.1368176937103271,0.624528706073761,288.4862365722656,286.45001220703125,288.4078063964844,287.4861755371094,288.4054870605469,297.2912902832031,288.4829406738281,1.0,0.2805610597133636,1.0,1.0,0.0,1.0,-1.238186240196228,1.238184928894043,1.3118299193592977e-06,0.9396427273750304,0.0,1.0,0.0,60.12399673461914,41.0,-94.21282958984376,-0.0,234.91580200195312,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750061035156,0.6459345817565918,0.1161646768450737,0.1063088253140449,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750061035156,0.6492211222648621,0.1180888637900352,0.1136899888515472,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750061035156,0.6483899354934692,0.1175711154937744,0.0836459025740623,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4751281738281,0.6273069381713867,0.1056529954075813,0.1020929291844368,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4748229980469,0.6823248267173767,0.1366055756807327,0.6226942539215088,288.4745788574219,286.54998779296875,288.4336242675781,287.5061950683594,288.4313049316406,297.2799072265625,288.4731140136719,1.0,0.2762523591518402,1.0,1.0,0.0,1.0,-1.2342567443847656,1.2342554330825806,1.3046039839537116e-06,0.9364416599273682,0.0,1.0,0.0,57.03916931152344,29.0,-56.94898223876953,-0.0,227.0079345703125,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4732360839844,0.664229691028595,0.1160451024770736,0.1058261767029762,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4732360839844,0.6684083938598633,0.1182591170072555,0.1134663745760917,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4732360839844,0.6671205759048462,0.1175503060221672,0.0833442136645317,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4731750488281,0.643198549747467,0.1051769033074379,0.1012468412518501,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.47332763671875,0.7029350996017456,0.1365035474300384,0.6203746795654297,288.4734802246094,286.6499938964844,288.4844055175781,287.5454406738281,288.48211669921875,297.26251220703125,288.4745788574219,1.0,0.2661274671554565,1.0,1.0,0.0,1.0,-1.22924542427063,1.2292441129684448,1.2954097883266511e-06,0.9323385953903198,0.0,1.0,0.0,49.59723281860352,25.0,-5.598970413208008,-0.0,209.65542602539065,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4732360839844,0.664229691028595,0.1160451024770736,0.1058261767029762,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4732360839844,0.6684083938598633,0.1182591170072555,0.1134663745760917,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4732360839844,0.6671205759048462,0.1175503060221672,0.0833442136645317,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4731750488281,0.643198549747467,0.1051769033074379,0.1012468412518501,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.47332763671875,0.7029350996017456,0.1365035474300384,0.6203746795654297,288.4734802246094,286.6499938964844,288.4844055175781,287.5454406738281,288.48211669921875,297.26251220703125,288.4745788574219,1.0,0.2661274671554565,1.0,1.0,0.0,1.0,-1.22924542427063,1.2292441129684448,1.2954097883266511e-06,0.9323385953903198,0.0,1.0,0.0,49.59723281860352,25.0,-5.598970413208008,-0.0,209.65542602539065,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.49169921875,0.6863041520118713,0.1162507683038711,0.1056969761848449,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4917297363281,0.6912756562232971,0.1187232807278633,0.1135813221335411,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4917297363281,0.6895439028739929,0.117835521697998,0.0833023190498352,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.49151611328125,0.6627010703086853,0.1050319224596023,0.1007772460579872,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.491943359375,0.7248952984809875,0.1367136687040329,0.6197654008865356,288.4923400878906,286.75,288.5337829589844,287.58331298828125,288.5315856933594,297.2503967285156,288.4949645996094,1.0,0.2574059665203094,1.0,1.0,0.0,1.0,-1.2278813123703003,1.2278800010681152,1.292875481340161e-06,0.9311752915382384,0.0,1.0,0.0,42.97407913208008,25.0,24.677637100219727,-0.0,195.3507080078125,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.49169921875,0.6863041520118713,0.1162507683038711,0.1056969761848449,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4917297363281,0.6912756562232971,0.1187232807278633,0.1135813221335411,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4917297363281,0.6895439028739929,0.117835521697998,0.0833023190498352,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.49151611328125,0.6627010703086853,0.1050319224596023,0.1007772460579872,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.491943359375,0.7248952984809875,0.1367136687040329,0.6197654008865356,288.4923400878906,286.75,288.5337829589844,287.58331298828125,288.5315856933594,297.2503967285156,288.4949645996094,1.0,0.2574059665203094,1.0,1.0,0.0,1.0,-1.2278813123703003,1.2278800010681152,1.292875481340161e-06,0.9311752915382384,0.0,1.0,0.0,42.97407913208008,25.0,24.677637100219727,-0.0,195.3507080078125,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5193786621094,0.7057245373725891,0.1166299059987068,0.1058259829878807,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5194396972656,0.7111666202545166,0.1193224787712097,0.113929271697998,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5194091796875,0.7091314196586609,0.1182754784822464,0.0834473073482513,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5191345214844,0.6805621981620789,0.1050970256328582,0.1006138548254966,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5197448730469,0.7427042722702026,0.1370807439088821,0.620376706123352,288.5202331542969,286.75,288.5777893066406,287.6166687011719,288.5756530761719,297.2424011230469,288.523681640625,1.0,0.2515343725681305,1.0,1.0,0.0,1.0,-1.229164481163025,1.2291631698608398,1.2951646795045235e-06,0.9321569204330444,0.0,1.0,0.0,38.41167449951172,25.0,40.92682647705078,-0.0,186.23391723632807,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5220947265625,0.707338273525238,0.1166689172387123,0.1058453470468521,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.52215576171875,0.7127575278282166,0.1193799823522567,0.1139674633741378,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5221252441406,0.7107266783714294,0.1183192655444145,0.08346588909626,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218505859375,0.6820792555809021,0.1051090881228447,0.1006085947155952,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5224609375,0.7442152500152588,0.1371177434921264,0.6204666495323181,288.5229797363281,286.8500061035156,288.5815124511719,287.6195068359375,288.57940673828125,297.2417907714844,288.5264587402344,1.0,0.251098096370697,1.0,1.0,0.0,1.0,-1.2293574810028076,1.2293561697006226,1.2955122201674385e-06,0.9323082566261292,0.0,1.0,0.0,38.07097625732422,25.0,41.98355865478516,-0.0,185.5837554931641,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.55908203125,0.7251535654067993,0.1172258332371711,0.1061795353889465,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55914306640625,0.7305552363395691,0.1201593577861785,0.1145335510373115,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5591125488281,0.7283406853675842,0.1189285591244697,0.0837647840380668,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.55877685546875,0.7001674771308899,0.1053334325551986,0.1006442382931709,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5594787597656,0.7626305818557739,0.1376332491636276,0.6219838857650757,288.56005859375,286.95001220703125,288.6272888183594,287.6537780761719,288.6252746582031,297.2353820800781,288.5639953613281,1.0,0.2465546876192093,1.0,1.0,0.0,1.0,-1.2326604127883911,1.232659101486206,1.3014918067710823e-06,0.9349225163459778,0.0,1.0,0.0,34.4389762878418,25.0,51.28800582885742,-0.0,179.0362548828125,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.55908203125,0.7251535654067993,0.1172258332371711,0.1061795353889465,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55914306640625,0.7305552363395691,0.1201593577861785,0.1145335510373115,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5591125488281,0.7283406853675842,0.1189285591244697,0.0837647840380668,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.55877685546875,0.7001674771308899,0.1053334325551986,0.1006442382931709,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5594787597656,0.7626305818557739,0.1376332491636276,0.6219838857650757,288.56005859375,286.95001220703125,288.6272888183594,287.6537780761719,288.6252746582031,297.2353820800781,288.5639953613281,1.0,0.2465546876192093,1.0,1.0,0.0,1.0,-1.2326604127883911,1.232659101486206,1.3014918067710823e-06,0.9349225163459778,0.0,1.0,0.0,34.4389762878418,25.0,51.28800582885742,-0.0,179.0362548828125,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.57891845703125,0.7329888939857483,0.1175428926944732,0.1063982471823692,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5789794921875,0.7386564016342163,0.1205814406275749,0.1148651018738746,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5789489746094,0.736247181892395,0.1192663088440895,0.0839506238698959,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.57861328125,0.7084898352622986,0.105486162006855,0.1007186621427536,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.579345703125,0.771425187587738,0.1379159390926361,0.6229429841041565,288.5799255371094,286.95001220703125,288.6493530273437,287.67010498046875,288.6473999023437,297.2327575683594,288.5839538574219,1.0,0.244819164276123,1.0,1.0,0.0,1.0,-1.2347843647003174,1.2347830533981323,1.3053546581431874e-06,0.9366132616996764,0.0,1.0,0.0,32.98892593383789,25.0,53.89654922485352,-0.0,176.66717529296875,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.59918212890625,0.7404981851577759,0.1178791299462318,0.1066426411271095,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5992431640625,0.7465039491653442,0.1210184767842292,0.1152198538184166,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5992126464844,0.7438681125640869,0.119619496166706,0.0841538980603218,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5988464355469,0.7160369157791138,0.1056586280465126,0.1008208990097045,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.599609375,0.7799050211906433,0.1382077634334564,0.6239874958992004,288.6001892089844,287.04998779296875,288.6708374023437,287.68585205078125,288.6689147949219,297.2303771972656,288.6042785644531,1.0,0.2433614134788513,1.0,1.0,0.0,1.0,-1.2371238470077517,1.2371225357055664,1.3096218935970685e-06,0.9384795427322388,0.0,1.0,0.0,31.72669792175293,25.0,55.581520080566406,-0.0,174.7528839111328,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400756835937,0.7548127174377441,0.1186040416359901,0.1071967631578445,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64013671875,0.7615360021591187,0.1219257488846778,0.1159825250506401,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6401062011719,0.7584136724472046,0.1203609704971313,0.0846009477972984,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397399902344,0.7290904521942139,0.1060478240251541,0.1010902673006057,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6404724121094,0.795717716217041,0.1388057321310043,0.6262471675872803,288.6410827636719,287.1499938964844,288.7118225097656,287.7154235839844,288.7100524902344,297.22625732421875,288.6451416015625,1.0,0.2411308884620666,1.0,1.0,0.0,1.0,-1.2422765493392944,1.2422752380371094,1.3190609706725809e-06,0.9425996541976928,0.0,1.0,0.0,29.661806106567383,25.0,56.84702301025391,-0.0,172.02105712890625,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400756835937,0.7548127174377441,0.1186040416359901,0.1071967631578445,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64013671875,0.7615360021591187,0.1219257488846778,0.1159825250506401,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6401062011719,0.7584136724472046,0.1203609704971313,0.0846009477972984,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397399902344,0.7290904521942139,0.1060478240251541,0.1010902673006057,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6404724121094,0.795717716217041,0.1388057321310043,0.6262471675872803,288.6410827636719,287.1499938964844,288.7118225097656,287.7154235839844,288.7100524902344,297.22625732421875,288.6451416015625,1.0,0.2411308884620666,1.0,1.0,0.0,1.0,-1.2422765493392944,1.2422752380371094,1.3190609706725809e-06,0.9425996541976928,0.0,1.0,0.0,29.661806106567383,25.0,56.84702301025391,-0.0,172.02105712890625,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6803283691406,0.7680817246437073,0.1193886995315551,0.1078268513083458,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.680419921875,0.7754263281822205,0.1228658407926559,0.1167990341782569,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6803894042969,0.771831750869751,0.1211384832859039,0.0850898101925849,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6800231933594,0.740520715713501,0.1064826548099517,0.1014257743954658,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68072509765625,0.8095969557762146,0.1394074708223343,0.6286368370056152,288.68133544921875,287.25,288.75,287.7422180175781,288.74835205078125,297.22265625,288.68524169921875,1.0,0.2396456599235534,1.0,1.0,0.0,1.0,-1.247870922088623,1.247869610786438,1.329369297309313e-06,0.9470837116241456,0.0,1.0,0.0,28.09429168701172,25.0,56.04903030395508,-0.0,170.4586639404297,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6803283691406,0.7680817246437073,0.1193886995315551,0.1078268513083458,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.680419921875,0.7754263281822205,0.1228658407926559,0.1167990341782569,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6803894042969,0.771831750869751,0.1211384832859039,0.0850898101925849,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6800231933594,0.740520715713501,0.1064826548099517,0.1014257743954658,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68072509765625,0.8095969557762146,0.1394074708223343,0.6286368370056152,288.68133544921875,287.25,288.75,287.7422180175781,288.74835205078125,297.22265625,288.68524169921875,1.0,0.2396456599235534,1.0,1.0,0.0,1.0,-1.247870922088623,1.247869610786438,1.329369297309313e-06,0.9470837116241456,0.0,1.0,0.0,28.09429168701172,25.0,56.04903030395508,-0.0,170.4586639404297,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7192687988281,0.7800644636154175,0.1202161461114883,0.1085132285952568,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7193298339844,0.7878895401954651,0.1238284930586814,0.1176541894674301,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.71929931640625,0.7838686108589172,0.1219431683421135,0.0856102630496025,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71893310546875,0.7507285475730896,0.1069560199975967,0.1018142774701118,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196350097656,0.8208833336830139,0.1399992108345031,0.631066620349884,288.72021484375,287.3500061035156,288.7866516113281,287.7675476074219,288.7850341796875,297.2194519042969,288.7239990234375,1.0,0.2387349009513855,1.0,1.0,0.0,1.0,-1.2537288665771484,1.2537275552749634,1.34022525344335e-06,0.9517844319343568,0.0,1.0,0.0,26.91079902648925,25.0,54.42522811889648,-0.0,169.78179931640625,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7192687988281,0.7800644636154175,0.1202161461114883,0.1085132285952568,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7193298339844,0.7878895401954651,0.1238284930586814,0.1176541894674301,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.71929931640625,0.7838686108589172,0.1219431683421135,0.0856102630496025,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71893310546875,0.7507285475730896,0.1069560199975967,0.1018142774701118,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196350097656,0.8208833336830139,0.1399992108345031,0.631066620349884,288.72021484375,287.3500061035156,288.7866516113281,287.7675476074219,288.7850341796875,297.2194519042969,288.7239990234375,1.0,0.2387349009513855,1.0,1.0,0.0,1.0,-1.2537288665771484,1.2537275552749634,1.34022525344335e-06,0.9517844319343568,0.0,1.0,0.0,26.91079902648925,25.0,54.42522811889648,-0.0,169.78179931640625,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.75738525390625,0.7906547784805298,0.1210801005363464,0.1092438250780105,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7574768066406,0.7988247871398926,0.124806523323059,0.118536926805973,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7574462890625,0.7944296002388,0.1227686405181884,0.0861546918749809,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.757080078125,0.7597916722297668,0.1074623614549636,0.1022470593452453,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7577514648437,0.8302603960037231,0.1405733376741409,0.6334782242774963,288.7583312988281,287.45001220703125,288.8233337402344,287.7928466796875,288.8217163085937,297.2169494628906,288.7620544433594,1.0,0.2382608354091644,1.0,1.0,0.0,1.0,-1.2597332000732422,1.2597317695617676,1.3514139709513984e-06,0.956603229045868,0.0,1.0,0.0,26.02102279663086,25.0,53.3010368347168,-0.0,169.7717742919922,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.75738525390625,0.7906547784805298,0.1210801005363464,0.1092438250780105,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7574768066406,0.7988247871398926,0.124806523323059,0.118536926805973,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7574462890625,0.7944296002388,0.1227686405181884,0.0861546918749809,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.757080078125,0.7597916722297668,0.1074623614549636,0.1022470593452453,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7577514648437,0.8302603960037231,0.1405733376741409,0.6334782242774963,288.7583312988281,287.45001220703125,288.8233337402344,287.7928466796875,288.8217163085937,297.2169494628906,288.7620544433594,1.0,0.2382608354091644,1.0,1.0,0.0,1.0,-1.2597332000732422,1.2597317695617676,1.3514139709513984e-06,0.956603229045868,0.0,1.0,0.0,26.02102279663086,25.0,53.3010368347168,-0.0,169.7717742919922,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7763061523437,0.7954636812210083,0.1215265244245529,0.1096250191330909,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7763671875,0.8037570714950562,0.1252999901771545,0.1189860552549362,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7763366699219,0.7991933822631836,0.1231881380081176,0.0864342004060745,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7759704589844,0.7639276385307312,0.1077267080545425,0.1024771407246589,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7766418457031,0.8344215750694275,0.1408528983592987,0.6346672773361206,288.7772216796875,287.45001220703125,288.8416748046875,287.80548095703125,288.8400573730469,297.2156677246094,288.7809143066406,1.0,0.2381501197814941,1.0,1.0,0.0,1.0,-1.2627688646316528,1.2627675533294678,1.3570945611718344e-06,0.959039866924286,0.0,1.0,0.0,25.66132354736328,25.0,52.9018669128418,-0.0,169.9594268798828,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79510498046875,0.7999681830406189,0.1219809427857399,0.1100159212946891,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7951965332031,0.8083245158195496,0.1257962733507156,0.1194397434592247,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.795166015625,0.803635835647583,0.1236120238900184,0.0867181867361068,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7947998046875,0.7678192853927612,0.1080010831356048,0.1027176454663276,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.79547119140625,0.8382819890975952,0.1411274373531341,0.6358423233032227,288.7960205078125,287.54998779296875,288.8599853515625,287.8180847167969,288.8583984375,297.2142944335937,288.7996826171875,1.0,0.2381093502044677,1.0,1.0,0.0,1.0,-1.2658227682113647,1.26582133769989,1.3628254009745433e-06,0.9614913463592528,0.0,1.0,0.0,25.34867477416992,25.0,52.58393478393555,-0.0,170.25442504882812,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8325500488281,0.8081366419792175,0.1229089200496673,0.1108205541968345,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8326416015625,0.8162813782691956,0.1267971694469452,0.1203593984246254,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83258056640625,0.8115347027778625,0.1244715377688407,0.0872979313135147,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8322448730469,0.7749583721160889,0.1085759103298187,0.1032288298010826,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8328857421875,0.8452385067939758,0.1416626125574112,0.6381498575210571,288.8334350585937,287.6499938964844,288.89666748046875,287.84332275390625,288.8950500488281,297.2120666503906,288.8370666503906,1.0,0.238197922706604,1.0,1.0,0.0,1.0,-1.2719718217849731,1.271970510482788,1.3744145235250471e-06,0.9664288759231568,0.0,1.0,0.0,24.83769989013672,25.0,52.12861633300781,-0.0,171.1074676513672,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8325500488281,0.8081366419792175,0.1229089200496673,0.1108205541968345,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8326416015625,0.8162813782691956,0.1267971694469452,0.1203593984246254,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83258056640625,0.8115347027778625,0.1244715377688407,0.0872979313135147,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8322448730469,0.7749583721160889,0.1085759103298187,0.1032288298010826,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8328857421875,0.8452385067939758,0.1416626125574112,0.6381498575210571,288.8334350585937,287.6499938964844,288.89666748046875,287.84332275390625,288.8950500488281,297.2120666503906,288.8370666503906,1.0,0.238197922706604,1.0,1.0,0.0,1.0,-1.2719718217849731,1.271970510482788,1.3744145235250471e-06,0.9664288759231568,0.0,1.0,0.0,24.83769989013672,25.0,52.12861633300781,-0.0,171.1074676513672,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
