time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380940,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86981201171875,0.8150238394737244,0.1238599717617034,0.1116515323519706,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699035644531,0.8230550289154053,0.1278100758790969,0.1212952584028244,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8698425292969,0.8181424736976624,0.1253459453582763,0.0878920331597328,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.7812727689743042,0.1091831922531127,0.1037767827510833,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8701477050781,0.851248025894165,0.1421796828508377,0.6403979659080505,288.8706970214844,287.75,288.9333190917969,287.8685302734375,288.9317321777344,297.2104797363281,288.8742980957031,1.0,0.2384756654500961,1.0,1.0,0.0,1.0,-1.278162121772766,1.2781606912612915,1.38614939260151e-06,0.9714019298553468,0.0,1.0,0.0,24.45418357849121,25.0,51.849422454833984,-0.0,172.25669860839844,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86981201171875,0.8150238394737244,0.1238599717617034,0.1116515323519706,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699035644531,0.8230550289154053,0.1278100758790969,0.1212952584028244,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8698425292969,0.8181424736976624,0.1253459453582763,0.0878920331597328,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.7812727689743042,0.1091831922531127,0.1037767827510833,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8701477050781,0.851248025894165,0.1421796828508377,0.6403979659080505,288.8706970214844,287.75,288.9333190917969,287.8685302734375,288.9317321777344,297.2104797363281,288.8742980957031,1.0,0.2384756654500961,1.0,1.0,0.0,1.0,-1.278162121772766,1.2781606912612915,1.38614939260151e-06,0.9714019298553468,0.0,1.0,0.0,24.45418357849121,25.0,51.849422454833984,-0.0,172.25669860839844,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8210074305534363,0.1248312965035438,0.1125043928623199,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.90704345703125,0.8290567994117737,0.1288352310657501,0.1222460716962814,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9070129394531,0.8239080905914307,0.1262340396642685,0.0884983912110328,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.7869390845298767,0.1098187267780304,0.1043556332588195,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.90728759765625,0.8565166592597961,0.1426810026168823,0.6425906419754028,288.9078369140625,287.8500061035156,288.9700012207031,287.89373779296875,288.9684143066406,297.2095031738281,288.9114074707031,1.0,0.2388904392719268,1.0,1.0,0.0,1.0,-1.2843819856643677,1.284380555152893,1.3980098856336554e-06,0.9764019250869752,0.0,1.0,0.0,24.162702560424805,25.0,51.67661285400391,-0.0,173.62530517578125,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8210074305534363,0.1248312965035438,0.1125043928623199,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.90704345703125,0.8290567994117737,0.1288352310657501,0.1222460716962814,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9070129394531,0.8239080905914307,0.1262340396642685,0.0884983912110328,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.7869390845298767,0.1098187267780304,0.1043556332588195,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.90728759765625,0.8565166592597961,0.1426810026168823,0.6425906419754028,288.9078369140625,287.8500061035156,288.9700012207031,287.89373779296875,288.9684143066406,297.2095031738281,288.9114074707031,1.0,0.2388904392719268,1.0,1.0,0.0,1.0,-1.2843819856643677,1.284380555152893,1.3980098856336554e-06,0.9764019250869752,0.0,1.0,0.0,24.162702560424805,25.0,51.67661285400391,-0.0,173.62530517578125,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9440612792969,0.8263689875602722,0.1258228123188018,0.1133779659867286,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8345013856887817,0.129873588681221,0.1232118755578994,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.944091796875,0.82907634973526,0.1271361261606216,0.0891164690256118,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437255859375,0.7920752763748169,0.1104811280965805,0.1049628928303718,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443664550781,0.8611700534820557,0.1431678235530853,0.6447296142578125,288.9449157714844,287.95001220703125,289.00665283203125,287.9188842773437,289.0050964355469,297.2090148925781,288.9484558105469,1.0,0.2394105345010757,1.0,1.0,0.0,1.0,-1.2906283140182495,1.290626883506775,1.409992364642676e-06,0.9814276099205016,0.0,1.0,0.0,23.94148635864257,25.0,51.57091522216797,-0.0,175.167724609375,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9440612792969,0.8263689875602722,0.1258228123188018,0.1133779659867286,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8345013856887817,0.129873588681221,0.1232118755578994,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.944091796875,0.82907634973526,0.1271361261606216,0.0891164690256118,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437255859375,0.7920752763748169,0.1104811280965805,0.1049628928303718,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443664550781,0.8611700534820557,0.1431678235530853,0.6447296142578125,288.9449157714844,287.95001220703125,289.00665283203125,287.9188842773437,289.0050964355469,297.2090148925781,288.9484558105469,1.0,0.2394105345010757,1.0,1.0,0.0,1.0,-1.2906283140182495,1.290626883506775,1.409992364642676e-06,0.9814276099205016,0.0,1.0,0.0,23.94148635864257,25.0,51.57091522216797,-0.0,175.167724609375,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.96258544921875,0.8288702964782715,0.1263266503810882,0.1138227432966232,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.962646484375,0.8370559811592102,0.1303982585668563,0.1237007081508636,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626159667969,0.8314835429191589,0.1275928318500518,0.0894300416111946,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9622497558594,0.7944735288619995,0.1108229234814643,0.1052773520350456,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9628601074219,0.8632937073707581,0.1434059888124466,0.6457789540290833,288.9634094238281,287.95001220703125,289.0249938964844,287.93145751953125,289.0234375,297.2089233398437,288.9669494628906,1.0,0.2397034019231796,1.0,1.0,0.0,1.0,-1.293762445449829,1.2937610149383545,1.416031864209799e-06,0.9839510917663574,0.0,1.0,0.0,23.852521896362305,25.0,51.53548431396485,-0.0,175.99485778808594,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810791015625,0.8312855362892151,0.1268357336521148,0.114272616803646,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9811706542969,0.839528501033783,0.130926564335823,0.1241933703422546,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9811096191406,0.8338043689727783,0.1280532479286193,0.0897464975714683,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9807434082031,0.7967854738235474,0.1111714616417884,0.1055986434221267,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9813842773437,0.8653108477592468,0.1436410248279571,0.6468158960342407,288.98193359375,288.04998779296875,289.0433349609375,287.94403076171875,289.041748046875,297.2088928222656,288.9854736328125,1.0,0.2400135397911071,1.0,1.0,0.0,1.0,-1.29690420627594,1.296902775764465,1.4221043329598615e-06,0.98648202419281,0.0,1.0,0.0,23.77473258972168,25.0,51.50779724121094,-0.0,176.8525390625,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.8359227180480957,0.1278696656227111,0.1151873841881752,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.8442848324775696,0.131994292140007,0.1251900792121887,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01812744140625,0.8382479548454285,0.1289853453636169,0.0903879478573799,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01776123046875,0.8012036681175232,0.11188855022192,0.1062610894441604,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01837158203125,0.8690820932388306,0.1441024839878082,0.6488550901412964,289.0189208984375,288.1499938964844,289.0799865722656,287.9691162109375,289.07843017578125,297.2091369628906,289.0224304199219,1.0,0.2406767159700393,1.0,1.0,0.0,1.0,-1.3032115697860718,1.3032101392745972,1.434351929674449e-06,0.991567850112915,0.0,1.0,0.0,23.64630889892578,25.0,51.468971252441406,-0.0,178.646728515625,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.8359227180480957,0.1278696656227111,0.1151873841881752,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.8442848324775696,0.131994292140007,0.1251900792121887,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01812744140625,0.8382479548454285,0.1289853453636169,0.0903879478573799,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01776123046875,0.8012036681175232,0.11188855022192,0.1062610894441604,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01837158203125,0.8690820932388306,0.1441024839878082,0.6488550901412964,289.0189208984375,288.1499938964844,289.0799865722656,287.9691162109375,289.07843017578125,297.2091369628906,289.0224304199219,1.0,0.2406767159700393,1.0,1.0,0.0,1.0,-1.3032115697860718,1.3032101392745972,1.434351929674449e-06,0.991567850112915,0.0,1.0,0.0,23.64630889892578,25.0,51.468971252441406,-0.0,178.646728515625,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.8403744697570801,0.1289255023002624,0.1161227077245712,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05517578125,0.8488530516624451,0.1330777704715728,0.1262025684118271,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.8424955606460571,0.1299333125352859,0.0910411551594734,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.05474853515625,0.805411696434021,0.1126341074705123,0.1069511994719505,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.05535888671875,0.8725655674934387,0.1445531249046325,0.6508496403694153,289.055908203125,288.25,289.1166687011719,287.99420166015625,289.1151123046875,297.2096862792969,289.0594177246094,1.0,0.241387590765953,1.0,1.0,0.0,1.0,-1.309556484222412,1.3095550537109375,1.4467484561464516e-06,0.9966903924942015,0.0,1.0,0.0,23.546993255615234,25.0,51.44540023803711,-0.0,180.5332794189453,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.8403744697570801,0.1289255023002624,0.1161227077245712,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05517578125,0.8488530516624451,0.1330777704715728,0.1262025684118271,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.8424955606460571,0.1299333125352859,0.0910411551594734,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.05474853515625,0.805411696434021,0.1126341074705123,0.1069511994719505,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.05535888671875,0.8725655674934387,0.1445531249046325,0.6508496403694153,289.055908203125,288.25,289.1166687011719,287.99420166015625,289.1151123046875,297.2096862792969,289.0594177246094,1.0,0.241387590765953,1.0,1.0,0.0,1.0,-1.309556484222412,1.3095550537109375,1.4467484561464516e-06,0.9966903924942015,0.0,1.0,0.0,23.546993255615234,25.0,51.44540023803711,-0.0,180.5332794189453,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8447205424308777,0.1300037205219268,0.1170787587761879,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8533068299293518,0.1341776996850967,0.1272312104701995,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8466241955757141,0.1308977603912353,0.0917063280940055,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.8094234466552734,0.1134089604020118,0.1076696440577507,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.09234619140625,0.8758392930030823,0.1449940204620361,0.6528030037879944,289.0928955078125,288.3477478027344,289.1533203125,288.0192565917969,289.1517944335937,297.21051025390625,289.09637451171875,1.0,0.2421359419822693,1.0,1.0,0.0,1.0,-1.3159445524215698,1.3159431219100952,1.4593073274227208e-06,1.0018547773361206,0.0,1.0,0.0,23.46906471252441,25.0,51.43105697631836,-0.0,182.49815368652344,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8447205424308777,0.1300037205219268,0.1170787587761879,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8533068299293518,0.1341776996850967,0.1272312104701995,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8466241955757141,0.1308977603912353,0.0917063280940055,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.8094234466552734,0.1134089604020118,0.1076696440577507,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.09234619140625,0.8758392930030823,0.1449940204620361,0.6528030037879944,289.0928955078125,288.3477478027344,289.1533203125,288.0192565917969,289.1517944335937,297.21051025390625,289.09637451171875,1.0,0.2421359419822693,1.0,1.0,0.0,1.0,-1.3159445524215698,1.3159431219100952,1.4593073274227208e-06,1.0018547773361206,0.0,1.0,0.0,23.46906471252441,25.0,51.43105697631836,-0.0,182.49815368652344,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8490235209465027,0.1311045438051223,0.1180555149912834,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.8577054142951965,0.1352944821119308,0.1282761991024017,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8506952524185181,0.1318790912628173,0.0923836007714271,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12872314453125,0.8132607936859131,0.1142145171761512,0.1084170639514923,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.8789682388305664,0.1454262137413025,0.654718816280365,289.1298522949219,288.4219970703125,289.19000244140625,288.0442810058594,289.1884460449219,297.21142578125,289.13330078125,1.0,0.2429140955209732,1.0,1.0,0.0,1.0,-1.3223813772201538,1.3223799467086792,1.4720412764290811e-06,1.007065773010254,0.0,1.0,0.0,23.406604766845703,25.0,51.42226028442383,-0.0,184.53106689453125,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8490235209465027,0.1311045438051223,0.1180555149912834,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.8577054142951965,0.1352944821119308,0.1282761991024017,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8506952524185181,0.1318790912628173,0.0923836007714271,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12872314453125,0.8132607936859131,0.1142145171761512,0.1084170639514923,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.8789682388305664,0.1454262137413025,0.654718816280365,289.1298522949219,288.4219970703125,289.19000244140625,288.0442810058594,289.1884460449219,297.21142578125,289.13330078125,1.0,0.2429140955209732,1.0,1.0,0.0,1.0,-1.3223813772201538,1.3223799467086792,1.4720412764290811e-06,1.007065773010254,0.0,1.0,0.0,23.406604766845703,25.0,51.42226028442383,-0.0,184.53106689453125,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475524902344,0.8511738181114197,0.1316636800765991,0.1185518428683281,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476135253906,0.859898030757904,0.135859414935112,0.1288049817085266,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475524902344,0.8527239561080933,0.1323763877153396,0.092726930975914,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.147216796875,0.8151419162750244,0.1146296337246894,0.1088025271892547,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.8804936408996582,0.1456392705440521,0.6556634306907654,289.1483459472656,288.4091796875,289.2083435058594,288.0567932128906,289.206787109375,297.2119445800781,289.1517944335937,1.0,0.2433128207921981,1.0,1.0,0.0,1.0,-1.3256206512451172,1.3256192207336426,1.4784797031097696e-06,1.009690761566162,0.0,1.0,0.0,23.379852294921875,25.0,51.41927719116211,-0.0,185.5712432861328,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8533300161361694,0.1322288662195205,0.1190536543726921,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8620924353599548,0.1364289671182632,0.1293381601572036,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8547545671463013,0.1328783333301544,0.0930735394358635,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.8170090317726135,0.115053005516529,0.1091959699988365,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.166259765625,0.881999671459198,0.1458503752946853,0.6565994620323181,289.16680908203125,288.49481201171875,289.2266540527344,288.0692749023437,289.2251281738281,297.2125244140625,289.1702575683594,1.0,0.2437173724174499,1.0,1.0,0.0,1.0,-1.3288750648498535,1.3288735151290894,1.4849684930595686e-06,1.0123296976089478,0.0,1.0,0.0,23.35553932189941,25.0,51.4169921875,-0.0,186.62657165527344,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8576796054840088,0.1333760619163513,0.1200724840164184,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8665074706077576,0.1375816464424133,0.1304171979427337,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.858842134475708,0.1338952779769897,0.0937759280204773,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8207299709320068,0.1159227788448333,0.110004685819149,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8849789500236511,0.1462676227092743,0.6584492325782776,289.2037658691406,288.5661315917969,289.2633361816406,288.0942687988281,289.2618103027344,297.2138671875,289.20721435546875,1.0,0.2445410788059234,1.0,1.0,0.0,1.0,-1.3354277610778809,1.3354262113571167,1.4980951164034195e-06,1.0176479816436768,0.0,1.0,0.0,23.3122787475586,25.0,51.41373062133789,-0.0,188.7782440185547,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8576796054840088,0.1333760619163513,0.1200724840164184,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8665074706077576,0.1375816464424133,0.1304171979427337,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.858842134475708,0.1338952779769897,0.0937759280204773,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8207299709320068,0.1159227788448333,0.110004685819149,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8849789500236511,0.1462676227092743,0.6584492325782776,289.2037658691406,288.5661315917969,289.2633361816406,288.0942687988281,289.2618103027344,297.2138671875,289.20721435546875,1.0,0.2445410788059234,1.0,1.0,0.0,1.0,-1.3354277610778809,1.3354262113571167,1.4980951164034195e-06,1.0176479816436768,0.0,1.0,0.0,23.3122787475586,25.0,51.41373062133789,-0.0,188.7782440185547,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8621013164520264,0.1345467567443847,0.1211124956607818,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8709813952445984,0.1387549787759781,0.1315153241157531,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8629873991012573,0.1349307298660278,0.0944912582635879,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8244737982749939,0.1168254613876342,0.1108443662524223,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.8879368305206299,0.146678552031517,0.6602705121040344,289.24072265625,288.635986328125,289.29998779296875,288.11920166015625,289.2984924316406,297.2154541015625,289.244140625,1.0,0.2453830540180206,1.0,1.0,0.0,1.0,-1.3420472145080566,1.342045783996582,1.5114386542336431e-06,1.0230262279510498,0.0,1.0,0.0,23.27455139160156,25.0,51.41181182861328,-0.0,190.9844665527344,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8621013164520264,0.1345467567443847,0.1211124956607818,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8709813952445984,0.1387549787759781,0.1315153241157531,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8629873991012573,0.1349307298660278,0.0944912582635879,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8244737982749939,0.1168254613876342,0.1108443662524223,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.8879368305206299,0.146678552031517,0.6602705121040344,289.24072265625,288.635986328125,289.29998779296875,288.11920166015625,289.2984924316406,297.2154541015625,289.244140625,1.0,0.2453830540180206,1.0,1.0,0.0,1.0,-1.3420472145080566,1.342045783996582,1.5114386542336431e-06,1.0230262279510498,0.0,1.0,0.0,23.27455139160156,25.0,51.41181182861328,-0.0,190.9844665527344,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.8666207790374756,0.1357410252094268,0.1221736818552017,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8755424618721008,0.1399507224559784,0.1326343119144439,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8672165870666504,0.1359850913286209,0.0952197536826133,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.276611328125,0.8282824158668518,0.1177602931857109,0.1117150634527206,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.8909024596214294,0.1470842659473419,0.6620671153068542,289.2777099609375,288.70440673828125,289.336669921875,288.1441345214844,289.33514404296875,297.2172546386719,289.2810974121094,1.0,0.2462416142225265,1.0,1.0,0.0,1.0,-1.3487406969070437,1.3487391471862793,1.5250152500811964e-06,1.028469204902649,0.0,1.0,0.0,23.240407943725582,25.0,51.41080093383789,-0.0,193.2441253662109,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.8666207790374756,0.1357410252094268,0.1221736818552017,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8755424618721008,0.1399507224559784,0.1326343119144439,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8672165870666504,0.1359850913286209,0.0952197536826133,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.276611328125,0.8282824158668518,0.1177602931857109,0.1117150634527206,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.8909024596214294,0.1470842659473419,0.6620671153068542,289.2777099609375,288.70440673828125,289.336669921875,288.1441345214844,289.33514404296875,297.2172546386719,289.2810974121094,1.0,0.2462416142225265,1.0,1.0,0.0,1.0,-1.3487406969070437,1.3487391471862793,1.5250152500811964e-06,1.028469204902649,0.0,1.0,0.0,23.240407943725582,25.0,51.41080093383789,-0.0,193.2441253662109,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.8712553977966309,0.1369587779045105,0.123255968093872,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8802092671394348,0.1411696970462799,0.1337750852108001,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.8715483546257019,0.1370586901903152,0.0959616005420684,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135986328125,0.8321808576583862,0.1187237799167633,0.1126134842634201,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.8938983678817749,0.1474862694740295,0.6638455390930176,289.3146667480469,288.7713317871094,289.3733215332031,288.16900634765625,289.371826171875,297.21929931640625,289.3180236816406,1.0,0.2471156418323516,1.0,1.0,0.0,1.0,-1.355513095855713,1.3555115461349487,1.538837068437715e-06,1.033979892730713,0.0,1.0,0.0,23.20853614807129,25.0,51.410423278808594,-0.0,195.55691528320312,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.8712553977966309,0.1369587779045105,0.123255968093872,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8802092671394348,0.1411696970462799,0.1337750852108001,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.8715483546257019,0.1370586901903152,0.0959616005420684,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135986328125,0.8321808576583862,0.1187237799167633,0.1126134842634201,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.8938983678817749,0.1474862694740295,0.6638455390930176,289.3146667480469,288.7713317871094,289.3733215332031,288.16900634765625,289.371826171875,297.21929931640625,289.3180236816406,1.0,0.2471156418323516,1.0,1.0,0.0,1.0,-1.355513095855713,1.3555115461349487,1.538837068437715e-06,1.033979892730713,0.0,1.0,0.0,23.20853614807129,25.0,51.410423278808594,-0.0,195.55691528320312,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324279785156,0.873619556427002,0.1375763267278671,0.1238049194216728,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8825861215591431,0.1417879909276962,0.1343537420034408,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324279785156,0.8737568855285645,0.1376027166843414,0.0963375568389892,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3320617675781,0.8341712951660156,0.1192161366343498,0.1130727007985115,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33258056640625,0.895412802696228,0.147686094045639,0.6647291779518127,289.3331298828125,288.75665283203125,289.39166259765625,288.18145751953125,289.3901672363281,297.2203674316406,289.3365173339844,1.0,0.2475582212209701,1.0,1.0,0.0,1.0,-1.358929991722107,1.3589284420013428,1.5458427924386342e-06,1.0367611646652222,0.0,1.0,0.0,23.193164825439453,25.0,51.410400390625,-0.0,196.7332305908203,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35089111328125,0.8760164976119995,0.1381996572017669,0.124359056353569,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8849936127662659,0.1424122452735901,0.1349380016326904,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.35089111328125,0.8759956955909729,0.1381516605615615,0.0967169180512428,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3505554199219,0.8361932635307312,0.1197155863046646,0.1135386452078819,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8969404101371765,0.1478852331638336,0.6656095385551453,289.35162353515625,288.8367919921875,289.4100036621094,288.1938781738281,289.40850830078125,297.22149658203125,289.35498046875,1.0,0.2480044513940811,1.0,1.0,0.0,1.0,-1.362368106842041,1.3623665571212769,1.5529134316238924e-06,1.0395599603652954,0.0,1.0,0.0,23.17805862426757,25.0,51.41046524047852,-0.0,197.92295837402344,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.38787841796875,0.8809111714363098,0.1394633799791336,0.1254826635122299,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8899028301239014,0.143678680062294,0.136123389005661,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.38787841796875,0.8805674910545349,0.139264240860939,0.0974858552217483,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3875427246094,0.8403409719467163,0.120735578238964,0.1144904643297195,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.9000400304794312,0.1482817530632019,0.6673616170883179,289.3885803222656,288.9007873535156,289.4466552734375,288.2187194824219,289.4451904296875,297.223876953125,289.39190673828125,1.0,0.2489077150821685,1.0,1.0,0.0,1.0,-1.3693087100982666,1.3693071603775024,1.5672527524657198e-06,1.045210361480713,0.0,1.0,0.0,23.14839553833008,25.0,51.41079711914063,-0.0,200.343002319336,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.38787841796875,0.8809111714363098,0.1394633799791336,0.1254826635122299,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8899028301239014,0.143678680062294,0.136123389005661,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.38787841796875,0.8805674910545349,0.139264240860939,0.0974858552217483,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3875427246094,0.8403409719467163,0.120735578238964,0.1144904643297195,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.9000400304794312,0.1482817530632019,0.6673616170883179,289.3885803222656,288.9007873535156,289.4466552734375,288.2187194824219,289.4451904296875,297.223876953125,289.39190673828125,1.0,0.2489077150821685,1.0,1.0,0.0,1.0,-1.3693087100982666,1.3693071603775024,1.5672527524657198e-06,1.045210361480713,0.0,1.0,0.0,23.14839553833008,25.0,51.41079711914063,-0.0,200.343002319336,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248352050781,0.8859436511993408,0.1407496333122253,0.1266264915466308,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.894941508769989,0.1449692845344543,0.1373314708471298,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248352050781,0.8852702379226685,0.1403966546058654,0.0982685461640358,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42449951171875,0.8446418046951294,0.1217835173010826,0.115468718111515,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.9032077193260192,0.1486764401197433,0.6691043972969055,289.425537109375,288.9633483886719,289.4833374023437,288.2435302734375,289.4818420410156,297.2264099121094,289.4288635253906,1.0,0.2498253434896469,1.0,1.0,0.0,1.0,-1.376338005065918,1.3763364553451538,1.581863330102351e-06,1.0509324073791504,0.0,1.0,0.0,23.119144439697266,25.0,51.41131591796875,-0.0,202.8181304931641,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248352050781,0.8859436511993408,0.1407496333122253,0.1266264915466308,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.894941508769989,0.1449692845344543,0.1373314708471298,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248352050781,0.8852702379226685,0.1403966546058654,0.0982685461640358,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42449951171875,0.8446418046951294,0.1217835173010826,0.115468718111515,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.9032077193260192,0.1486764401197433,0.6691043972969055,289.425537109375,288.9633483886719,289.4833374023437,288.2435302734375,289.4818420410156,297.2264099121094,289.4288635253906,1.0,0.2498253434896469,1.0,1.0,0.0,1.0,-1.376338005065918,1.3763364553451538,1.581863330102351e-06,1.0509324073791504,0.0,1.0,0.0,23.119144439697266,25.0,51.41131591796875,-0.0,202.8181304931641,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618225097656,0.8911173343658447,0.1420586258172989,0.1277907341718673,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.900113582611084,0.1462848037481308,0.1385630071163177,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618225097656,0.8901094198226929,0.141549527645111,0.0990654304623603,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.46148681640625,0.8491123914718628,0.1228597164154052,0.1164737194776535,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.906535506248474,0.1490698158740997,0.6708402037620544,289.4624938964844,289.0244140625,289.5199890136719,288.2683410644531,289.5185241699219,297.22906494140625,289.4658203125,1.0,0.2507576644420624,1.0,1.0,0.0,1.0,-1.3834606409072876,1.3834590911865234,1.5967572153385845e-06,1.0567282438278198,0.0,1.0,0.0,23.090051651000977,25.0,51.4119987487793,-0.0,205.3504638671875,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
