time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382920,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618225097656,0.8911173343658447,0.1420586258172989,0.1277907341718673,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.900113582611084,0.1462848037481308,0.1385630071163177,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618225097656,0.8901094198226929,0.141549527645111,0.0990654304623603,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.46148681640625,0.8491123914718628,0.1228597164154052,0.1164737194776535,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.906535506248474,0.1490698158740997,0.6708402037620544,289.4624938964844,289.0244140625,289.5199890136719,288.2683410644531,289.5185241699219,297.22906494140625,289.4658203125,1.0,0.2507576644420624,1.0,1.0,0.0,1.0,-1.3834606409072876,1.3834590911865234,1.5967572153385845e-06,1.0567282438278198,0.0,1.0,0.0,23.090051651000977,25.0,51.4119987487793,-0.0,205.3504638671875,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.498779296875,0.8964338898658752,0.143390417098999,0.1289754062891006,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.49884033203125,0.9054677486419678,0.1476259231567382,0.1398185789585113,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.498779296875,0.8950892686843872,0.14272341132164,0.0998768806457519,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4984436035156,0.8537668585777283,0.1239643096923828,0.1175055652856826,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.9100700616836548,0.1494624018669128,0.6725715398788452,289.4994506835937,289.0840148925781,289.5566711425781,288.2930908203125,289.5552062988281,297.2318420410156,289.50274658203125,1.0,0.2517050504684448,1.0,1.0,0.0,1.0,-1.3906811475753784,1.3906794786453247,1.6119464589792187e-06,1.0626003742218018,0.0,1.0,0.0,23.060922622680664,25.0,51.412845611572266,-0.0,207.94227600097656,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.498779296875,0.8964338898658752,0.143390417098999,0.1289754062891006,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.49884033203125,0.9054677486419678,0.1476259231567382,0.1398185789585113,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.498779296875,0.8950892686843872,0.14272341132164,0.0998768806457519,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4984436035156,0.8537668585777283,0.1239643096923828,0.1175055652856826,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.9100700616836548,0.1494624018669128,0.6725715398788452,289.4994506835937,289.0840148925781,289.5566711425781,288.2930908203125,289.5552062988281,297.2318420410156,289.50274658203125,1.0,0.2517050504684448,1.0,1.0,0.0,1.0,-1.3906811475753784,1.3906794786453247,1.6119464589792187e-06,1.0626003742218018,0.0,1.0,0.0,23.060922622680664,25.0,51.412845611572266,-0.0,207.94227600097656,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.51727294921875,0.8991439938545227,0.1440641283988952,0.1295747458934784,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.517333984375,0.9083046317100524,0.1483054161071777,0.1404547244310379,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.51727294921875,0.8976309895515442,0.1433176696300506,0.1002876758575439,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5169372558594,0.8561644554138184,0.1245263665914535,0.1180307045578956,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173645019531,0.9119117856025696,0.149658590555191,0.6734362244606018,289.5179443359375,289.0675048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2332763671875,289.5212097167969,1.0,0.2521840333938598,1.0,1.0,0.0,1.0,-1.3943259716033936,1.3943244218826294,1.6196482874875071e-06,1.0655629634857178,0.0,1.0,0.0,23.046260833740234,25.0,51.4132194519043,-0.0,209.25982666015625,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5357666015625,0.9018887877464294,0.1447432488203048,0.1301789283752441,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53582763671875,0.9112512469291688,0.1489911526441574,0.1410967707633972,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5357666015625,0.9002077579498291,0.1439170688390731,0.1007020398974418,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5354309082031,0.8586111068725586,0.1250951737165451,0.1185622215270996,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.53582763671875,0.913801372051239,0.1498547792434692,0.6743007302284241,289.5364074707031,289.1421203613281,289.59332275390625,288.3178100585937,289.5918884277344,297.2347106933594,289.5397033691406,1.0,0.2526667416095733,1.0,1.0,0.0,1.0,-1.3979952335357666,1.3979936838150024,1.6274250356218545e-06,1.0685441493988037,0.0,1.0,0.0,23.031539916992188,25.0,51.41363906860352,-0.0,210.59255981445312,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.57275390625,0.9076229929924012,0.1461171954870224,0.131401315331459,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5727844238281,0.9174310564994812,0.1503810286521911,0.1423980891704559,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5727233886719,0.9055147767066956,0.1451309621334076,0.1015412062406539,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5724182128906,0.8636552095413208,0.1262523680925369,0.119643747806549,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.9177204370498656,0.1502474248409271,0.6760300397872925,289.5733642578125,289.19879150390625,289.6300048828125,288.342529296875,289.6285400390625,297.2377014160156,289.5766296386719,1.0,0.2536431550979614,1.0,1.0,0.0,1.0,-1.4054069519042969,1.4054054021835327,1.6432044276371016e-06,1.0745619535446167,0.0,1.0,0.0,23.00180053710937,25.0,51.41446304321289,-0.0,213.3036651611328,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.57275390625,0.9076229929924012,0.1461171954870224,0.131401315331459,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5727844238281,0.9174310564994812,0.1503810286521911,0.1423980891704559,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5727233886719,0.9055147767066956,0.1451309621334076,0.1015412062406539,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5724182128906,0.8636552095413208,0.1262523680925369,0.119643747806549,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.9177204370498656,0.1502474248409271,0.6760300397872925,289.5733642578125,289.19879150390625,289.6300048828125,288.342529296875,289.6285400390625,297.2377014160156,289.5766296386719,1.0,0.2536431550979614,1.0,1.0,0.0,1.0,-1.4054069519042969,1.4054054021835327,1.6432044276371016e-06,1.0745619535446167,0.0,1.0,0.0,23.00180053710937,25.0,51.41446304321289,-0.0,213.3036651611328,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097106933594,0.9138239622116088,0.1475106030702591,0.1326411068439483,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.9239168763160706,0.1517940610647201,0.143721118569374,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097106933594,0.9112500548362732,0.1463638395071029,0.102393515408039,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.609375,0.8688981533050537,0.1274339258670807,0.1207482367753982,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.9218118786811828,0.1506407111883163,0.6777612566947937,289.6103515625,289.2539978027344,289.6666564941406,288.3672180175781,289.66522216796875,297.2407531738281,289.61358642578125,1.0,0.2546335160732269,1.0,1.0,0.0,1.0,-1.4129101037979126,1.4129084348678589,1.659274062149052e-06,1.080647587776184,0.0,1.0,0.0,22.97172737121582,25.0,51.41521835327149,-0.0,216.0746307373047,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097106933594,0.9138239622116088,0.1475106030702591,0.1326411068439483,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.9239168763160706,0.1517940610647201,0.143721118569374,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097106933594,0.9112500548362732,0.1463638395071029,0.102393515408039,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.609375,0.8688981533050537,0.1274339258670807,0.1207482367753982,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.9218118786811828,0.1506407111883163,0.6777612566947937,289.6103515625,289.2539978027344,289.6666564941406,288.3672180175781,289.66522216796875,297.2407531738281,289.61358642578125,1.0,0.2546335160732269,1.0,1.0,0.0,1.0,-1.4129101037979126,1.4129084348678589,1.659274062149052e-06,1.080647587776184,0.0,1.0,0.0,22.97172737121582,25.0,51.41521835327149,-0.0,216.0746307373047,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466979980469,0.9204075932502748,0.1489247977733612,0.1338994801044464,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6467590332031,0.9306426048278807,0.1532322317361831,0.1450677514076233,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64666748046875,0.9173879623413086,0.1476173251867294,0.1032600924372673,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463623046875,0.8743541240692139,0.1286415010690689,0.1218772679567337,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.646728515625,0.9260711073875428,0.1510352045297622,0.679496705532074,289.6473083496094,289.3077392578125,289.7033386230469,288.3918762207031,289.701904296875,297.2438049316406,289.6505432128906,1.0,0.2556392848491668,1.0,1.0,0.0,1.0,-1.4205162525177002,1.420514464378357,1.6756625882408116e-06,1.0868099927902222,0.0,1.0,0.0,22.94114112854004,25.0,51.41606903076172,-0.0,218.91033935546875,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466979980469,0.9204075932502748,0.1489247977733612,0.1338994801044464,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6467590332031,0.9306426048278807,0.1532322317361831,0.1450677514076233,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64666748046875,0.9173879623413086,0.1476173251867294,0.1032600924372673,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463623046875,0.8743541240692139,0.1286415010690689,0.1218772679567337,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.646728515625,0.9260711073875428,0.1510352045297622,0.679496705532074,289.6473083496094,289.3077392578125,289.7033386230469,288.3918762207031,289.701904296875,297.2438049316406,289.6505432128906,1.0,0.2556392848491668,1.0,1.0,0.0,1.0,-1.4205162525177002,1.420514464378357,1.6756625882408116e-06,1.0868099927902222,0.0,1.0,0.0,22.94114112854004,25.0,51.41606903076172,-0.0,218.91033935546875,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.68365478515625,0.927286982536316,0.150358572602272,0.1351752877235412,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837158203125,0.9375407695770264,0.1546944379806518,0.1464368551969528,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.68365478515625,0.9238549470901488,0.1488905102014541,0.1041402593255043,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.683349609375,0.8800290822982788,0.1298735439777374,0.1230293288826942,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6836853027344,0.9304956197738647,0.1514327228069305,0.6812418103218079,289.68426513671875,289.3599853515625,289.739990234375,288.41650390625,289.73858642578125,297.2460021972656,289.6874694824219,1.0,0.2566600441932678,1.0,1.0,0.0,1.0,-1.4282257556915283,1.4282240867614746,1.6923743260122135e-06,1.0930484533309937,0.0,1.0,0.0,22.909652709960938,25.0,51.41680908203125,-0.0,221.8113708496093,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.68365478515625,0.927286982536316,0.150358572602272,0.1351752877235412,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837158203125,0.9375407695770264,0.1546944379806518,0.1464368551969528,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.68365478515625,0.9238549470901488,0.1488905102014541,0.1041402593255043,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.683349609375,0.8800290822982788,0.1298735439777374,0.1230293288826942,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6836853027344,0.9304956197738647,0.1514327228069305,0.6812418103218079,289.68426513671875,289.3599853515625,289.739990234375,288.41650390625,289.73858642578125,297.2460021972656,289.6874694824219,1.0,0.2566600441932678,1.0,1.0,0.0,1.0,-1.4282257556915283,1.4282240867614746,1.6923743260122135e-06,1.0930484533309937,0.0,1.0,0.0,22.909652709960938,25.0,51.41680908203125,-0.0,221.8113708496093,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7021484375,0.9308241605758668,0.1510831266641616,0.1358199417591095,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70220947265625,0.94104665517807,0.1554349809885025,0.1471301913261413,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7021484375,0.9272016882896424,0.1495348811149597,0.1045856773853302,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.70184326171875,0.8829604387283325,0.1304990649223327,0.1236142516136169,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7021789550781,0.9327810406684875,0.1516338884830474,0.6821233630180359,289.7027587890625,289.3416748046875,289.7583312988281,288.4288024902344,289.75689697265625,297.2467956542969,289.7059631347656,1.0,0.2571766078472137,1.0,1.0,0.0,1.0,-1.4321272373199463,1.4321255683898926,1.700869802334637e-06,1.0962024927139282,0.0,1.0,0.0,22.89311981201172,25.0,51.41727066040039,-0.0,223.2887420654297,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7206420898437,0.934412717819214,0.1518126726150512,0.1364690512418747,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.720703125,0.9445791840553284,0.1561817377805709,0.1478293240070343,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7206115722656,0.9306119084358216,0.1501843929290771,0.1050346195697784,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7203369140625,0.8859543204307556,0.1311307549476623,0.1242049559950828,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7206420898437,0.9351129531860352,0.1518364399671554,0.6830113530158997,289.7212219238281,289.4107971191406,289.77667236328125,288.44110107421875,289.7752380371094,297.24761962890625,289.72442626953125,1.0,0.2576973438262939,1.0,1.0,0.0,1.0,-1.436060070991516,1.4360584020614624,1.7094597524192068e-06,1.0993796586990356,0.0,1.0,0.0,22.876087188720703,25.0,51.41779327392578,-0.0,224.784423828125,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75762939453125,0.9416966438293456,0.1532872766256332,0.1377810537815094,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7576904296875,0.9516844749450684,0.1576946973800659,0.1492458134889602,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575988769531,0.9375792741775512,0.1514994800090789,0.1059436127543449,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7572937011719,0.8921231627464294,0.1324133276939392,0.1254044026136398,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575988769531,0.9398977160453796,0.1522455811500549,0.6848054528236389,289.7582092285156,289.46014404296875,289.8133239746094,288.4656677246094,289.8119201660156,297.2492980957031,289.7613830566406,1.0,0.258752167224884,1.0,1.0,0.0,1.0,-1.4440205097198486,1.444018840789795,1.7269267118535936e-06,1.1058040857315063,0.0,1.0,0.0,22.841045379638672,25.0,51.41912841796875,-0.0,227.8330841064453,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75762939453125,0.9416966438293456,0.1532872766256332,0.1377810537815094,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7576904296875,0.9516844749450684,0.1576946973800659,0.1492458134889602,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575988769531,0.9375792741775512,0.1514994800090789,0.1059436127543449,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7572937011719,0.8921231627464294,0.1324133276939392,0.1254044026136398,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575988769531,0.9398977160453796,0.1522455811500549,0.6848054528236389,289.7582092285156,289.46014404296875,289.8133239746094,288.4656677246094,289.8119201660156,297.2492980957031,289.7613830566406,1.0,0.258752167224884,1.0,1.0,0.0,1.0,-1.4440205097198486,1.444018840789795,1.7269267118535936e-06,1.1058040857315063,0.0,1.0,0.0,22.841045379638672,25.0,51.41912841796875,-0.0,227.8330841064453,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945861816406,0.9490485191345216,0.1547816395759582,0.1391106843948364,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7946472167969,0.9587807655334472,0.159232884645462,0.1506859362125396,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945861816406,0.9446728229522704,0.152835339307785,0.1068669781088829,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7942810058594,0.8985204100608826,0.133720576763153,0.126627042889595,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945861816406,0.9448167681694032,0.1526595950126648,0.6866210699081421,289.795166015625,289.50799560546875,289.8500061035156,288.4902038574219,289.8486022949219,297.2509765625,289.79833984375,1.0,0.2598245739936828,1.0,1.0,0.0,1.0,-1.4521008729934692,1.4520992040634155,1.7447667914893827e-06,1.1123164892196655,0.0,1.0,0.0,22.8051815032959,25.0,51.42052459716797,-0.0,230.95816040039065,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945861816406,0.9490485191345216,0.1547816395759582,0.1391106843948364,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7946472167969,0.9587807655334472,0.159232884645462,0.1506859362125396,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945861816406,0.9446728229522704,0.152835339307785,0.1068669781088829,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7942810058594,0.8985204100608826,0.133720576763153,0.126627042889595,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945861816406,0.9448167681694032,0.1526595950126648,0.6866210699081421,289.795166015625,289.50799560546875,289.8500061035156,288.4902038574219,289.8486022949219,297.2509765625,289.79833984375,1.0,0.2598245739936828,1.0,1.0,0.0,1.0,-1.4521008729934692,1.4520992040634155,1.7447667914893827e-06,1.1123164892196655,0.0,1.0,0.0,22.8051815032959,25.0,51.42052459716797,-0.0,230.95816040039065,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83154296875,0.9620136022567748,0.1566729694604873,0.1406689435243606,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.83160400390625,0.9711301326751708,0.1611862331628799,0.1523789465427398,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8315124511719,0.9575788378715516,0.1545775234699249,0.1079723089933395,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.83123779296875,0.9107853174209596,0.1354454010725021,0.128103882074356,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8315124511719,0.9556704163551332,0.1534770876169204,0.6895696520805359,289.83209228515625,289.5544128417969,289.8866577148437,288.5150146484375,289.8852844238281,297.2561950683594,289.83526611328125,1.0,0.261001318693161,1.0,1.0,0.0,1.0,-1.4626388549804688,1.4626370668411257,1.7681580857242809e-06,1.120755910873413,0.0,1.0,0.0,22.57390785217285,45.0,51.41994094848633,-0.0,234.62245178222656,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83154296875,0.9620136022567748,0.1566729694604873,0.1406689435243606,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.83160400390625,0.9711301326751708,0.1611862331628799,0.1523789465427398,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8315124511719,0.9575788378715516,0.1545775234699249,0.1079723089933395,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.83123779296875,0.9107853174209596,0.1354454010725021,0.128103882074356,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8315124511719,0.9556704163551332,0.1534770876169204,0.6895696520805359,289.83209228515625,289.5544128417969,289.8866577148437,288.5150146484375,289.8852844238281,297.2561950683594,289.83526611328125,1.0,0.261001318693161,1.0,1.0,0.0,1.0,-1.4626388549804688,1.4626370668411257,1.7681580857242809e-06,1.120755910873413,0.0,1.0,0.0,22.57390785217285,45.0,51.41994094848633,-0.0,234.62245178222656,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.891265332698822,0.1590268909931183,0.1428405493497848,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685913085937,0.9000155925750732,0.1636541038751602,0.1547574698925018,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684997558594,0.887049674987793,0.1568135321140289,0.1095720380544662,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86822509765625,0.8494169116020203,0.1376928985118866,0.1302729099988937,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.8836135864257812,0.1548134237527847,0.6957734823226929,289.8690795898437,289.5993347167969,289.92333984375,288.54034423828125,289.9219665527344,297.2657775878906,289.8722229003906,1.0,0.2698904871940613,1.0,1.0,0.0,1.0,-1.4800723791122437,1.4800705909729004,1.8072501006827224e-06,1.1346672773361206,0.0,1.0,0.0,27.1862850189209,65.0,51.49340438842773,-0.0,253.3698272705078,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.891265332698822,0.1590268909931183,0.1428405493497848,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685913085937,0.9000155925750732,0.1636541038751602,0.1547574698925018,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684997558594,0.887049674987793,0.1568135321140289,0.1095720380544662,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86822509765625,0.8494169116020203,0.1376928985118866,0.1302729099988937,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.8836135864257812,0.1548134237527847,0.6957734823226929,289.8690795898437,289.5993347167969,289.92333984375,288.54034423828125,289.9219665527344,297.2657775878906,289.8722229003906,1.0,0.2698904871940613,1.0,1.0,0.0,1.0,-1.4800723791122437,1.4800705909729004,1.8072501006827224e-06,1.1346672773361206,0.0,1.0,0.0,27.1862850189209,65.0,51.49340438842773,-0.0,253.3698272705078,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.85360187292099,0.1603306233882904,0.1441179513931274,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871459960937,0.8616540431976318,0.1650430262088775,0.1561737656593322,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870849609375,0.8497436046600342,0.1580755114555359,0.1105323135852813,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8868103027344,0.8160911798477173,0.1389755010604858,0.1315881162881851,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870544433594,0.8459206819534302,0.1556397378444671,0.6999659538269043,289.8876342773437,289.57916259765625,289.9416809082031,288.5531616210937,289.9403076171875,297.2715759277344,289.89080810546875,1.0,0.2764740884304046,1.0,1.0,0.0,1.0,-1.491068959236145,1.4910671710968018,1.8321949255550864e-06,1.1434420347213743,0.0,1.0,0.0,31.17294692993164,65.0,51.57232666015625,-0.0,268.14947509765625,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057312011719,0.821712851524353,0.1616969406604766,0.1454914510250091,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.8291443586349487,0.1665132939815521,0.1577092409133911,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057006835937,0.8180859088897705,0.1594113856554031,0.1115753948688507,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9054260253906,0.783808171749115,0.1403418034315109,0.1330249458551406,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9056701660156,0.8137574791908264,0.1565489917993545,0.7047324180603027,289.90625,289.6427917480469,289.9599914550781,288.56610107421875,289.9586486816406,297.2777709960937,289.9093933105469,1.0,0.2841940224170685,1.0,1.0,0.0,1.0,-1.5032589435577393,1.503257155418396,1.8601016336106115e-06,1.153164267539978,0.0,1.0,0.0,36.08622741699219,53.0,51.6567497253418,-0.0,286.04376220703125,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.8088561296463013,0.16460020840168,0.1481522768735885,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432067871094,0.8166998624801636,0.1696670353412628,0.160734474658966,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.8050125241279602,0.1622786074876785,0.1136142686009407,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94287109375,0.771565318107605,0.1432934552431106,0.1358588933944702,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94305419921875,0.7990702986717224,0.1585827320814132,0.7140626311302185,289.94366455078125,289.684814453125,289.9966735839844,288.59228515625,289.9953308105469,297.2909851074219,289.9467468261719,1.0,0.2905415892601013,1.0,1.0,0.0,1.0,-1.5271366834640503,1.5271347761154177,1.915582060973975e-06,1.172229290008545,0.0,1.0,0.0,39.48493194580078,41.0,51.81415557861328,-0.0,305.7275390625,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.8088561296463013,0.16460020840168,0.1481522768735885,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432067871094,0.8166998624801636,0.1696670353412628,0.160734474658966,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.8050125241279602,0.1622786074876785,0.1136142686009407,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94287109375,0.771565318107605,0.1432934552431106,0.1358588933944702,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94305419921875,0.7990702986717224,0.1585827320814132,0.7140626311302185,289.94366455078125,289.684814453125,289.9966735839844,288.59228515625,289.9953308105469,297.2909851074219,289.9467468261719,1.0,0.2905415892601013,1.0,1.0,0.0,1.0,-1.5271366834640503,1.5271347761154177,1.915582060973975e-06,1.172229290008545,0.0,1.0,0.0,39.48493194580078,41.0,51.81415557861328,-0.0,305.7275390625,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.8245231509208679,0.1677437871694564,0.1508470624685287,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.8324873447418213,0.1731040775775909,0.1638393849134445,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8209396600723267,0.1654103100299835,0.1156980022788047,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98028564453125,0.7884271740913391,0.1465350538492202,0.1387793570756912,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8141416907310486,0.1608996838331222,0.7237750291824341,289.9810791015625,289.725341796875,290.0333251953125,288.6187744140625,290.0320129394531,297.3052062988281,289.984130859375,1.0,0.2917987108230591,1.0,1.0,0.0,1.0,-1.5517667531967163,1.5517648458480835,1.9738754417630844e-06,1.1918569803237915,0.0,1.0,0.0,38.06404876708984,29.0,51.88483047485352,-0.0,313.62225341796875,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.8245231509208679,0.1677437871694564,0.1508470624685287,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.8324873447418213,0.1731040775775909,0.1638393849134445,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8209396600723267,0.1654103100299835,0.1156980022788047,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98028564453125,0.7884271740913391,0.1465350538492202,0.1387793570756912,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8141416907310486,0.1608996838331222,0.7237750291824341,289.9810791015625,289.725341796875,290.0333251953125,288.6187744140625,290.0320129394531,297.3052062988281,289.984130859375,1.0,0.2917987108230591,1.0,1.0,0.0,1.0,-1.5517667531967163,1.5517648458480835,1.9738754417630844e-06,1.1918569803237915,0.0,1.0,0.0,38.06404876708984,29.0,51.88483047485352,-0.0,313.62225341796875,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180053710937,0.8670150637626648,0.1711118817329406,0.1536222249269485,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01806640625,0.8764626383781433,0.1768041849136352,0.1670658439397812,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8630748391151428,0.1687882840633392,0.1178596317768096,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.01776123046875,0.8311092853546143,0.1500451117753982,0.1418269276618957,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.8544131517410278,0.1634769737720489,0.7340555787086487,290.0185241699219,289.764404296875,290.07000732421875,288.64556884765625,290.0686950683594,297.3200988769531,290.0215148925781,1.0,0.2895320057868957,1.0,1.0,0.0,1.0,-1.57756769657135,1.5775656700134275,2.036115802184213e-06,1.2123899459838867,0.0,1.0,0.0,33.35470199584961,25.0,51.92857360839844,-0.0,313.4619445800781,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180053710937,0.8670150637626648,0.1711118817329406,0.1536222249269485,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01806640625,0.8764626383781433,0.1768041849136352,0.1670658439397812,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8630748391151428,0.1687882840633392,0.1178596317768096,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.01776123046875,0.8311092853546143,0.1500451117753982,0.1418269276618957,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.8544131517410278,0.1634769737720489,0.7340555787086487,290.0185241699219,289.764404296875,290.07000732421875,288.64556884765625,290.0686950683594,297.3200988769531,290.0215148925781,1.0,0.2895320057868957,1.0,1.0,0.0,1.0,-1.57756769657135,1.5775656700134275,2.036115802184213e-06,1.2123899459838867,0.0,1.0,0.0,33.35470199584961,25.0,51.92857360839844,-0.0,313.4619445800781,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.05548095703125,0.9383549690246582,0.1746852844953537,0.156580239534378,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555419921875,0.9503148794174194,0.1807502210140228,0.1705222725868225,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0554504394531,0.933558464050293,0.1723949909210205,0.1201793700456619,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05523681640625,0.8948063254356384,0.1538055390119552,0.1451091170310974,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0553894042969,0.9209869503974916,0.1662952005863189,0.7454082369804382,290.05596923828125,289.802001953125,290.1066589355469,288.6725769042969,290.1054077148437,297.33544921875,290.0589294433594,1.0,0.2878433465957641,1.0,1.0,0.0,1.0,-1.605622172355652,1.60562002658844,2.105150770148612e-06,1.2346752882003784,0.0,1.0,0.0,28.515087127685547,25.0,51.960479736328125,-0.0,313.9947814941406,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.05548095703125,0.9383549690246582,0.1746852844953537,0.156580239534378,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555419921875,0.9503148794174194,0.1807502210140228,0.1705222725868225,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0554504394531,0.933558464050293,0.1723949909210205,0.1201793700456619,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05523681640625,0.8948063254356384,0.1538055390119552,0.1451091170310974,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0553894042969,0.9209869503974916,0.1662952005863189,0.7454082369804382,290.05596923828125,289.802001953125,290.1066589355469,288.6725769042969,290.1054077148437,297.33544921875,290.0589294433594,1.0,0.2878433465957641,1.0,1.0,0.0,1.0,-1.605622172355652,1.60562002658844,2.105150770148612e-06,1.2346752882003784,0.0,1.0,0.0,28.515087127685547,25.0,51.960479736328125,-0.0,313.9947814941406,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
