time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384900,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0742492675781,0.9790197610855104,0.1765359044075012,0.1581388711929321,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743103027344,0.9886821508407592,0.1828178614377975,0.1723529249429702,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07421875,0.9751319289207458,0.1742717027664184,0.1214075535535812,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0740051269531,0.9370588064193726,0.1557670384645462,0.1468502134084701,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741577148437,0.9634767770767212,0.1677818298339843,0.7515425682067871,290.0747375488281,289.7799987792969,290.125,288.6861267089844,290.1237487792969,297.3431701660156,290.07769775390625,1.0,0.2877076864242553,1.0,1.0,0.0,1.0,-1.6197242736816406,1.6197221279144287,2.1404362087196205e-06,1.2459038496017456,0.0,1.0,0.0,26.61404228210449,25.0,52.00074005126953,-0.0,315.8914489746094,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0934143066406,0.985400915145874,0.1784047931432724,0.1597993671894073,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09332275390625,0.9716898798942566,0.1854582279920578,0.1606258302927017,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0933837890625,0.9818196892738342,0.1761741042137146,0.1227199509739875,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931701660156,0.9458332061767578,0.1577598005533218,0.1487105935811996,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09332275390625,0.9701617360115052,0.1692987084388733,0.7582336068153381,290.0938720703125,289.838134765625,290.1433410644531,288.6997375488281,290.14208984375,297.35205078125,290.09674072265625,1.0,0.2873956263065338,1.0,1.0,0.0,1.0,-1.6194734573364258,1.619471311569214,2.140106062142877e-06,1.2459630966186523,0.0,1.0,0.0,26.41134262084961,45.0,52.12546920776367,-0.0,315.2098999023437,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.9830498099327089,0.1823012232780456,0.163263201713562,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.982757031917572,0.191274955868721,0.1717468202114105,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.979599952697754,0.1801601946353912,0.1254710257053375,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1295166015625,0.9444473385810852,0.1619429886341095,0.1526175141334533,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.129638671875,0.9666017293930054,0.1725374460220337,0.7725208401679993,290.13018798828125,289.872802734375,290.17999267578125,288.7269897460937,290.17877197265625,297.372314453125,290.1331787109375,1.0,0.2959046959877014,1.0,1.0,0.0,1.0,-1.6630001068115234,1.662997841835022,2.250507122880663e-06,1.2799180746078491,0.0,1.0,0.0,27.81578063964844,65.0,51.61281967163086,-0.0,341.0477600097656,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.9830498099327089,0.1823012232780456,0.163263201713562,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.982757031917572,0.191274955868721,0.1717468202114105,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.979599952697754,0.1801601946353912,0.1254710257053375,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1295166015625,0.9444473385810852,0.1619429886341095,0.1526175141334533,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.129638671875,0.9666017293930054,0.1725374460220337,0.7725208401679993,290.13018798828125,289.872802734375,290.17999267578125,288.7269897460937,290.17877197265625,297.372314453125,290.1331787109375,1.0,0.2959046959877014,1.0,1.0,0.0,1.0,-1.6630001068115234,1.662997841835022,2.250507122880663e-06,1.2799180746078491,0.0,1.0,0.0,27.81578063964844,65.0,51.61281967163086,-0.0,341.0477600097656,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1686096191406,0.8947333097457886,0.1862958520650863,0.1671052128076553,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.16864013671875,0.9090257287025452,0.1949020773172378,0.1841463446617126,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1685791015625,0.8913365602493286,0.1842773705720901,0.1285388320684433,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8608065843582153,0.1662805825471878,0.1569753736257553,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684875488281,0.8776245713233948,0.1759073138236999,0.7888937592506409,290.1690979003906,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.383544921875,290.1719055175781,1.0,0.3107887804508209,1.0,1.0,0.0,1.0,-1.705530285835266,1.705527901649475,2.3630825580767123e-06,1.3141722679138184,0.0,1.0,0.0,35.7299690246582,85.0,52.7387924194336,-0.0,387.9556884765625,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1686096191406,0.8947333097457886,0.1862958520650863,0.1671052128076553,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.16864013671875,0.9090257287025452,0.1949020773172378,0.1841463446617126,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1685791015625,0.8913365602493286,0.1842773705720901,0.1285388320684433,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8608065843582153,0.1662805825471878,0.1569753736257553,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684875488281,0.8776245713233948,0.1759073138236999,0.7888937592506409,290.1690979003906,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.383544921875,290.1719055175781,1.0,0.3107887804508209,1.0,1.0,0.0,1.0,-1.705530285835266,1.705527901649475,2.3630825580767123e-06,1.3141722679138184,0.0,1.0,0.0,35.7299690246582,85.0,52.7387924194336,-0.0,387.9556884765625,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20574951171875,0.8294627070426941,0.1903719305992126,0.1711271554231643,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.205810546875,0.8411628007888794,0.1991954147815704,0.1884610652923584,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2057189941406,0.8268827795982361,0.1885102838277816,0.1317705512046814,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055358886719,0.8007453680038452,0.1707568168640136,0.1615769416093826,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20562744140625,0.8144099712371826,0.1793858557939529,0.8062736392021179,290.2061767578125,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3962707519531,290.208984375,1.0,0.3294377326965332,1.0,1.0,0.0,1.0,-1.751384139060974,1.7513816356658936,2.486807488821796e-06,1.3499531745910645,0.0,1.0,0.0,47.33073806762695,73.0,52.24808883666992,-0.0,447.5317687988281,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20574951171875,0.8294627070426941,0.1903719305992126,0.1711271554231643,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.205810546875,0.8411628007888794,0.1991954147815704,0.1884610652923584,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2057189941406,0.8268827795982361,0.1885102838277816,0.1317705512046814,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055358886719,0.8007453680038452,0.1707568168640136,0.1615769416093826,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20562744140625,0.8144099712371826,0.1793858557939529,0.8062736392021179,290.2061767578125,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3962707519531,290.208984375,1.0,0.3294377326965332,1.0,1.0,0.0,1.0,-1.751384139060974,1.7513816356658936,2.486807488821796e-06,1.3499531745910645,0.0,1.0,0.0,47.33073806762695,73.0,52.24808883666992,-0.0,447.5317687988281,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435302734375,0.8156965970993042,0.194544643163681,0.1750022023916244,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.8274677991867065,0.2038108259439468,0.1929156482219696,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2434997558594,0.8133779764175415,0.1928649246692657,0.1349078565835952,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24334716796875,0.7875341773033142,0.1753723919391632,0.1660691946744918,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.243408203125,0.7994652390480042,0.1829860508441925,0.8230482935905457,290.24395751953125,289.73638916015625,290.2900085449219,288.8088073730469,290.2888488769531,297.40924072265625,290.2467041015625,1.0,0.3391043841838836,1.0,1.0,0.0,1.0,-1.7906887531280518,1.7906861305236816,2.596381591501995e-06,1.3809635639190674,0.0,1.0,0.0,52.57921600341797,61.0,52.25448226928711,-0.0,487.81591796875,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435302734375,0.8156965970993042,0.194544643163681,0.1750022023916244,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.8274677991867065,0.2038108259439468,0.1929156482219696,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2434997558594,0.8133779764175415,0.1928649246692657,0.1349078565835952,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24334716796875,0.7875341773033142,0.1753723919391632,0.1660691946744918,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.243408203125,0.7994652390480042,0.1829860508441925,0.8230482935905457,290.24395751953125,289.73638916015625,290.2900085449219,288.8088073730469,290.2888488769531,297.40924072265625,290.2467041015625,1.0,0.3391043841838836,1.0,1.0,0.0,1.0,-1.7906887531280518,1.7906861305236816,2.596381591501995e-06,1.3809635639190674,0.0,1.0,0.0,52.57921600341797,61.0,52.25448226928711,-0.0,487.81591796875,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623596191406,0.8191953897476196,0.1966910809278488,0.1769005060195922,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.262451171875,0.831150472164154,0.2062265425920486,0.1951553374528885,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623596191406,0.8170514702796936,0.1951081752777099,0.1364505738019943,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26220703125,0.7918696999549866,0.177750751376152,0.1682849824428558,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.26226806640625,0.8029479384422302,0.184851199388504,0.8312659859657288,290.2627868652344,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4158630371094,290.2655029296875,1.0,0.3417361676692962,1.0,1.0,0.0,1.0,-1.8100380897521973,1.8100354671478271,2.651335080372519e-06,1.3962023258209229,0.0,1.0,0.0,52.853492736816406,61.0,52.22795486450195,-0.0,501.1364135742188,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811889648437,0.8276190757751465,0.1988812088966369,0.1787933856248855,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812805175781,0.8399477601051331,0.208707645535469,0.1974126696586609,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811889648437,0.8256360292434692,0.1973989754915237,0.1379917114973068,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2810363769531,0.8015069365501404,0.1801796555519104,0.1705014705657959,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2810974121094,0.8116183876991272,0.1867642104625702,0.8394728899002075,290.2816162109375,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4222106933594,290.2843017578125,1.0,0.3432531654834747,1.0,1.0,0.0,1.0,-1.829387784004212,1.829385042190552,2.706960231080302e-06,1.4114288091659546,0.0,1.0,0.0,51.96710968017578,49.0,52.20053482055664,-0.0,511.0929565429688,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8603812456130981,0.2033917605876922,0.1825931966304779,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8746665120124817,0.2138490378856659,0.2019930481910705,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8585357666015625,0.2021232545375824,0.1410932391881942,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31866455078125,0.834766685962677,0.1851893961429596,0.1749690622091293,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.842914879322052,0.1907359510660171,0.8560219407081604,290.3192443847656,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4350280761719,290.32183837890625,1.0,0.3438278436660766,1.0,1.0,0.0,1.0,-1.868410348892212,1.8684074878692627,2.821170710376464e-06,1.4420993328094482,0.0,1.0,0.0,47.50333023071289,37.0,52.147857666015625,-0.0,523.1987915039062,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8603812456130981,0.2033917605876922,0.1825931966304779,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8746665120124817,0.2138490378856659,0.2019930481910705,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8585357666015625,0.2021232545375824,0.1410932391881942,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31866455078125,0.834766685962677,0.1851893961429596,0.1749690622091293,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.842914879322052,0.1907359510660171,0.8560219407081604,290.3192443847656,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4350280761719,290.32183837890625,1.0,0.3438278436660766,1.0,1.0,0.0,1.0,-1.868410348892212,1.8684074878692627,2.821170710376464e-06,1.4420993328094482,0.0,1.0,0.0,47.50333023071289,37.0,52.147857666015625,-0.0,523.1987915039062,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563842773437,0.9322367906570436,0.2080748230218887,0.1864451020956039,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564758300781,0.9506037831306458,0.2192158848047256,0.206681340932846,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563842773437,0.9303205609321594,0.2070387452840805,0.144247829914093,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35626220703125,0.90138578414917,0.1904036253690719,0.179520845413208,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3562927246094,0.9093311429023744,0.1949030756950378,0.8729313015937805,290.3568115234375,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4481811523437,290.359375,1.0,0.3421022295951843,1.0,1.0,0.0,1.0,-1.9082238674163816,1.908220887184143,2.940474587376229e-06,1.473343849182129,0.0,1.0,0.0,40.33941268920898,25.0,52.10470962524414,-0.0,527.4649047851562,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563842773437,0.9322367906570436,0.2080748230218887,0.1864451020956039,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564758300781,0.9506037831306458,0.2192158848047256,0.206681340932846,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563842773437,0.9303205609321594,0.2070387452840805,0.144247829914093,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35626220703125,0.90138578414917,0.1904036253690719,0.179520845413208,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3562927246094,0.9093311429023744,0.1949030756950378,0.8729313015937805,290.3568115234375,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4481811523437,290.359375,1.0,0.3421022295951843,1.0,1.0,0.0,1.0,-1.9082238674163816,1.908220887184143,2.940474587376229e-06,1.473343849182129,0.0,1.0,0.0,40.33941268920898,25.0,52.10470962524414,-0.0,527.4649047851562,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3952331542969,0.9950190186500548,0.2127511501312255,0.190384566783905,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3951416015625,0.9751877188682556,0.2261821329593658,0.1866047829389572,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3952331542969,0.9940810799598694,0.212000623345375,0.1475227326154709,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3951110839844,0.9714661240577698,0.1957438439130783,0.1843629330396652,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3951721191406,0.9772242903709412,0.1991889178752899,0.8911803364753723,290.3956604003906,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4659729003906,290.3979797363281,1.0,0.3372462689876556,1.0,1.0,0.0,1.0,-1.9076789617538448,1.9076759815216064,2.940108515758766e-06,1.473821759223938,0.0,1.0,0.0,35.5969352722168,45.0,52.63638687133789,-0.0,515.1224975585938,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3952331542969,0.9950190186500548,0.2127511501312255,0.190384566783905,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3951416015625,0.9751877188682556,0.2261821329593658,0.1866047829389572,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3952331542969,0.9940810799598694,0.212000623345375,0.1475227326154709,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3951110839844,0.9714661240577698,0.1957438439130783,0.1843629330396652,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3951721191406,0.9772242903709412,0.1991889178752899,0.8911803364753723,290.3956604003906,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4659729003906,290.3979797363281,1.0,0.3372462689876556,1.0,1.0,0.0,1.0,-1.9076789617538448,1.9076759815216064,2.940108515758766e-06,1.473821759223938,0.0,1.0,0.0,35.5969352722168,45.0,52.63638687133789,-0.0,515.1224975585938,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306640625,0.9760833382606506,0.2201280891895294,0.1786229610443115,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306640625,0.9760833382606506,0.2347351610660553,0.1880985796451568,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306945800781,0.9778661727905272,0.2185319066047668,0.1397592276334762,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306945800781,0.9783504605293274,0.2012920379638672,0.1895321011543274,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306945800781,0.9822062849998474,0.2037143260240554,0.9110580682754515,290.43115234375,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.4988098144531,290.4336242675781,1.0,0.3416579961776733,1.0,1.0,0.0,1.0,-1.9289757013320925,1.9289727210998533,3.0037806482141605e-06,1.4896241426467896,0.0,1.0,0.0,36.20771789550781,65.0,51.26581954956055,-0.0,528.3946533203125,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306640625,0.9760833382606506,0.2201280891895294,0.1786229610443115,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306640625,0.9760833382606506,0.2347351610660553,0.1880985796451568,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306945800781,0.9778661727905272,0.2185319066047668,0.1397592276334762,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306945800781,0.9783504605293274,0.2012920379638672,0.1895321011543274,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306945800781,0.9822062849998474,0.2037143260240554,0.9110580682754515,290.43115234375,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.4988098144531,290.4336242675781,1.0,0.3416579961776733,1.0,1.0,0.0,1.0,-1.9289757013320925,1.9289727210998533,3.0037806482141605e-06,1.4896241426467896,0.0,1.0,0.0,36.20771789550781,65.0,51.26581954956055,-0.0,528.3946533203125,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488830566406,0.9786047339439392,0.2236520797014236,0.182805597782135,297.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488830566406,0.9786047339439392,0.2386963665485382,0.1925031095743179,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488830566406,0.9796406030654908,0.2220637500286102,0.1426842510700225,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488830566406,0.9781703948974608,0.204156145453453,0.192220538854599,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.981288492679596,0.2060890197753906,0.921591579914093,290.4493408203125,289.486328125,290.4916687011719,288.95428466796875,290.4906311035156,297.5123596191406,290.451904296875,1.0,0.3471236228942871,1.0,1.0,0.0,1.0,-1.958631992340088,1.95862889289856,3.0952360248193145e-06,1.512654423713684,0.0,1.0,0.0,37.2822380065918,65.0,51.280521392822266,-0.0,553.01806640625,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4672546386719,0.9823077917099,0.2267432957887649,0.1889313608407974,297.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4672546386719,0.9818225502967834,0.2424008548259735,0.1986167728900909,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.46728515625,0.989762246608734,0.2251177579164505,0.1509824991226196,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4672241210937,0.9763708114624025,0.2070735692977905,0.1949653327465057,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4672546386719,0.978804051876068,0.2085165828466415,0.93242210149765,290.4677124023437,289.4635925292969,290.510009765625,288.9669494628906,290.50897216796875,297.52227783203125,290.4703063964844,1.0,0.3545705080032348,1.0,1.0,0.0,1.0,-1.9995994567871087,1.9995962381362915,3.224135753043811e-06,1.5444908142089844,0.0,1.0,0.0,38.80424118041992,85.0,51.427677154541016,-0.0,588.2977294921875,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050354003906,0.9805877804756165,0.2306586056947708,0.2069665640592575,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050964355469,0.9959831833839417,0.2485982924699783,0.2308339327573776,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050354003906,0.9789227843284608,0.2296196818351745,0.16005939245224,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5049133300781,0.9542319774627686,0.2130444049835205,0.2006600648164749,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5049133300781,0.955324113368988,0.2134444415569305,0.9548749923706056,290.5054016113281,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5290222167969,290.508056640625,1.0,0.3747817277908325,1.0,1.0,0.0,1.0,-2.105841875076294,2.1058382987976074,3.572293962861295e-06,1.627319097518921,0.0,1.0,0.0,44.237449645996094,105.0,52.23089599609375,-0.0,691.1549072265625,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050354003906,0.9805877804756165,0.2306586056947708,0.2069665640592575,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050964355469,0.9959831833839417,0.2485982924699783,0.2308339327573776,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050354003906,0.9789227843284608,0.2296196818351745,0.16005939245224,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5049133300781,0.9542319774627686,0.2130444049835205,0.2006600648164749,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5049133300781,0.955324113368988,0.2134444415569305,0.9548749923706056,290.5054016113281,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5290222167969,290.508056640625,1.0,0.3747817277908325,1.0,1.0,0.0,1.0,-2.105841875076294,2.1058382987976074,3.572293962861295e-06,1.627319097518921,0.0,1.0,0.0,44.237449645996094,105.0,52.23089599609375,-0.0,691.1549072265625,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440673828125,0.8727477788925171,0.2348846346139907,0.2110240459442138,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5441589355469,0.8946914672851562,0.2526838481426239,0.2390011250972747,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440673828125,0.8723353743553162,0.2347554117441177,0.1638998240232467,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439758300781,0.8523215055465698,0.2189992815256118,0.206868514418602,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439453125,0.8517707586288452,0.2182682752609253,0.9793372750282288,290.54443359375,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5224304199219,290.5467529296875,1.0,0.3965939581394195,1.0,1.0,0.0,1.0,-2.160778045654297,2.1607744693756104,3.760555500775809e-06,1.6705322265625,0.0,1.0,0.0,60.58974075317383,125.0,52.66268539428711,-0.0,798.7316284179688,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440673828125,0.8727477788925171,0.2348846346139907,0.2110240459442138,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5441589355469,0.8946914672851562,0.2526838481426239,0.2390011250972747,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440673828125,0.8723353743553162,0.2347554117441177,0.1638998240232467,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439758300781,0.8523215055465698,0.2189992815256118,0.206868514418602,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439453125,0.8517707586288452,0.2182682752609253,0.9793372750282288,290.54443359375,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5224304199219,290.5467529296875,1.0,0.3965939581394195,1.0,1.0,0.0,1.0,-2.160778045654297,2.1607744693756104,3.760555500775809e-06,1.6705322265625,0.0,1.0,0.0,60.58974075317383,125.0,52.66268539428711,-0.0,798.7316284179688,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816955566406,0.8181931972503662,0.2396900504827499,0.2158484607934951,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,290.581787109375,0.8368416428565979,0.2578994631767273,0.2443374693393707,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816955566406,0.8185704946517944,0.2401936054229736,0.1681280136108398,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8010807037353516,0.2250425815582275,0.2132023870944976,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.58160400390625,0.7991471290588379,0.2231582105159759,1.0042368173599243,290.5820617675781,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5247802734375,290.5843505859375,1.0,0.4191474616527557,1.0,1.0,0.0,1.0,-2.2155745029449463,2.2155706882476807,3.952683982788585e-06,1.7131403684616089,0.0,1.0,0.0,78.86034393310547,113.0,52.35236358642578,-0.0,918.3318481445312,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816955566406,0.8181931972503662,0.2396900504827499,0.2158484607934951,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,290.581787109375,0.8368416428565979,0.2578994631767273,0.2443374693393707,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816955566406,0.8185704946517944,0.2401936054229736,0.1681280136108398,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8010807037353516,0.2250425815582275,0.2132023870944976,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.58160400390625,0.7991471290588379,0.2231582105159759,1.0042368173599243,290.5820617675781,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5247802734375,290.5843505859375,1.0,0.4191474616527557,1.0,1.0,0.0,1.0,-2.2155745029449463,2.2155706882476807,3.952683982788585e-06,1.7131403684616089,0.0,1.0,0.0,78.86034393310547,113.0,52.35236358642578,-0.0,918.3318481445312,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169128417969,0.80701744556427,0.2444517612457275,0.2202834486961364,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.61700439453125,0.826103687286377,0.2633425593376159,0.2495888322591781,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169128417969,0.8079753518104553,0.2454566061496734,0.1719379276037216,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6168212890625,0.7910611033439636,0.2307864874601364,0.2188323736190796,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6168212890625,0.7879270315170288,0.2278188169002533,1.0261025428771973,290.61724853515625,289.2847595214844,290.6542053222656,289.0614624023437,290.6533203125,297.5310363769531,290.6194763183594,1.0,0.4308516979217529,1.0,1.0,0.0,1.0,-2.2648143768310547,2.26481032371521,4.1297416828456335e-06,1.751454472541809,0.9593053460121156,1.0,0.0,86.49641418457031,113.0,52.23883438110352,-0.0,996.7896118164062,1.0,278.5418395996094,280.31219482421875,290.6762390136719,292.1830444335937,313.5054931640625,312.97589111328125,278.1499938964844,0.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-8.914728217669283e-21,-4.457364108834642e-21,-4.457364108834642e-21,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,3.79697339667473e-05,0.0,-0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12386640,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6193542480469,0.8070387840270996,0.2448010146617889,0.2205974012613296,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.61944580078125,0.8261484503746033,0.2637473046779632,0.2499685287475586,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6193542480469,0.8080334067344666,0.2458401769399643,0.1722064763307571,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192626953125,0.791185736656189,0.2312027513980865,0.2192277014255523,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192626953125,0.7879655361175537,0.2281573861837387,1.0276306867599487,290.61968994140625,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5315856933594,290.6200866699219,1.0,0.4314687550067901,1.0,1.0,0.0,1.0,-2.2682809829711914,2.268276691436768,4.142355919611873e-06,1.7541483640670776,0.9605669379234314,1.0,0.0,86.74138641357422,101.0,203.2839813232422,-0.0,1001.3013305664062,1.0,278.54522705078125,280.9358215332031,290.6775207519531,292.1570129394531,313.5054931640625,312.97589111328125,278.1499938964844,73.06111145019531,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1664670705795288,0.1664699167013168,3.5296881151225534e-07,1.0755703449249268,1.0755621194839478,8.251315193774644e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,690.3455200195312,0.0,1.8879579305648804,205.82864379882807,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12386700,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.8024619817733765,0.2412461787462234,0.2212279587984085,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8776550292969,0.8227499723434448,0.2623030245304107,0.2515411376953125,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89404296875,0.804224967956543,0.243843674659729,0.1731729805469513,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089050292969,0.7881312370300293,0.2303351461887359,0.2210426479578018,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91259765625,0.7842889428138733,0.2267256528139114,1.033676266670227,286.82891845703125,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.4913024902344,286.4692687988281,1.0,0.4348356425762176,1.0,1.0,0.0,1.0,-2.2815983295440674,2.2815942764282227,4.192410415271297e-06,1.7652957439422607,0.9080587029457092,1.0,0.0,89.26490020751953,101.0,23425.8984375,-0.0,1024.8707275390625,1.0,278.4645080566406,286.5100402832031,292.5198059082031,293.8558044433594,313.5054931640625,312.97589111328125,278.1499938964844,2387.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1158723458647728,1.0,0.0,0.0,1.0292857885360718,1.029289960861206,8.097216408486929e-08,4.253488063812256,4.253478050231934,9.891589797916822e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5881.501953125,0.0,33.77652740478516,1893.6990966796875,0.0,0.0,0.2713057398796081,1.0,0.0,3.0,1.0,0.0
12386760,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370178222656,0.7723233699798584,0.2289688289165496,0.2137519717216491,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5273132324219,0.7970451712608337,0.2541159689426422,0.2468449920415878,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.53521728515625,0.7768212556838989,0.2346839755773544,0.1691279709339141,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.7632070779800415,0.2233311384916305,0.2172424793243408,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54327392578125,0.758898138999939,0.2190580517053604,1.0129632949829102,284.5055236816406,289.2362670898437,290.6933288574219,289.085205078125,290.6924133300781,297.38604736328125,284.3427124023437,1.0,0.4341947734355926,1.0,1.0,0.0,1.0,-2.232762336730957,2.2327582836151123,4.017396804556483e-06,1.7284826040267944,0.8524349927902222,1.0,0.0,97.03153228759766,89.0,30852.115234375,-0.0,1004.2691040039062,1.0,278.314453125,283.59228515625,293.9851989746094,295.62109375,313.5054931640625,312.97589111328125,278.1499938964844,5419.49658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3933736681938171,1.0,0.0,0.0,1.5506130456924438,1.5506174564361572,1.6117729728648558e-07,4.265527725219727,4.2655181884765625,9.789309842744842e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6082.62939453125,0.0,114.16341400146484,1895.3831787109373,0.0,264.1946105957031,0.3969060182571411,1.0,0.0,3.0,1.0,0.0
12386820,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.04815673828125,0.7310288548469543,0.2119676619768142,0.1984618008136749,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.04180908203125,0.7592252492904663,0.2414132207632064,0.2355360984802246,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04620361328125,0.7390905618667603,0.2209392935037613,0.1599301546812057,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0486755371094,0.7293429374694824,0.2121152579784393,0.2074294984340667,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7241128087043762,0.2065702229738235,0.9613067507743835,283.0311889648437,289.2038879394531,290.7194519042969,289.1005554199219,290.7184753417969,297.2353210449219,282.9468688964844,1.0,0.4275363981723785,1.0,1.0,0.0,1.0,-2.1159441471099854,2.115940570831299,3.610487283367547e-06,1.6377274990081787,0.780617356300354,1.0,0.0,107.31526184082033,89.0,34726.78515625,-0.0,927.2841796875,1.0,278.1932373046875,282.17291259765625,294.0273742675781,296.4638671875,313.5054931640625,312.97589111328125,278.1499938964844,10696.7021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867607235908508,1.0,0.0,0.0,2.1784567832946777,2.178464889526367,3.166692863487697e-07,4.265921115875244,4.26591157913208,9.785952897800598e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6201.17578125,0.0,316.45623779296875,1895.436767578125,0.0,1507.8785400390625,0.5483400821685791,1.0,0.0,3.0,1.0,0.0
