time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386880,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6726379394531,0.719879686832428,0.2065239548683166,0.1930427998304367,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6671142578125,0.7492401003837585,0.2369279712438583,0.2310967147350311,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6708068847656,0.7290900945663452,0.2161956578493118,0.1564125120639801,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6726379394531,0.7201117277145386,0.2080945372581482,0.203491061925888,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.673828125,0.7140272259712219,0.201964870095253,0.9401400685310364,282.6587219238281,289.1907958984375,290.7300109863281,289.10662841796875,290.7290344238281,297.18438720703125,282.5907897949219,1.0,0.4236597418785095,1.0,1.0,0.0,1.0,-2.069716691970825,2.0697133541107178,3.455532123552985e-06,1.6015759706497192,0.7514027953147888,1.0,0.0,109.50200653076172,77.0,35332.015625,-0.0,891.8291625976562,1.0,278.17236328125,281.8182678222656,293.7395935058594,296.3377380371094,313.5054931640625,312.97589111328125,278.1499938964844,12919.0185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601379156112671,1.0,0.0,0.0,2.394080400466919,2.394090414047241,3.82448178015693e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6158.1552734375,0.0,420.0320129394531,1895.43701171875,0.0,2113.782470703125,0.6001947522163391,1.0,0.0,3.0,1.0,0.0
12386940,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0395812988281,0.7015964388847351,0.1962968558073043,0.1824914216995239,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.035888671875,0.7349211573600769,0.2278796583414077,0.2216783016920089,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0382385253906,0.7136865854263306,0.2068095654249191,0.1491097211837768,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.0391845703125,0.7052519917488098,0.199912741780281,0.1950223296880722,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0401306152344,0.6965925097465515,0.1922987997531891,0.8933678865432739,282.0310363769531,289.1581115722656,290.75634765625,289.1214599609375,290.7553405761719,297.0877685546875,281.990234375,1.0,0.412395179271698,1.0,1.0,0.0,1.0,-1.97059166431427,1.970588445663452,3.135328597636544e-06,1.5238192081451416,0.6777341961860657,1.0,0.0,110.168701171875,77.0,35809.265625,-0.0,806.2276611328125,1.0,278.1533203125,281.21978759765625,292.9732971191406,295.6288146972656,313.5054931640625,312.97589111328125,278.1499938964844,18203.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587372303009033,1.0,0.0,0.0,2.841855764389038,2.841869831085205,5.38886638423719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6000.91943359375,0.0,702.542724609375,1895.4371337890625,0.0,3017.16259765625,0.7076283097267151,1.0,0.0,3.0,1.0,0.0
12387000,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8723449707031,0.6979914903640747,0.1933653801679611,0.1793855726718902,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,281.86920166015625,0.7324550747871399,0.2251383960247039,0.2187012583017349,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,281.8711853027344,0.7106656432151794,0.2040180116891861,0.1468485593795776,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,281.8719482421875,0.7024391293525696,0.1974213719367981,0.1923191547393798,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8728332519531,0.6929461359977722,0.1892457604408264,0.8779727220535278,281.865234375,289.14532470703125,290.76666259765625,289.12713623046875,290.765625,297.06085205078125,281.8312683105469,1.0,0.4076316952705383,1.0,1.0,0.0,1.0,-1.9388270378112795,1.9388240575790403,3.036263933609007e-06,1.4988446235656738,0.6486669778823853,1.0,0.0,108.9197235107422,65.0,35799.8828125,-0.0,775.3445434570312,1.0,278.1514892578125,281.0606689453125,292.73931884765625,295.3515625,313.5054931640625,312.97589111328125,278.1499938964844,20078.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754847049713135,1.0,0.0,0.0,2.9846487045288086,2.984663963317871,5.944012855252367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5945.15576171875,0.0,813.853759765625,1895.4371337890625,0.0,3174.252197265625,0.7418204545974731,1.0,0.0,3.0,1.0,0.0
12387060,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6061096191406,0.6955300569534302,0.1885164976119995,0.1741549521684646,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6038818359375,0.7314720153808594,0.2205033898353576,0.2135133594274521,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,281.60528564453125,0.7089093923568726,0.1993497014045715,0.1429600715637207,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,281.6057434082031,0.7011385560035706,0.1932119727134704,0.1875914484262466,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6064758300781,0.689891517162323,0.1839010715484619,0.8502790331840515,281.60125732421875,289.117919921875,290.7887878417969,289.1390380859375,290.7876892089844,297.0194091796875,281.5780639648437,1.0,0.3971666097640991,1.0,1.0,0.0,1.0,-1.8826923370361328,1.882689476013184,2.865511532945675e-06,1.4546475410461426,0.5859563946723938,1.0,0.0,104.30392456054688,65.0,35647.41796875,-0.0,715.0157470703125,1.0,278.15020751953125,280.8060913085937,292.3901062011719,294.89166259765625,313.5054931640625,312.97589111328125,278.1499938964844,23648.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896152973175049,1.0,0.0,0.0,3.239123821258545,3.239141702651977,7.000811592661194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5851.25244140625,0.0,1040.2786865234375,1895.4371337890625,0.0,3306.60986328125,0.8026716709136963,1.0,0.0,3.0,1.0,0.0
12387120,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,281.4812316894531,0.6971085071563721,0.186160147190094,0.1715518832206726,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.4794616699219,0.7335065603256226,0.2182342708110809,0.2108760327100753,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4805603027344,0.710783839225769,0.197083368897438,0.141006052494049,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4809265136719,0.7032591104507446,0.1911644339561462,0.1851879507303238,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,281.4815673828125,0.6908965706825256,0.1811636239290237,0.8356523513793945,281.4774169921875,289.099853515625,290.8033447265625,289.14666748046875,290.80224609375,297.0019836425781,281.4591369628906,1.0,0.3902361392974853,1.0,1.0,0.0,1.0,-1.853594660758972,1.8535919189453125,2.779202077363152e-06,1.4317095279693604,0.5444685816764832,1.0,0.0,100.22444152832033,53.0,35514.66015625,-0.0,679.5734252929688,1.0,278.1500549316406,280.68572998046875,292.2552795410156,294.6927490234375,313.5054931640625,312.97589111328125,278.1499938964844,25640.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889216423034668,1.0,0.0,0.0,3.372758388519287,3.3727781772613525,7.590384711875231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5808.759765625,0.0,1174.4188232421875,1895.4371337890625,0.0,3302.87890625,0.8345890045166016,1.0,0.0,3.0,1.0,0.0
12387180,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3571472167969,0.7022746205329895,0.1837675273418426,0.1688414812088012,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3558044433594,0.7389066815376282,0.2159655839204788,0.2081364542245865,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.35662841796875,0.7160588502883911,0.1948174834251403,0.1389840394258499,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3569030761719,0.7090325951576233,0.189145490527153,0.1827052533626556,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,281.3573913574219,0.6952739357948303,0.1782976388931274,0.8199098706245422,281.3543395996094,289.075927734375,290.8226318359375,289.15655517578125,290.821533203125,296.9878234863281,281.3409118652344,1.0,0.3811315894126892,1.0,1.0,0.0,1.0,-1.8227269649505613,1.822724342346192,2.6893033009400824e-06,1.4073554277420044,0.4892654418945312,1.0,0.0,94.02897644042967,53.0,35341.12890625,-0.0,637.2113037109375,1.0,278.1500244140625,280.56549072265625,292.1566772460937,294.5292358398437,313.5054931640625,312.97589111328125,278.1499938964844,27864.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834513425827026,1.0,0.0,0.0,3.5159828662872314,3.5160040855407715,8.24872472549032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5770.47021484375,0.0,1330.4779052734375,1895.4371337890625,0.0,3248.916015625,0.8687654733657837,1.0,0.0,3.0,1.0,0.0
12387240,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.27508544921875,0.7094452977180481,0.1821505427360534,0.1669468879699707,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,281.2740478515625,0.7461658716201782,0.2144922316074371,0.2062619626522064,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2746887207031,0.7229328751564026,0.1933322250843048,0.1375961452722549,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,281.2748718261719,0.7164014577865601,0.1878692805767059,0.1810283809900283,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.2752990722656,0.7018134593963623,0.1763188689947128,0.808671772480011,281.27294921875,289.0544128417969,290.8399963378906,289.1651916503906,290.8388671875,296.9815673828125,281.26275634765625,1.0,0.3730910420417785,1.0,1.0,0.0,1.0,-1.8010203838348389,1.8010177612304688,2.6271166007063584e-06,1.390217423439026,0.4395143389701843,1.0,0.0,87.99097442626953,41.0,35203.4375,-0.0,603.0147094726562,1.0,278.1499938964844,280.4854736328125,292.1195373535156,294.4515380859375,313.5054931640625,312.97589111328125,278.1499938964844,29495.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764364719390869,1.0,0.0,0.0,3.6174707412719727,3.6174933910369873,8.731791467653238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5749.07080078125,0.0,1449.047607421875,1895.4371337890625,0.0,3183.17626953125,0.8929648995399475,1.0,0.0,3.0,1.0,0.0
12387300,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,281.2103576660156,0.7188221216201782,0.1808516979217529,0.1653618812561035,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2095947265625,0.756313681602478,0.2133861482143402,0.2047556787729263,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,281.2100524902344,0.7321795225143433,0.1921923905611038,0.1364673525094986,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.210205078125,0.7259415984153748,0.1869541853666305,0.1797097772359848,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,281.2105407714844,0.7111051678657532,0.174714058637619,0.7992043495178223,281.2087707519531,289.0316772460937,290.8583374023437,289.1740417480469,290.857177734375,296.9797058105469,281.2010803222656,1.0,0.3647868633270263,1.0,1.0,0.0,1.0,-1.7829958200454712,1.7829933166503906,2.576128281361889e-06,1.3759790658950806,0.3869341909885406,1.0,0.0,81.36199951171875,41.0,35082.0234375,-0.0,570.2775268554688,1.0,278.1499938964844,280.42193603515625,292.1116027832031,294.4150390625,313.5054931640625,312.97589111328125,278.1499938964844,30890.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691750168800354,1.0,0.0,0.0,3.7019875049591056,3.7020111083984375,9.144568480223824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5735.4755859375,0.0,1553.00390625,1895.4371337890625,0.0,3115.07177734375,0.913105845451355,1.0,0.0,3.0,1.0,0.0
12387360,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.162109375,0.7298720479011536,0.1798681765794754,0.1640978455543518,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,281.1615295410156,0.7692283987998962,0.2126354426145553,0.2036259770393371,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,281.1618957519531,0.7437267899513245,0.191385731101036,0.1356014758348465,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,281.1619873046875,0.7375450730323792,0.1863835602998733,0.1787545979022979,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.1622619628906,0.7220528721809387,0.1734980642795562,0.7916802167892456,281.1609191894531,289.0089416503906,290.8766784667969,289.1826171875,290.8755187988281,296.9813537597656,281.1551513671875,1.0,0.356679230928421,1.0,1.0,0.0,1.0,-1.768896222114563,1.7688937187194824,2.536655074436567e-06,1.3648362159729004,0.3343544900417328,1.0,0.0,74.62128448486328,29.0,34985.01953125,-0.0,540.4083251953125,1.0,278.1499938964844,280.3742370605469,292.12091064453125,294.40625,313.5054931640625,312.97589111328125,278.1499938964844,32002.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629709482192993,1.0,0.0,0.0,3.768058300018311,3.768082618713379,9.47389366956486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5727.8515625,0.0,1637.64794921875,1895.4371337890625,0.0,3056.871337890625,0.9288438558578492,1.0,0.0,3.0,1.0,0.0
12387420,296.9167785644531,297.1499938964844,293.1499938964844,0.6244250535964966,-5639.68017578125,281.90380859375,0.7499574422836304,0.1790618598461151,0.1627084910869598,297.019775390625,297.1499938964844,293.1499938964844,0.0045398189686238,-497.5268859863281,283.14501953125,0.7931326627731323,0.2123834192752838,0.2025092393159866,296.9844055175781,297.1499938964844,293.1499938964844,0.2368523478507995,-3715.9970703125,282.6797790527344,0.7654236555099487,0.1909632980823516,0.1347067207098007,297.04913330078125,297.1499938964844,293.1499938964844,0.7222931981086731,-6238.5068359375,281.7102355957031,0.7591128945350647,0.1861170530319214,0.1778727918863296,296.9417419433594,297.1499938964844,293.1499938964844,1.0,-28821.333984375,281.1138916015625,0.7413168549537659,0.1722782403230667,0.7835397124290466,281.1130065917969,288.9765625,290.9027709960937,289.1943054199219,290.901611328125,296.9879455566406,281.1091613769531,1.0,0.3454561531543731,1.0,1.0,0.0,1.0,-1.7539751529693604,1.7539726495742798,2.495275793990004e-06,1.3530385494232178,0.2595507204532623,1.0,0.0,65.00110626220703,29.0,34884.53125,-0.0,501.8580017089844,1.0,278.1499938964844,280.32586669921875,292.14605712890625,294.4173889160156,313.5054931640625,312.97589111328125,278.1499938964844,33198.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564396500587463,1.0,0.0,0.0,3.837802648544312,3.837827920913696,9.827850817600847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5723.03369140625,0.0,1730.27734375,1895.4371337890625,0.0,2995.61865234375,0.9454501867294312,1.0,0.0,3.0,1.0,0.0
12387480,296.9533996582031,297.1499938964844,293.1499938964844,0.0038931684102863,-405.7037048339844,283.1459655761719,0.7648998498916626,0.1817642450332641,0.163277730345726,297.0460510253906,297.1499938964844,293.1499938964844,0.0046013835817575,-504.3533935546875,283.1454467773437,0.8093902468681335,0.2144561558961868,0.203029915690422,297.0133056640625,297.1499938964844,293.1499938964844,0.004142461810261,-335.6435852050781,283.1458435058594,0.7810195088386536,0.1931636035442352,0.1350904554128646,297.074951171875,297.1499938964844,293.1499938964844,0.0040432969108223,-443.6171875,283.14776611328125,0.7744058966636658,0.1882549822330474,0.178382396697998,296.9679260253906,297.1499938964844,293.1499938964844,0.003587819635868,-1868.2265625,283.14630126953125,0.7551001906394958,0.1740605384111404,0.7842454314231873,281.1004638671875,288.9634704589844,290.913330078125,289.1988525390625,290.91217041015625,297.0159912109375,281.0990905761719,1.0,0.3412606120109558,1.0,1.0,0.0,1.0,-1.7571731805801392,1.7571706771850586,2.5036317765625427e-06,1.3551948070526123,0.2293646335601806,1.0,0.0,60.30806350708008,25.0,34950.015625,-0.0,489.8695983886719,1.0,278.1499938964844,280.31512451171875,292.1573486328125,294.4263916015625,313.5054931640625,312.97589111328125,278.1499938964844,33577.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545315265655518,1.0,0.0,0.0,3.859629154205322,3.859654903411865,9.939956271409756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5727.0224609375,0.0,1759.9674072265625,1895.4371337890625,0.0,2977.73095703125,0.9506458640098572,1.0,0.0,3.0,1.0,0.0
12387540,297.0288391113281,297.1499938964844,293.1499938964844,0.0039631654508411,-412.69525146484375,283.1471862792969,0.8405943512916565,0.1869779378175735,0.1680044680833816,297.1116943359375,297.1499938964844,293.1499938964844,0.0046593286097049,-510.3117370605469,283.1468505859375,0.8864549994468689,0.2198300659656524,0.2077762931585312,297.0812683105469,297.1499938964844,293.1499938964844,0.0042033586651086,-340.325927734375,283.1470947265625,0.8565431237220764,0.1983606666326522,0.1385488659143448,297.1351318359375,297.1499938964844,293.1499938964844,0.0040997778996825,-449.4876708984375,283.1484069824219,0.8495067358016968,0.1934332400560379,0.1828737556934356,297.02978515625,297.1499938964844,293.1499938964844,0.0037763877771794,-1964.7464599609373,283.14727783203125,0.8280577659606934,0.178051084280014,0.7997969388961792,281.123291015625,288.9179992675781,290.95001220703125,289.2138671875,290.9488525390625,297.0821838378906,281.1254577636719,1.0,0.3315792679786682,1.0,1.0,0.0,1.0,-1.7967653274536133,1.7967628240585327,2.6143354716623435e-06,1.3863332271575928,0.1258397102355957,1.0,0.0,45.31271362304688,25.0,35685.07421875,-0.0,469.4793701171875,1.0,278.1499938964844,280.32769775390625,292.2058410644531,294.5040588378906,313.5054931640625,312.97589111328125,278.1499938964844,34544.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526771068572998,1.0,0.0,0.0,3.914834499359131,3.914860963821411,1.0226336826235638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5789.84326171875,0.0,1836.5728759765625,1895.4371337890625,0.0,2960.3515625,0.9637837409973145,1.0,0.0,3.0,1.0,0.0
12387600,297.0288391113281,297.1499938964844,293.1499938964844,0.0039631654508411,-412.69525146484375,283.1471862792969,0.8405943512916565,0.1869779378175735,0.1680044680833816,297.1116943359375,297.1499938964844,293.1499938964844,0.0046593286097049,-510.3117370605469,283.1468505859375,0.8864549994468689,0.2198300659656524,0.2077762931585312,297.0812683105469,297.1499938964844,293.1499938964844,0.0042033586651086,-340.325927734375,283.1470947265625,0.8565431237220764,0.1983606666326522,0.1385488659143448,297.1351318359375,297.1499938964844,293.1499938964844,0.0040997778996825,-449.4876708984375,283.1484069824219,0.8495067358016968,0.1934332400560379,0.1828737556934356,297.02978515625,297.1499938964844,293.1499938964844,0.0037763877771794,-1964.7464599609373,283.14727783203125,0.8280577659606934,0.178051084280014,0.7997969388961792,281.123291015625,288.9179992675781,290.95001220703125,289.2138671875,290.9488525390625,297.0821838378906,281.1254577636719,1.0,0.3315792679786682,1.0,1.0,0.0,1.0,-1.7967653274536133,1.7967628240585327,2.6143354716623435e-06,1.3863332271575928,0.1258397102355957,1.0,0.0,45.31271362304688,25.0,35685.07421875,-0.0,469.4793701171875,1.0,278.1499938964844,280.32769775390625,292.2058410644531,294.5040588378906,313.5054931640625,312.97589111328125,278.1499938964844,34544.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526771068572998,1.0,0.0,0.0,3.914834499359131,3.914860963821411,1.0226336826235638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5789.84326171875,0.0,1836.5728759765625,1895.4371337890625,0.0,2960.3515625,0.9637837409973145,1.0,0.0,3.0,1.0,0.0
12387660,297.0650634765625,297.1499938964844,293.1499938964844,0.0039695012383162,-413.0849609375,283.1481018066406,0.920501470565796,0.1891437917947769,0.1701337844133377,297.1476135253906,297.1499938964844,293.1499938964844,0.0046771834604442,-511.9217834472656,283.1478576660156,0.9764369130134584,0.2230121344327926,0.2108658403158188,297.11688232421875,297.1499938964844,293.1499938964844,0.0042180195450782,-341.28594970703125,283.1480407714844,0.9422855377197266,0.2011272758245468,0.1405672281980514,297.1689453125,297.1499938964844,293.1499938964844,0.004123490769416,-451.7815551757813,283.1488952636719,0.9340147972106934,0.1966991871595382,0.1859992444515228,297.067138671875,297.1499938964844,293.1499938964844,0.003783272113651,-1967.0391845703125,283.1481628417969,0.904222309589386,0.1803410649299621,0.8101261854171753,281.1479797363281,288.8719482421875,290.98712158203125,289.2280578613281,290.9859924316406,297.11529541015625,281.1493530273437,1.0,0.3262100517749786,1.0,1.0,0.0,1.0,-1.821619987487793,1.8216173648834229,2.685430445126258e-06,1.405974507331848,0.023347308859229,1.0,0.0,36.51347351074219,25.0,36182.359375,-0.0,458.0397644042969,1.0,278.1499938964844,280.34002685546875,292.2474365234375,294.58447265625,313.5054931640625,312.97589111328125,278.1499938964844,35127.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569614887237549,1.0,0.0,0.0,3.947750806808472,3.94777774810791,1.039902826960315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5836.51123046875,0.0,1883.289794921875,1895.4371337890625,0.0,3000.51123046875,0.9716150760650636,1.0,0.0,3.0,1.0,0.0
12387720,297.0650634765625,297.1499938964844,293.1499938964844,0.0039695012383162,-413.0849609375,283.1481018066406,0.920501470565796,0.1891437917947769,0.1701337844133377,297.1476135253906,297.1499938964844,293.1499938964844,0.0046771834604442,-511.9217834472656,283.1478576660156,0.9764369130134584,0.2230121344327926,0.2108658403158188,297.11688232421875,297.1499938964844,293.1499938964844,0.0042180195450782,-341.28594970703125,283.1480407714844,0.9422855377197266,0.2011272758245468,0.1405672281980514,297.1689453125,297.1499938964844,293.1499938964844,0.004123490769416,-451.7815551757813,283.1488952636719,0.9340147972106934,0.1966991871595382,0.1859992444515228,297.067138671875,297.1499938964844,293.1499938964844,0.003783272113651,-1967.0391845703125,283.1481628417969,0.904222309589386,0.1803410649299621,0.8101261854171753,281.1479797363281,288.8719482421875,290.98712158203125,289.2280578613281,290.9859924316406,297.11529541015625,281.1493530273437,1.0,0.3262100517749786,1.0,1.0,0.0,1.0,-1.821619987487793,1.8216173648834229,2.685430445126258e-06,1.405974507331848,0.023347308859229,1.0,0.0,36.51347351074219,25.0,36182.359375,-0.0,458.0397644042969,1.0,278.1499938964844,280.34002685546875,292.2474365234375,294.58447265625,313.5054931640625,312.97589111328125,278.1499938964844,35127.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569614887237549,1.0,0.0,0.0,3.947750806808472,3.94777774810791,1.039902826960315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5836.51123046875,0.0,1883.289794921875,1895.4371337890625,0.0,3000.51123046875,0.9716150760650636,1.0,0.0,3.0,1.0,0.0
12387780,297.0835266113281,297.1499938964844,293.1499938964844,0.0040019410662353,-416.5082702636719,283.148681640625,0.956640899181366,0.1899530440568924,0.1709991544485092,297.18572998046875,297.1499938964844,293.1499938964844,0.0042977426201105,-470.8174133300781,283.14923095703125,0.978940486907959,0.2268025577068328,0.1931202560663223,297.1351013183594,297.1499938964844,293.1499938964844,0.004264838527888,-345.10113525390625,283.1485900878906,0.9769558906555176,0.202569305896759,0.1416873335838318,297.1866455078125,297.1499938964844,293.1499938964844,0.0041819126345217,-458.2135314941406,283.149169921875,0.970894694328308,0.1987458020448684,0.1880761235952377,297.08807373046875,297.1499938964844,293.1499938964844,0.0038208561018109,-1986.8125,283.148681640625,0.9404462575912476,0.18142631649971,0.8156821131706238,281.1435546875,288.8247375488281,291.02520751953125,289.24188232421875,291.0240173339844,297.1390075683594,281.141845703125,1.0,0.3221260905265808,1.0,1.0,0.0,1.0,-1.8120369911193848,1.8120343685150144,2.658191533555509e-06,1.3986321687698364,5.551115123125783e-17,1.0,0.0,33.812957763671875,45.0,36138.66015625,-0.0,443.65179443359375,1.0,278.1499938964844,280.3280944824219,292.2637939453125,294.61724853515625,313.5054931640625,312.97589111328125,278.1499938964844,35479.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618040084838867,1.0,0.0,0.0,3.9674572944641113,3.96748423576355,1.0503106295800535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5838.41943359375,0.0,1911.634033203125,1895.4371337890625,0.0,3045.92529296875,0.976302981376648,1.0,0.0,3.0,1.0,0.0
12387840,297.0835266113281,297.1499938964844,293.1499938964844,0.0040019410662353,-416.5082702636719,283.148681640625,0.956640899181366,0.1899530440568924,0.1709991544485092,297.18572998046875,297.1499938964844,293.1499938964844,0.0042977426201105,-470.8174133300781,283.14923095703125,0.978940486907959,0.2268025577068328,0.1931202560663223,297.1351013183594,297.1499938964844,293.1499938964844,0.004264838527888,-345.10113525390625,283.1485900878906,0.9769558906555176,0.202569305896759,0.1416873335838318,297.1866455078125,297.1499938964844,293.1499938964844,0.0041819126345217,-458.2135314941406,283.149169921875,0.970894694328308,0.1987458020448684,0.1880761235952377,297.08807373046875,297.1499938964844,293.1499938964844,0.0038208561018109,-1986.8125,283.148681640625,0.9404462575912476,0.18142631649971,0.8156821131706238,281.1435546875,288.8247375488281,291.02520751953125,289.24188232421875,291.0240173339844,297.1390075683594,281.141845703125,1.0,0.3221260905265808,1.0,1.0,0.0,1.0,-1.8120369911193848,1.8120343685150144,2.658191533555509e-06,1.3986321687698364,5.551115123125783e-17,1.0,0.0,33.812957763671875,45.0,36138.66015625,-0.0,443.65179443359375,1.0,278.1499938964844,280.3280944824219,292.2637939453125,294.61724853515625,313.5054931640625,312.97589111328125,278.1499938964844,35479.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618040084838867,1.0,0.0,0.0,3.9674572944641113,3.96748423576355,1.0503106295800535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5838.41943359375,0.0,1911.634033203125,1895.4371337890625,0.0,3045.92529296875,0.976302981376648,1.0,0.0,3.0,1.0,0.0
12387900,297.0899963378906,297.1499938964844,293.1499938964844,0.0040094973519444,-417.2999572753906,283.1488952636719,0.9556686282157898,0.1901681572198867,0.171232983469963,297.2123718261719,297.1499938964844,293.1499938964844,0.004325314424932,-473.8265380859375,283.1492919921875,0.9796289801597596,0.2296493053436279,0.1943912059068679,297.1412048339844,297.1499938964844,293.1499938964844,0.0042788800783455,-346.2369079589844,283.1488342285156,0.9765185117721558,0.2030739784240722,0.1420781314373016,297.19244384765625,297.1499938964844,293.1499938964844,0.0042020413093268,-460.4150390625,283.1492614746094,0.970927596092224,0.1995488554239273,0.1888900399208068,297.0953369140625,297.1499938964844,293.1499938964844,0.0038307914510369,-1992.002685546875,283.14892578125,0.9396798610687256,0.1817464083433151,0.8173819780349731,281.14141845703125,288.8006896972656,291.04461669921875,289.2486877441406,291.0434265136719,297.15478515625,281.1427001953125,1.0,0.3235959410667419,1.0,1.0,0.0,1.0,-1.8171547651290887,1.8171520233154297,2.6725613224698463e-06,1.4024362564086914,5.551115123125783e-17,1.0,0.0,34.02388000488281,45.0,36229.21484375,-0.0,447.5284118652344,1.0,278.1499938964844,280.3280029296875,292.2636413574219,294.6175231933594,313.5054931640625,312.97589111328125,278.1499938964844,35598.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629468083381653,1.0,0.0,0.0,3.974095582962036,3.974123001098633,1.0538284413996737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5842.865234375,0.0,1921.245849609375,1895.4371337890625,0.0,3056.64501953125,0.9778820276260376,1.0,0.0,3.0,1.0,0.0
12387960,297.095458984375,297.1499938964844,293.1499938964844,0.0039856070652604,-414.6585388183594,283.1491394042969,0.9447910785675048,0.1903224140405655,0.1714277267456054,297.2252502441406,297.1499938964844,293.1499938964844,0.0045127607882022,-493.9902038574219,283.1490783691406,0.984485387802124,0.2313169091939926,0.2042001634836197,297.1461181640625,297.1499938964844,293.1499938964844,0.0042589250952005,-344.4953918457031,283.1490783691406,0.967246413230896,0.2035003453493118,0.1424254029989242,297.197021484375,297.1499938964844,293.1499938964844,0.004188640974462,-458.77197265625,283.1494445800781,0.9617889523506165,0.20026496052742,0.1896380931138992,297.1011962890625,297.1499938964844,293.1499938964844,0.003810089547187,-1980.4774169921875,283.1491394042969,0.928625762462616,0.1819762587547302,0.8187631368637085,281.1558532714844,288.7763366699219,291.0642395019531,289.25543212890625,291.073974609375,297.1643981933594,281.1589050292969,1.0,0.3270945250988006,1.0,1.0,0.077739804983139,1.0,-1.8321692943573,1.8281902074813845,0.0039790952578186,1.410137176513672,5.551115123125783e-17,1.0,0.0,35.15321731567383,65.0,36489.87109375,-0.0,460.4657897949219,1.0,278.1499938964844,280.3397216796875,292.2666931152344,294.6283264160156,313.5054931640625,312.97589111328125,278.1499938964844,35690.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638473153114319,1.0,0.0,0.0,3.979223251342773,3.97925066947937,1.056549649547378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5862.07763671875,0.0,1928.6922607421875,1895.4371337890625,0.0,3065.092529296875,0.9791016578674316,1.0,0.0,3.0,1.0,0.0
12388020,297.1036071777344,297.1499938964844,293.1499938964844,0.0037432052195072,-388.1666564941406,283.1498413085937,0.8784726858139038,0.1904637068510055,0.1718337833881378,297.2045288085937,297.1499938964844,293.1499938964844,0.0047029620036482,-512.7881469726562,283.14910888671875,0.9414604902267456,0.2301928848028183,0.2188719362020492,297.1529541015625,297.1499938964844,293.1499938964844,0.0040090312249958,-323.2601623535156,283.1498107910156,0.8992719650268555,0.2041497826576233,0.1431028991937637,297.20294189453125,297.1499938964844,293.1499938964844,0.0039540724828839,-431.6953430175781,283.1500244140625,0.8950015306472778,0.2014648616313934,0.1910843551158905,297.1091003417969,297.1499938964844,293.1499938964844,0.0035805464722216,-1854.950927734375,283.1498107910156,0.8654730916023254,0.1821644604206085,0.821157693862915,281.284912109375,288.7267150878906,291.1042785644531,289.2687683105469,291.9234313964844,297.15728759765625,281.29547119140625,1.0,0.3385986089706421,1.0,1.0,0.2332194149494171,1.0,-1.8648874759674072,1.6044161319732666,0.260471373796463,1.180384874343872,5.551115123125783e-17,1.0,0.0,42.074851989746094,85.0,37673.984375,-0.0,500.439697265625,1.0,278.1499938964844,280.4037475585937,292.2937927246094,294.7065124511719,313.5054931640625,312.97589111328125,278.1499938964844,35815.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684055805206299,1.0,0.0,0.0,3.986210584640503,3.9862380027771,1.0602633437883924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5955.626953125,0.0,1938.8702392578125,1895.4371337890625,0.0,3107.853515625,0.9807635545730592,1.0,0.0,3.0,1.0,0.0
12388080,297.1036071777344,297.1499938964844,293.1499938964844,0.0037432052195072,-388.1666564941406,283.1498413085937,0.8784726858139038,0.1904637068510055,0.1718337833881378,297.2045288085937,297.1499938964844,293.1499938964844,0.0047029620036482,-512.7881469726562,283.14910888671875,0.9414604902267456,0.2301928848028183,0.2188719362020492,297.1529541015625,297.1499938964844,293.1499938964844,0.0040090312249958,-323.2601623535156,283.1498107910156,0.8992719650268555,0.2041497826576233,0.1431028991937637,297.20294189453125,297.1499938964844,293.1499938964844,0.0039540724828839,-431.6953430175781,283.1500244140625,0.8950015306472778,0.2014648616313934,0.1910843551158905,297.1091003417969,297.1499938964844,293.1499938964844,0.0035805464722216,-1854.950927734375,283.1498107910156,0.8654730916023254,0.1821644604206085,0.821157693862915,281.284912109375,288.7267150878906,291.1042785644531,289.2687683105469,291.9234313964844,297.15728759765625,281.29547119140625,1.0,0.3385986089706421,1.0,1.0,0.2332194149494171,1.0,-1.8648874759674072,1.6044161319732666,0.260471373796463,1.180384874343872,5.551115123125783e-17,1.0,0.0,42.074851989746094,85.0,37673.984375,-0.0,500.439697265625,1.0,278.1499938964844,280.4037475585937,292.2937927246094,294.7065124511719,313.5054931640625,312.97589111328125,278.1499938964844,35815.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684055805206299,1.0,0.0,0.0,3.986210584640503,3.9862380027771,1.0602633437883924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,5955.626953125,0.0,1938.8702392578125,1895.4371337890625,0.0,3107.853515625,0.9807635545730592,1.0,0.0,3.0,1.0,0.0
12388140,297.10858154296875,297.1499938964844,293.1499938964844,0.0034921856131404,-360.87408447265625,283.1502990722656,0.801247239112854,0.1903787553310394,0.1723522096872329,297.1934509277344,297.1499938964844,293.1499938964844,0.0042098993435502,-457.81390380859375,283.150146484375,0.8504025340080261,0.2297468930482864,0.2186686694622039,297.15655517578125,297.1499938964844,293.1499938964844,0.0037480497267097,-301.1922912597656,283.1502990722656,0.8200259208679199,0.2045511156320572,0.143848568201065,297.2053527832031,297.1499938964844,293.1499938964844,0.0037064016796648,-403.271728515625,283.1504211425781,0.8171366453170776,0.2023809105157852,0.1925882846117019,297.11285400390625,297.1499938964844,293.1499938964844,0.003340492490679,-1724.4693603515625,283.1502685546875,0.7891555428504944,0.1820291429758072,0.8236138820648193,281.4215393066406,288.67584228515625,291.1452941894531,289.281982421875,292.9363098144531,297.1521911621094,281.431396484375,1.0,0.3523778915405273,1.0,1.0,0.3886990249156952,1.0,-1.861706614494324,1.2962944507598877,0.565412163734436,0.8740718960762024,5.551115123125783e-17,1.0,0.0,56.52287673950195,73.0,38443.2421875,-0.0,545.9924926757812,1.0,278.1499938964844,280.4497985839844,292.3216857910156,294.7897033691406,313.5054931640625,312.97589111328125,278.1499938964844,35890.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765907287597656,1.0,0.0,0.0,3.990370035171509,3.9903974533081055,1.0624771675793454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6025.3134765625,0.0,1944.9459228515625,1895.4371337890625,0.0,3184.62255859375,0.981752872467041,1.0,0.0,3.0,1.0,0.0
12388200,297.10858154296875,297.1499938964844,293.1499938964844,0.0034921856131404,-360.87408447265625,283.1502990722656,0.801247239112854,0.1903787553310394,0.1723522096872329,297.1934509277344,297.1499938964844,293.1499938964844,0.0042098993435502,-457.81390380859375,283.150146484375,0.8504025340080261,0.2297468930482864,0.2186686694622039,297.15655517578125,297.1499938964844,293.1499938964844,0.0037480497267097,-301.1922912597656,283.1502990722656,0.8200259208679199,0.2045511156320572,0.143848568201065,297.2053527832031,297.1499938964844,293.1499938964844,0.0037064016796648,-403.271728515625,283.1504211425781,0.8171366453170776,0.2023809105157852,0.1925882846117019,297.11285400390625,297.1499938964844,293.1499938964844,0.003340492490679,-1724.4693603515625,283.1502685546875,0.7891555428504944,0.1820291429758072,0.8236138820648193,281.4215393066406,288.67584228515625,291.1452941894531,289.281982421875,292.9363098144531,297.1521911621094,281.431396484375,1.0,0.3523778915405273,1.0,1.0,0.3886990249156952,1.0,-1.861706614494324,1.2962944507598877,0.565412163734436,0.8740718960762024,5.551115123125783e-17,1.0,0.0,56.52287673950195,73.0,38443.2421875,-0.0,545.9924926757812,1.0,278.1499938964844,280.4497985839844,292.3216857910156,294.7897033691406,313.5054931640625,312.97589111328125,278.1499938964844,35890.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765907287597656,1.0,0.0,0.0,3.990370035171509,3.9903974533081055,1.0624771675793454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6025.3134765625,0.0,1944.9459228515625,1895.4371337890625,0.0,3184.62255859375,0.981752872467041,1.0,0.0,3.0,1.0,0.0
12388260,297.1127319335937,297.1499938964844,293.1499938964844,0.003164013614878,-325.4974670410156,283.1507263183594,0.7798066139221191,0.190275490283966,0.1724716275930404,297.19000244140625,297.1499938964844,293.1499938964844,0.0038158802781254,-413.2446594238281,283.1507568359375,0.8296032547950745,0.2299432307481765,0.2189648747444152,297.1591491699219,297.1499938964844,293.1499938964844,0.0034030373208224,-272.2666015625,283.1507568359375,0.7994821071624756,0.2048982083797454,0.1442637592554092,297.2066345214844,297.1499938964844,293.1499938964844,0.0033733949530869,-365.4205932617188,283.1508178710937,0.79707932472229,0.2032133489847183,0.1936152577400207,297.1152648925781,297.1499938964844,293.1499938964844,0.0030250551644712,-1554.5733642578125,283.15069580078125,0.7680714130401611,0.1818021833896637,0.823743999004364,281.5928649902344,288.62371826171875,291.1873474121094,289.29510498046875,294.1593322753906,297.1512756347656,281.60076904296875,1.0,0.357247531414032,0.9843844771385192,0.9843844771385192,0.6332194209098816,1.0,-1.8640949726104736,0.9281672239303588,0.93592768907547,0.5062086582183838,5.551115123125783e-17,1.0,0.0,62.28760528564453,61.0,39374.125,-0.0,565.391357421875,1.0,278.1499938964844,280.5050964355469,292.3424072265625,294.8711242675781,313.5054931640625,312.97589111328125,278.1499938964844,35934.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861051797866821,1.0,0.0,0.0,3.992843151092529,3.992870569229126,1.0637945706548637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6105.7294921875,0.0,1948.5643310546875,1895.4371337890625,0.0,3273.765625,0.9823410511016846,1.0,0.0,3.0,1.0,0.0
12388320,297.1127319335937,297.1499938964844,293.1499938964844,0.003164013614878,-325.4974670410156,283.1507263183594,0.7798066139221191,0.190275490283966,0.1724716275930404,297.19000244140625,297.1499938964844,293.1499938964844,0.0038158802781254,-413.2446594238281,283.1507568359375,0.8296032547950745,0.2299432307481765,0.2189648747444152,297.1591491699219,297.1499938964844,293.1499938964844,0.0034030373208224,-272.2666015625,283.1507568359375,0.7994821071624756,0.2048982083797454,0.1442637592554092,297.2066345214844,297.1499938964844,293.1499938964844,0.0033733949530869,-365.4205932617188,283.1508178710937,0.79707932472229,0.2032133489847183,0.1936152577400207,297.1152648925781,297.1499938964844,293.1499938964844,0.0030250551644712,-1554.5733642578125,283.15069580078125,0.7680714130401611,0.1818021833896637,0.823743999004364,281.5928649902344,288.62371826171875,291.1873474121094,289.29510498046875,294.1593322753906,297.1512756347656,281.60076904296875,1.0,0.357247531414032,0.9843844771385192,0.9843844771385192,0.6332194209098816,1.0,-1.8640949726104736,0.9281672239303588,0.93592768907547,0.5062086582183838,5.551115123125783e-17,1.0,0.0,62.28760528564453,61.0,39374.125,-0.0,565.391357421875,1.0,278.1499938964844,280.5050964355469,292.3424072265625,294.8711242675781,313.5054931640625,312.97589111328125,278.1499938964844,35934.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861051797866821,1.0,0.0,0.0,3.992843151092529,3.992870569229126,1.0637945706548637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6105.7294921875,0.0,1948.5643310546875,1895.4371337890625,0.0,3273.765625,0.9823410511016846,1.0,0.0,3.0,1.0,0.0
12388380,297.1173095703125,297.1499938964844,293.1499938964844,0.0030584323685616,-314.18536376953125,283.1506652832031,0.7810256481170654,0.1902665346860885,0.1724259704351425,297.1900329589844,297.1499938964844,293.1499938964844,0.0036960798315703,-399.7260437011719,283.15069580078125,0.8313275575637817,0.2304498851299286,0.2193668633699417,297.16192626953125,297.1499938964844,293.1499938964844,0.0032960791140794,-263.3365173339844,283.1506652832031,0.8012949228286743,0.2052949965000152,0.144518032670021,297.2080078125,297.1499938964844,293.1499938964844,0.0032747711520642,-354.2340087890625,283.15069580078125,0.7995124459266663,0.204068586230278,0.194398745894432,297.1176452636719,297.1499938964844,293.1499938964844,0.0029213316738605,-1499.108154296875,283.150634765625,0.7690028548240662,0.1816035658121109,0.822731614112854,281.6496276855469,288.5702819824219,291.2304077148437,289.3082580566406,294.4791564941406,297.1520690917969,281.6505432128906,1.0,0.3566122353076935,0.9687690138816832,0.9687690138816832,0.8777397871017456,1.0,-1.8645533323287964,0.8401364684104919,1.0244168043136597,0.4182025492191314,5.551115123125783e-17,1.0,0.0,61.903621673583984,49.0,39555.66796875,-0.0,564.3927001953125,1.0,278.1499938964844,280.51690673828125,292.3470764160156,294.9052429199219,313.5054931640625,312.97589111328125,278.1499938964844,35961.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942224979400635,1.0,0.0,0.0,3.994311809539795,3.99433946609497,1.0645773045325768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6123.9638671875,0.0,1950.715576171875,1895.4371337890625,0.0,3349.6728515625,0.9826903343200684,1.0,0.0,3.0,1.0,0.0
12388440,297.1173095703125,297.1499938964844,293.1499938964844,0.0030584323685616,-314.18536376953125,283.1506652832031,0.7810256481170654,0.1902665346860885,0.1724259704351425,297.1900329589844,297.1499938964844,293.1499938964844,0.0036960798315703,-399.7260437011719,283.15069580078125,0.8313275575637817,0.2304498851299286,0.2193668633699417,297.16192626953125,297.1499938964844,293.1499938964844,0.0032960791140794,-263.3365173339844,283.1506652832031,0.8012949228286743,0.2052949965000152,0.144518032670021,297.2080078125,297.1499938964844,293.1499938964844,0.0032747711520642,-354.2340087890625,283.15069580078125,0.7995124459266663,0.204068586230278,0.194398745894432,297.1176452636719,297.1499938964844,293.1499938964844,0.0029213316738605,-1499.108154296875,283.150634765625,0.7690028548240662,0.1816035658121109,0.822731614112854,281.6496276855469,288.5702819824219,291.2304077148437,289.3082580566406,294.4791564941406,297.1520690917969,281.6505432128906,1.0,0.3566122353076935,0.9687690138816832,0.9687690138816832,0.8777397871017456,1.0,-1.8645533323287964,0.8401364684104919,1.0244168043136597,0.4182025492191314,5.551115123125783e-17,1.0,0.0,61.903621673583984,49.0,39555.66796875,-0.0,564.3927001953125,1.0,278.1499938964844,280.51690673828125,292.3470764160156,294.9052429199219,313.5054931640625,312.97589111328125,278.1499938964844,35961.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942224979400635,1.0,0.0,0.0,3.994311809539795,3.99433946609497,1.0645773045325768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6123.9638671875,0.0,1950.715576171875,1895.4371337890625,0.0,3349.6728515625,0.9826903343200684,1.0,0.0,3.0,1.0,0.0
12388500,297.1197814941406,297.1499938964844,293.1499938964844,0.0030495484825223,-313.2390441894531,283.1505432128906,0.7871361970901489,0.1903014481067657,0.172379732131958,297.19073486328125,297.1499938964844,293.1499938964844,0.0036899393890053,-399.0201721191406,283.15057373046875,0.8375900387763977,0.2307742089033126,0.219583660364151,297.1634521484375,297.1499938964844,293.1499938964844,0.0032896401826292,-262.7939758300781,283.15057373046875,0.8078068494796753,0.2055214941501617,0.1446180194616317,297.20880126953125,297.1499938964844,293.1499938964844,0.0032719024457037,-353.8853759765625,283.15057373046875,0.8063350915908813,0.2045150101184845,0.1947445720434188,297.11895751953125,297.1499938964844,293.1499938964844,0.0029111383482813,-1493.7161865234375,283.1505432128906,0.7747781276702881,0.1815272271633148,0.8220241665840149,281.6539306640625,288.5430908203125,291.2523498535156,289.3148498535156,294.5198974609375,297.1528625488281,281.6542053222656,1.0,0.3547990620136261,0.9609612226486206,0.9609612226486206,1.0,1.0,-1.8644442558288568,0.830926239490509,1.0335179567337036,0.4090218245983124,5.551115123125783e-17,1.0,0.0,60.14775085449219,49.0,39535.98046875,-0.0,558.7335205078125,1.0,278.1499938964844,280.515625,292.3432006835937,294.9037170410156,313.5054931640625,312.97589111328125,278.1499938964844,35970.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896516740322113,1.0,0.0,0.0,3.994801998138428,3.994829654693604,1.0648386705724988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6121.8359375,0.0,1951.4337158203125,1895.4371337890625,0.0,3371.09375,0.982806921005249,1.0,0.0,3.0,1.0,0.0
