time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388560,297.122314453125,297.1499938964844,293.1499938964844,0.0030480639543384,-313.08514404296875,283.15045166015625,0.7965552806854248,0.1903607100248336,0.1723273992538452,297.1917724609375,297.1499938964844,293.1499938964844,0.0036929736379534,-399.3455810546875,283.15045166015625,0.8471872806549072,0.2311315685510635,0.2198056876659393,297.16510009765625,297.1499938964844,293.1499938964844,0.0032910949084907,-262.90875244140625,283.15045166015625,0.8171870112419128,0.205766960978508,0.1447090804576873,297.2096862792969,297.1499938964844,293.1499938964844,0.0032767930533736,-354.4120178222656,283.1504821777344,0.8160595297813416,0.2049752324819564,0.195073127746582,297.1203308105469,297.1499938964844,293.1499938964844,0.0029078715015202,-1492.033447265625,283.15045166015625,0.7838064432144165,0.1814679056406021,0.8212484121322632,281.654296875,288.5155639648437,291.2745361328125,289.3215026855469,294.5376892089844,297.15386962890625,281.6541748046875,1.0,0.3522554039955139,0.9208866357803344,0.9208866357803344,1.0,1.0,-1.864220380783081,0.828742504119873,1.035477876663208,0.4068799614906311,5.551115123125783e-17,1.0,0.0,57.634559631347656,37.0,39496.79296875,-0.0,550.6041259765625,1.0,278.1499938964844,280.5131225585937,292.3392333984375,294.8983154296875,313.5054931640625,312.97589111328125,278.1499938964844,35977.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977522850036621,1.0,0.0,0.0,3.995182275772095,3.9952096939086914,1.0650413742041565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6117.97607421875,0.0,1951.990966796875,1895.4371337890625,0.0,3382.623046875,0.9828973412513732,1.0,0.0,3.0,1.0,0.0
12388620,297.12762451171875,297.1499938964844,293.1499938964844,0.0030476716347038,-313.05279541015625,283.1502990722656,0.8253658413887024,0.1905484944581985,0.1722207218408584,297.1943664550781,297.1499938964844,293.1499938964844,0.0037024426274001,-400.3771362304688,283.1502990722656,0.8789207339286804,0.2319255024194717,0.2202625125646591,297.1686096191406,297.1499938964844,293.1499938964844,0.0032965699210762,-263.3522644042969,283.1502990722656,0.8459024429321289,0.2063138931989669,0.1448795050382614,297.21173095703125,297.1499938964844,293.1499938964844,0.0032889095600694,-355.73004150390625,283.1502990722656,0.8452771902084351,0.2059381157159805,0.1957007348537445,297.1234130859375,297.1499938964844,293.1499938964844,0.0029034924227744,-1489.8251953125,283.1502990722656,0.812862753868103,0.1814023107290268,0.8196038007736206,281.6533203125,288.4595031738281,291.3197631835937,289.3348693847656,294.57733154296875,297.1562805175781,281.6533203125,1.0,0.3454222083091736,0.8407373428344727,0.8407373428344727,1.0,1.0,-1.8636244535446167,0.8225384950637817,1.041085958480835,0.4007913470268249,5.551115123125783e-17,1.0,0.0,50.83488845825195,25.0,39416.49609375,-0.0,528.6290893554688,1.0,278.1499938964844,280.50799560546875,292.33709716796875,294.88934326171875,313.5054931640625,312.97589111328125,278.1499938964844,35986.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980517387390137,1.0,0.0,0.0,3.99570107460022,3.995728492736816,1.0653179742803331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6110.9794921875,0.0,1952.7513427734373,1895.4371337890625,0.0,3385.416748046875,0.9830207228660583,1.0,0.0,3.0,1.0,0.0
12388680,297.12762451171875,297.1499938964844,293.1499938964844,0.0030476716347038,-313.05279541015625,283.1502990722656,0.8253658413887024,0.1905484944581985,0.1722207218408584,297.1943664550781,297.1499938964844,293.1499938964844,0.0037024426274001,-400.3771362304688,283.1502990722656,0.8789207339286804,0.2319255024194717,0.2202625125646591,297.1686096191406,297.1499938964844,293.1499938964844,0.0032965699210762,-263.3522644042969,283.1502990722656,0.8459024429321289,0.2063138931989669,0.1448795050382614,297.21173095703125,297.1499938964844,293.1499938964844,0.0032889095600694,-355.73004150390625,283.1502990722656,0.8452771902084351,0.2059381157159805,0.1957007348537445,297.1234130859375,297.1499938964844,293.1499938964844,0.0029034924227744,-1489.8251953125,283.1502990722656,0.812862753868103,0.1814023107290268,0.8196038007736206,281.6533203125,288.4595031738281,291.3197631835937,289.3348693847656,294.57733154296875,297.1562805175781,281.6533203125,1.0,0.3454222083091736,0.8407373428344727,0.8407373428344727,1.0,1.0,-1.8636244535446167,0.8225384950637817,1.041085958480835,0.4007913470268249,5.551115123125783e-17,1.0,0.0,50.83488845825195,25.0,39416.49609375,-0.0,528.6290893554688,1.0,278.1499938964844,280.50799560546875,292.33709716796875,294.88934326171875,313.5054931640625,312.97589111328125,278.1499938964844,35986.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980517387390137,1.0,0.0,0.0,3.99570107460022,3.995728492736816,1.0653179742803331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6110.9794921875,0.0,1952.7513427734373,1895.4371337890625,0.0,3385.416748046875,0.9830207228660583,1.0,0.0,3.0,1.0,0.0
12388740,297.133056640625,297.1499938964844,293.1499938964844,0.0030433135107159,-312.5945129394531,283.15020751953125,0.8748784065246582,0.1908174306154251,0.1721270084381103,297.19744873046875,297.1499938964844,293.1499938964844,0.0037071029655635,-400.8659973144531,283.1501770019531,0.939549207687378,0.2328005284070968,0.2207361757755279,297.1723327636719,297.1499938964844,293.1499938964844,0.0032974991481751,-263.417236328125,283.15020751953125,0.8991819620132446,0.2069277018308639,0.1450493335723877,297.2140197753906,297.1499938964844,293.1499938964844,0.0032962458208203,-356.5102233886719,283.1501770019531,0.899067759513855,0.2069528400897979,0.1963125020265579,297.1267395019531,297.1499938964844,293.1499938964844,0.002895075129345,-1485.456298828125,283.15020751953125,0.8604063391685486,0.1814030110836029,0.8179488778114319,281.6545104980469,288.402099609375,291.3660583496094,289.3484802246094,294.63427734375,297.1590576171875,281.6546936035156,1.0,0.3368802964687347,0.7605880498886108,0.7605880498886108,1.0,1.0,-1.86303186416626,0.8108136057853699,1.0522181987762451,0.3891854882240295,5.551115123125783e-17,1.0,0.0,42.35555648803711,25.0,39348.578125,-0.0,501.353759765625,1.0,278.1499938964844,280.5036926269531,292.3438720703125,294.8895568847656,313.5054931640625,312.97589111328125,278.1499938964844,35991.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970065116882324,1.0,0.0,0.0,3.996007204055786,3.996034860610962,1.0654812285793014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6106.72998046875,0.0,1953.200439453125,1895.4371337890625,0.0,3375.664794921875,0.983093559741974,1.0,0.0,3.0,1.0,0.0
12388800,297.133056640625,297.1499938964844,293.1499938964844,0.0030433135107159,-312.5945129394531,283.15020751953125,0.8748784065246582,0.1908174306154251,0.1721270084381103,297.19744873046875,297.1499938964844,293.1499938964844,0.0037071029655635,-400.8659973144531,283.1501770019531,0.939549207687378,0.2328005284070968,0.2207361757755279,297.1723327636719,297.1499938964844,293.1499938964844,0.0032974991481751,-263.417236328125,283.15020751953125,0.8991819620132446,0.2069277018308639,0.1450493335723877,297.2140197753906,297.1499938964844,293.1499938964844,0.0032962458208203,-356.5102233886719,283.1501770019531,0.899067759513855,0.2069528400897979,0.1963125020265579,297.1267395019531,297.1499938964844,293.1499938964844,0.002895075129345,-1485.456298828125,283.15020751953125,0.8604063391685486,0.1814030110836029,0.8179488778114319,281.6545104980469,288.402099609375,291.3660583496094,289.3484802246094,294.63427734375,297.1590576171875,281.6546936035156,1.0,0.3368802964687347,0.7605880498886108,0.7605880498886108,1.0,1.0,-1.86303186416626,0.8108136057853699,1.0522181987762451,0.3891854882240295,5.551115123125783e-17,1.0,0.0,42.35555648803711,25.0,39348.578125,-0.0,501.353759765625,1.0,278.1499938964844,280.5036926269531,292.3438720703125,294.8895568847656,313.5054931640625,312.97589111328125,278.1499938964844,35991.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970065116882324,1.0,0.0,0.0,3.996007204055786,3.996034860610962,1.0654812285793014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6106.72998046875,0.0,1953.200439453125,1895.4371337890625,0.0,3375.664794921875,0.983093559741974,1.0,0.0,3.0,1.0,0.0
12388860,297.1382751464844,297.1499938964844,293.1499938964844,0.0030411812476813,-312.36260986328125,283.150146484375,0.9335848689079284,0.1911329180002212,0.1721836775541305,297.20074462890625,297.1499938964844,293.1499938964844,0.003706679912284,-400.8040771484375,283.1501159667969,0.9963277578353882,0.2337345778942108,0.2213689684867859,297.17596435546875,297.1499938964844,293.1499938964844,0.003300460986793,-263.642578125,283.1501159667969,0.9622317552566528,0.2075807601213455,0.1453294456005096,297.2163391113281,297.1499938964844,293.1499938964844,0.0033054277300834,-357.4872436523437,283.1501159667969,0.9627329111099244,0.2079968601465225,0.1970627307891845,297.13006591796875,297.1499938964844,293.1499938964844,0.0028887928929179,-1482.1722412109375,283.150146484375,0.9151750802993774,0.1814465075731277,0.8170124888420105,281.6561279296875,288.34332275390625,291.4134521484375,289.3623962402344,294.6732788085937,297.1618957519531,281.6561279296875,1.0,0.3313901424407959,0.7386367321014404,0.7386367321014404,1.0,1.0,-1.8634581565856927,0.8058260679244995,1.0576320886611938,0.38410285115242,5.551115123125783e-17,1.0,0.0,36.50503158569336,43.0,39291.1328125,-0.0,483.21826171875,1.0,278.1499938964844,280.5002136230469,292.3560791015625,294.89715576171875,313.5054931640625,312.97589111328125,278.1499938964844,35995.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956980109214783,1.0,0.0,0.0,3.9961905479431152,3.996217966079712,1.065578999259742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6104.58056640625,0.0,1953.46923828125,1895.4371337890625,0.0,3363.45166015625,0.9831371903419496,1.0,0.0,3.0,1.0,0.0
12388920,297.1382751464844,297.1499938964844,293.1499938964844,0.0030411812476813,-312.36260986328125,283.150146484375,0.9335848689079284,0.1911329180002212,0.1721836775541305,297.20074462890625,297.1499938964844,293.1499938964844,0.003706679912284,-400.8040771484375,283.1501159667969,0.9963277578353882,0.2337345778942108,0.2213689684867859,297.17596435546875,297.1499938964844,293.1499938964844,0.003300460986793,-263.642578125,283.1501159667969,0.9622317552566528,0.2075807601213455,0.1453294456005096,297.2163391113281,297.1499938964844,293.1499938964844,0.0033054277300834,-357.4872436523437,283.1501159667969,0.9627329111099244,0.2079968601465225,0.1970627307891845,297.13006591796875,297.1499938964844,293.1499938964844,0.0028887928929179,-1482.1722412109375,283.150146484375,0.9151750802993774,0.1814465075731277,0.8170124888420105,281.6561279296875,288.34332275390625,291.4134521484375,289.3623962402344,294.6732788085937,297.1618957519531,281.6561279296875,1.0,0.3313901424407959,0.7386367321014404,0.7386367321014404,1.0,1.0,-1.8634581565856927,0.8058260679244995,1.0576320886611938,0.38410285115242,5.551115123125783e-17,1.0,0.0,36.50503158569336,43.0,39291.1328125,-0.0,483.21826171875,1.0,278.1499938964844,280.5002136230469,292.3560791015625,294.89715576171875,313.5054931640625,312.97589111328125,278.1499938964844,35995.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956980109214783,1.0,0.0,0.0,3.9961905479431152,3.996217966079712,1.065578999259742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6104.58056640625,0.0,1953.46923828125,1895.4371337890625,0.0,3363.45166015625,0.9831371903419496,1.0,0.0,3.0,1.0,0.0
12388980,297.1427001953125,297.1499938964844,293.1499938964844,0.0030335690826177,-311.5243225097656,283.1501159667969,0.9206864833831788,0.1914329081773758,0.1724990606307983,297.203125,297.1499938964844,293.1499938964844,0.003752066520974,-405.6234436035156,283.1499938964844,0.9877949953079224,0.2346301972866058,0.2223562747240066,297.1790466308594,297.1499938964844,293.1499938964844,0.0032970765605568,-263.3245544433594,283.15008544921875,0.9505491256713868,0.2082220017910003,0.1458113640546798,297.2181701660156,297.1499938964844,293.1499938964844,0.0033081376459449,-357.7147827148437,283.15008544921875,0.9517213702201844,0.2090259194374084,0.1980815529823303,297.1329345703125,297.1499938964844,293.1499938964844,0.0028776836115866,-1476.2049560546875,283.1501159667969,0.9028610587120056,0.1814868152141571,0.8174061179161072,281.6623229980469,288.2831115722656,291.4620056152344,289.3766784667969,294.71240234375,297.1642761230469,281.6634521484375,1.0,0.3341950476169586,0.71668541431427,0.71668541431427,1.0,1.0,-1.8705028295516968,0.8033336400985718,1.0671693086624146,0.3799948990345001,5.551115123125783e-17,1.0,0.0,37.72106170654297,61.0,39332.734375,-0.0,490.88482666015625,1.0,278.1499938964844,280.5018920898437,292.3710327148437,294.91070556640625,313.5054931640625,312.97589111328125,278.1499938964844,35997.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945218324661255,1.0,0.0,0.0,3.9962992668151855,3.996326923370361,1.06563697954698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6109.89892578125,0.0,1953.6287841796875,1895.4371337890625,0.0,3352.46826171875,0.9831629991531372,1.0,0.0,3.0,1.0,0.0
12389040,297.1427001953125,297.1499938964844,293.1499938964844,0.0030335690826177,-311.5243225097656,283.1501159667969,0.9206864833831788,0.1914329081773758,0.1724990606307983,297.203125,297.1499938964844,293.1499938964844,0.003752066520974,-405.6234436035156,283.1499938964844,0.9877949953079224,0.2346301972866058,0.2223562747240066,297.1790466308594,297.1499938964844,293.1499938964844,0.0032970765605568,-263.3245544433594,283.15008544921875,0.9505491256713868,0.2082220017910003,0.1458113640546798,297.2181701660156,297.1499938964844,293.1499938964844,0.0033081376459449,-357.7147827148437,283.15008544921875,0.9517213702201844,0.2090259194374084,0.1980815529823303,297.1329345703125,297.1499938964844,293.1499938964844,0.0028776836115866,-1476.2049560546875,283.1501159667969,0.9028610587120056,0.1814868152141571,0.8174061179161072,281.6623229980469,288.2831115722656,291.4620056152344,289.3766784667969,294.71240234375,297.1642761230469,281.6634521484375,1.0,0.3341950476169586,0.71668541431427,0.71668541431427,1.0,1.0,-1.8705028295516968,0.8033336400985718,1.0671693086624146,0.3799948990345001,5.551115123125783e-17,1.0,0.0,37.72106170654297,61.0,39332.734375,-0.0,490.88482666015625,1.0,278.1499938964844,280.5018920898437,292.3710327148437,294.91070556640625,313.5054931640625,312.97589111328125,278.1499938964844,35997.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945218324661255,1.0,0.0,0.0,3.9962992668151855,3.996326923370361,1.06563697954698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6109.89892578125,0.0,1953.6287841796875,1895.4371337890625,0.0,3352.46826171875,0.9831629991531372,1.0,0.0,3.0,1.0,0.0
12389100,297.1443176269531,297.1499938964844,293.1499938964844,0.003034064779058,-311.5594787597656,283.15008544921875,0.888670802116394,0.1915451288223266,0.1727344095706939,297.2041015625,297.1499938964844,293.1499938964844,0.003717573126778,-401.8857421875,283.1500549316406,0.9577167630195618,0.2350620478391647,0.2228177338838577,297.1800842285156,297.1499938964844,293.1499938964844,0.0032999773975461,-263.5426940917969,283.15008544921875,0.915423572063446,0.2085083276033401,0.1461149156093597,297.2186889648437,297.1499938964844,293.1499938964844,0.0033140822779387,-358.3388061523437,283.1500549316406,0.9169210195541382,0.209506407380104,0.1986756920814514,297.1339416503906,297.1499938964844,293.1499938964844,0.002876391634345,-1475.4678955078125,283.1501159667969,0.8726838827133179,0.1814755797386169,0.8180196285247803,281.6644592285156,288.25250244140625,291.4866943359375,289.38397216796875,294.7334289550781,297.16485595703125,281.6649475097656,1.0,0.3375943303108215,0.7057097554206848,0.7057097554206848,1.0,1.0,-1.870458722114563,0.7999584078788757,1.070500373840332,0.3766426742076874,5.551115123125783e-17,1.0,0.0,40.950931549072266,61.0,39306.75390625,-0.0,501.8569641113281,1.0,278.1499938964844,280.50067138671875,292.379638671875,294.9195251464844,313.5054931640625,312.97589111328125,278.1499938964844,35997.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941572308540344,1.0,0.0,0.0,3.996335506439209,3.9963631629943848,1.0656563063093929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6109.9658203125,0.0,1953.6820068359373,1895.4371337890625,0.0,3349.062744140625,0.9831716418266296,1.0,0.0,3.0,1.0,0.0
12389160,297.1456604003906,297.1499938964844,293.1499938964844,0.0030316296033561,-311.28045654296875,283.15008544921875,0.8593624234199524,0.1916425079107284,0.1729796230792999,297.2049255371094,297.1499938964844,293.1499938964844,0.0037186194676905,-401.9613037109375,283.1500549316406,0.9226971864700316,0.2354860305786132,0.2233761847019195,297.1809387207031,297.1499938964844,293.1499938964844,0.0032996942754834,-263.4955444335937,283.1500549316406,0.8841705322265625,0.208780825138092,0.1464273333549499,297.218994140625,297.1499938964844,293.1499938964844,0.0033168161753565,-358.6006164550781,283.1500244140625,0.8857396245002747,0.2099726051092147,0.1992817521095276,297.1347351074219,297.1499938964844,293.1499938964844,0.0028723820578306,-1473.274169921875,283.15008544921875,0.8444969654083252,0.1814514100551605,0.8186959624290466,281.6679077148437,288.22149658203125,291.5116882324219,289.39141845703125,294.7451477050781,297.1654052734375,281.6683044433594,1.0,0.3421180844306946,0.7060068249702454,0.7060068249702454,1.0,1.0,-1.8733384609222408,0.8011723756790161,1.072166085243225,0.3772193193435669,5.551115123125783e-17,1.0,0.0,44.997161865234375,79.0,39319.78515625,-0.0,516.6837158203125,1.0,278.1499938964844,280.5014343261719,292.387939453125,294.928466796875,313.5054931640625,312.97589111328125,278.1499938964844,35998.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938544392585754,1.0,0.0,0.0,3.996363639831543,3.996391296386719,1.065671312971972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6112.67919921875,0.0,1953.72314453125,1895.4371337890625,0.0,3346.23486328125,0.9831783175468444,1.0,0.0,3.0,1.0,0.0
12389220,297.1475830078125,297.1499938964844,293.1499938964844,0.0030284409876912,-310.8990783691406,283.1500549316406,0.8077662587165833,0.1917814761400222,0.1735169738531112,297.2059020996094,297.1499938964844,293.1499938964844,0.0037228313740342,-402.3458557128906,283.1500244140625,0.8626146912574768,0.2362807244062423,0.2245598286390304,297.181884765625,297.1499938964844,293.1499938964844,0.0033008779864758,-263.5440979003906,283.1500244140625,0.8301239609718323,0.2092702090740203,0.1470895707607269,297.218994140625,297.1499938964844,293.1499938964844,0.0033239684998989,-359.3104858398437,283.1500244140625,0.8319278955459595,0.2108469307422638,0.2005425095558166,297.1355895996094,297.1499938964844,293.1499938964844,0.0028660614043474,-1469.777099609375,283.15008544921875,0.7926827669143677,0.1813479661941528,0.8202944397926331,281.6742553710937,288.158447265625,291.5625305175781,289.4066467285156,294.7657470703125,297.1658630371094,281.6747436523437,1.0,0.3535920083522796,0.7066009044647217,0.7066009044647217,1.0,1.0,-1.87963342666626,0.8043121099472046,1.0753213167190552,0.3789715766906738,5.551115123125783e-17,1.0,0.0,55.71109771728516,67.0,39353.546875,-0.0,555.2318725585938,1.0,278.1499938964844,280.5033874511719,292.404541015625,294.9470520019531,313.5054931640625,312.97589111328125,278.1499938964844,35998.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934387564659119,1.0,0.0,0.0,3.9964020252227774,3.996429443359375,1.0656917766027618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6118.6396484375,0.0,1953.7794189453125,1895.4371337890625,0.0,3342.35107421875,0.9831874370574952,1.0,0.0,3.0,1.0,0.0
12389280,297.1475830078125,297.1499938964844,293.1499938964844,0.0030284409876912,-310.8990783691406,283.1500549316406,0.8077662587165833,0.1917814761400222,0.1735169738531112,297.2059020996094,297.1499938964844,293.1499938964844,0.0037228313740342,-402.3458557128906,283.1500244140625,0.8626146912574768,0.2362807244062423,0.2245598286390304,297.181884765625,297.1499938964844,293.1499938964844,0.0033008779864758,-263.5440979003906,283.1500244140625,0.8301239609718323,0.2092702090740203,0.1470895707607269,297.218994140625,297.1499938964844,293.1499938964844,0.0033239684998989,-359.3104858398437,283.1500244140625,0.8319278955459595,0.2108469307422638,0.2005425095558166,297.1355895996094,297.1499938964844,293.1499938964844,0.0028660614043474,-1469.777099609375,283.15008544921875,0.7926827669143677,0.1813479661941528,0.8202944397926331,281.6742553710937,288.158447265625,291.5625305175781,289.4066467285156,294.7657470703125,297.1658630371094,281.6747436523437,1.0,0.3535920083522796,0.7066009044647217,0.7066009044647217,1.0,1.0,-1.87963342666626,0.8043121099472046,1.0753213167190552,0.3789715766906738,5.551115123125783e-17,1.0,0.0,55.71109771728516,67.0,39353.546875,-0.0,555.2318725585938,1.0,278.1499938964844,280.5033874511719,292.404541015625,294.9470520019531,313.5054931640625,312.97589111328125,278.1499938964844,35998.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934387564659119,1.0,0.0,0.0,3.9964020252227774,3.996429443359375,1.0656917766027618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6118.6396484375,0.0,1953.7794189453125,1895.4371337890625,0.0,3342.35107421875,0.9831874370574952,1.0,0.0,3.0,1.0,0.0
12389340,297.14910888671875,297.1499938964844,293.1499938964844,0.0030253713484853,-310.5525817871094,283.1500549316406,0.7930384278297424,0.1919056475162506,0.173763558268547,297.2064514160156,297.1499938964844,293.1499938964844,0.0037281706463545,-402.8808288574219,283.1499938964844,0.8482939600944519,0.2370447218418121,0.2254296392202377,297.18243408203125,297.1499938964844,293.1499938964844,0.0033024880103766,-263.645751953125,283.1500244140625,0.816681981086731,0.2097312808036804,0.1475199311971664,297.2186279296875,297.1499938964844,293.1499938964844,0.0033314314205199,-360.0797424316406,283.1499938964844,0.8189369440078735,0.2116822749376297,0.2014822512865066,297.13604736328125,297.1499938964844,293.1499938964844,0.0028594143223017,-1466.220458984375,283.1500549316406,0.7778831720352173,0.1812092363834381,0.8203859925270081,281.6781311035156,288.0939025878906,291.6145935058594,289.4224853515625,294.7870788574219,297.1659240722656,281.6782531738281,1.0,0.3569291830062866,0.7071950435638428,0.7071950435638428,1.0,1.0,-1.8827320337295528,0.8059511780738831,1.0767807960510254,0.3799462616443634,5.551115123125783e-17,1.0,0.0,59.55928802490234,55.0,39342.68359375,-0.0,569.7294921875,1.0,278.1499938964844,280.5029602050781,292.420654296875,294.9640808105469,313.5054931640625,312.97589111328125,278.1499938964844,35999.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931007981300354,1.0,0.0,0.0,3.996424674987793,3.9964523315429688,1.0657038274075603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6121.29150390625,0.0,1953.8126220703125,1895.4371337890625,0.0,3339.193359375,0.9831928610801696,1.0,0.0,3.0,1.0,0.0
12389400,297.14910888671875,297.1499938964844,293.1499938964844,0.0030253713484853,-310.5525817871094,283.1500549316406,0.7930384278297424,0.1919056475162506,0.173763558268547,297.2064514160156,297.1499938964844,293.1499938964844,0.0037281706463545,-402.8808288574219,283.1499938964844,0.8482939600944519,0.2370447218418121,0.2254296392202377,297.18243408203125,297.1499938964844,293.1499938964844,0.0033024880103766,-263.645751953125,283.1500244140625,0.816681981086731,0.2097312808036804,0.1475199311971664,297.2186279296875,297.1499938964844,293.1499938964844,0.0033314314205199,-360.0797424316406,283.1499938964844,0.8189369440078735,0.2116822749376297,0.2014822512865066,297.13604736328125,297.1499938964844,293.1499938964844,0.0028594143223017,-1466.220458984375,283.1500549316406,0.7778831720352173,0.1812092363834381,0.8203859925270081,281.6781311035156,288.0939025878906,291.6145935058594,289.4224853515625,294.7870788574219,297.1659240722656,281.6782531738281,1.0,0.3569291830062866,0.7071950435638428,0.7071950435638428,1.0,1.0,-1.8827320337295528,0.8059511780738831,1.0767807960510254,0.3799462616443634,5.551115123125783e-17,1.0,0.0,59.55928802490234,55.0,39342.68359375,-0.0,569.7294921875,1.0,278.1499938964844,280.5029602050781,292.420654296875,294.9640808105469,313.5054931640625,312.97589111328125,278.1499938964844,35999.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931007981300354,1.0,0.0,0.0,3.996424674987793,3.9964523315429688,1.0657038274075603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6121.29150390625,0.0,1953.8126220703125,1895.4371337890625,0.0,3339.193359375,0.9831928610801696,1.0,0.0,3.0,1.0,0.0
12389460,297.1512756347656,297.1499938964844,293.1499938964844,0.0030251282732933,-310.5189208984375,283.1500244140625,0.7995958924293518,0.1921150833368301,0.1738680154085159,297.2074279785156,297.1499938964844,293.1499938964844,0.0037370042409747,-403.82177734375,283.1499938964844,0.8555817008018494,0.2378574609756469,0.2261169254779815,297.1835632324219,297.1499938964844,293.1499938964844,0.0033070370554924,-264.0011291503906,283.1499938964844,0.8232304453849792,0.2102545946836471,0.1478236764669418,297.2186889648437,297.1499938964844,293.1499938964844,0.0033415472134947,-361.1616516113281,283.1499938964844,0.825894832611084,0.2125576436519622,0.202231153845787,297.1368713378906,297.1499938964844,293.1499938964844,0.0028547351248562,-1463.7808837890625,283.1500549316406,0.783859133720398,0.1811181902885437,0.8196009397506714,281.67919921875,288.02789306640625,291.6678161621094,289.4389953613281,294.8097839355469,297.1665344238281,281.6792297363281,1.0,0.3552753925323486,0.7074073553085327,0.7074073553085327,1.0,1.0,-1.8840049505233765,0.8066242337226868,1.077380657196045,0.3803162276744842,5.551115123125783e-17,1.0,0.0,57.93817901611328,43.0,39304.06640625,-0.0,565.427490234375,1.0,278.1499938964844,280.5007019042969,292.4358825683594,294.9776306152344,313.5054931640625,312.97589111328125,278.1499938964844,35999.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924868702888489,1.0,0.0,0.0,3.996438026428223,3.9964656829833984,1.0657109896783368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6121.23388671875,0.0,1953.832275390625,1895.4371337890625,0.0,3333.456787109375,0.9831960201263428,1.0,0.0,3.0,1.0,0.0
12389520,297.1512756347656,297.1499938964844,293.1499938964844,0.0030251282732933,-310.5189208984375,283.1500244140625,0.7995958924293518,0.1921150833368301,0.1738680154085159,297.2074279785156,297.1499938964844,293.1499938964844,0.0037370042409747,-403.82177734375,283.1499938964844,0.8555817008018494,0.2378574609756469,0.2261169254779815,297.1835632324219,297.1499938964844,293.1499938964844,0.0033070370554924,-264.0011291503906,283.1499938964844,0.8232304453849792,0.2102545946836471,0.1478236764669418,297.2186889648437,297.1499938964844,293.1499938964844,0.0033415472134947,-361.1616516113281,283.1499938964844,0.825894832611084,0.2125576436519622,0.202231153845787,297.1368713378906,297.1499938964844,293.1499938964844,0.0028547351248562,-1463.7808837890625,283.1500549316406,0.783859133720398,0.1811181902885437,0.8196009397506714,281.67919921875,288.02789306640625,291.6678161621094,289.4389953613281,294.8097839355469,297.1665344238281,281.6792297363281,1.0,0.3552753925323486,0.7074073553085327,0.7074073553085327,1.0,1.0,-1.8840049505233765,0.8066242337226868,1.077380657196045,0.3803162276744842,5.551115123125783e-17,1.0,0.0,57.93817901611328,43.0,39304.06640625,-0.0,565.427490234375,1.0,278.1499938964844,280.5007019042969,292.4358825683594,294.9776306152344,313.5054931640625,312.97589111328125,278.1499938964844,35999.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924868702888489,1.0,0.0,0.0,3.996438026428223,3.9964656829833984,1.0657109896783368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6121.23388671875,0.0,1953.832275390625,1895.4371337890625,0.0,3333.456787109375,0.9831960201263428,1.0,0.0,3.0,1.0,0.0
12389580,297.1528015136719,297.1499938964844,293.1499938964844,0.0030253326985985,-310.5381164550781,283.1500244140625,0.8100406527519226,0.1922748535871505,0.1739042699337005,297.20819091796875,297.1499938964844,293.1499938964844,0.0037422345485538,-404.3832702636719,283.1499938964844,0.8668386340141296,0.2383413314819336,0.2264646887779235,297.1844482421875,297.1499938964844,293.1499938964844,0.0033098536077886,-264.2242126464844,283.1499938964844,0.8332836627960205,0.2105815410614013,0.1479703038930893,297.2189636230469,297.1499938964844,293.1499938964844,0.003347338642925,-361.7847900390625,283.14996337890625,0.8362200260162354,0.2130726128816604,0.2026097774505615,297.1376037597656,297.1499938964844,293.1499938964844,0.0028522028587758,-1462.474853515625,283.1500549316406,0.7939484715461731,0.181097075343132,0.8189889788627625,281.6794128417969,287.9902648925781,291.6981811523437,289.44854736328125,294.82293701171875,297.1671142578125,281.679443359375,1.0,0.3527939021587372,0.7075262665748596,0.7075262665748596,1.0,1.0,-1.884361982345581,0.8068332076072693,1.0775288343429563,0.3804283142089844,5.551115123125783e-17,1.0,0.0,55.421142578125,43.0,39278.55859375,-0.0,557.6029052734375,1.0,278.1499938964844,280.4991760253906,292.4446105957031,294.9848937988281,313.5054931640625,312.97589111328125,278.1499938964844,35999.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920034170150757,1.0,0.0,0.0,3.996443033218384,3.996470451354981,1.0657136044756044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6120.89990234375,0.0,1953.8394775390625,1895.4371337890625,0.0,3328.9384765625,0.9831972122192384,1.0,0.0,3.0,1.0,0.0
12389640,297.1541442871094,297.1499938964844,293.1499938964844,0.0030255494639277,-310.5594482421875,283.1500244140625,0.8208439350128174,0.1924200505018234,0.1739298850297927,297.2088928222656,297.1499938964844,293.1499938964844,0.003746329806745,-404.8234558105469,283.14996337890625,0.8793492317199707,0.2387351840734481,0.2267291247844696,297.1852722167969,297.1499938964844,293.1499938964844,0.0033120654989033,-264.3997802734375,283.1499938964844,0.8443815112113953,0.210853561758995,0.1480802744626999,297.21929931640625,297.1499938964844,293.1499938964844,0.0033518287818878,-362.2684020996094,283.14996337890625,0.8476046323776245,0.2134886980056762,0.2028965353965759,297.1383056640625,297.1499938964844,293.1499938964844,0.0028501786291599,-1461.432861328125,283.1500244140625,0.8051026463508606,0.1810947507619857,0.818469226360321,281.6795349121094,287.9603576660156,291.7222900390625,289.45623779296875,294.8334655761719,297.167724609375,281.6795349121094,1.0,0.350306749343872,0.7076196670532227,0.7076196670532227,1.0,1.0,-1.884562969207764,0.8069603443145752,1.0776026248931885,0.3804952204227447,5.551115123125783e-17,1.0,0.0,52.89195251464844,31.0,39258.19140625,-0.0,549.627685546875,1.0,278.1499938964844,280.4979553222656,292.45172119140625,294.9907531738281,313.5054931640625,312.97589111328125,278.1499938964844,35999.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891574501991272,1.0,0.0,0.0,3.996446132659912,3.996473550796509,1.0657153097781702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6120.650390625,0.0,1953.843994140625,1895.4371337890625,0.0,3324.929443359375,0.9831979274749756,1.0,0.0,3.0,1.0,0.0
12389700,297.1557922363281,297.1499938964844,293.1499938964844,0.0030258288607001,-310.58721923828125,283.1500244140625,0.8369898796081543,0.1926080286502838,0.1739584058523178,297.2098388671875,297.1499938964844,293.1499938964844,0.0037509163375943,-405.3166809082031,283.14996337890625,0.8987345695495605,0.2391986846923828,0.2270223349332809,297.1863098144531,297.1499938964844,293.1499938964844,0.0033145307097584,-264.5956115722656,283.1499938964844,0.8618690371513367,0.2111797779798507,0.1482009887695312,297.2197570800781,297.1499938964844,293.1499938964844,0.0033568167127668,-362.8057861328125,283.14996337890625,0.8655039668083191,0.2139746248722076,0.2032125890254974,297.1391906738281,297.1499938964844,293.1499938964844,0.0028478093445301,-1460.21435546875,283.1500244140625,0.8213391900062561,0.1811086684465408,0.8178471922874451,281.6796264648437,287.926025390625,291.75,289.4651794433594,294.8456115722656,297.1684875488281,281.6796569824219,1.0,0.3469170331954956,0.7077258229255676,0.7077258229255676,1.0,1.0,-1.884726524353028,0.807074785232544,1.0776517391204834,0.3805538415908813,5.551115123125783e-17,1.0,0.0,49.446739196777344,31.0,39235.13671875,-0.0,538.685546875,1.0,278.1499938964844,280.49658203125,292.46014404296875,294.9976806640625,313.5054931640625,312.97589111328125,278.1499938964844,35999.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891040563583374,1.0,0.0,0.0,3.996448755264282,3.996476173400879,1.0657166740202229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6120.43017578125,0.0,1953.847900390625,1895.4371337890625,0.0,3319.9375,0.983198583126068,1.0,0.0,3.0,1.0,0.0
12389760,297.15753173828125,297.1499938964844,293.1499938964844,0.0030261012725532,-310.61395263671875,283.1500244140625,0.8591127395629883,0.1928182989358902,0.1739906221628189,297.2108459472656,297.1499938964844,293.1499938964844,0.0037553687579929,-405.7950134277344,283.14996337890625,0.926569640636444,0.2396774291992187,0.2273127883672714,297.1874694824219,297.1499938964844,293.1499938964844,0.0033168825320899,-264.7821350097656,283.1499938964844,0.88602614402771,0.2115214616060257,0.148320123553276,297.2203369140625,297.1499938964844,293.1499938964844,0.003361631417647,-363.3241271972656,283.14996337890625,0.890103280544281,0.2144724279642105,0.2035229802131652,297.14019775390625,297.1499938964844,293.1499938964844,0.0028453352861106,-1458.9405517578125,283.1500244140625,0.8422167301177979,0.1811380684375763,0.8172141313552856,281.6797790527344,287.8912658691406,291.77801513671875,289.4743347167969,294.8579406738281,297.1693725585937,281.6797790527344,1.0,0.3430846333503723,0.7078750729560852,0.7078750729560852,1.0,1.0,-1.8848695755004885,0.8071926236152649,1.0776770114898682,0.3806191682815552,5.551115123125783e-17,1.0,0.0,45.56088638305664,25.0,39212.90625,-0.0,526.3131713867188,1.0,278.1499938964844,280.4952392578125,292.4689025878906,295.00494384765625,313.5054931640625,312.97589111328125,278.1499938964844,35999.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904767036437988,1.0,0.0,0.0,3.996450901031494,3.996478319168091,1.0657178108886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6120.3408203125,0.0,1953.8509521484373,1895.4371337890625,0.0,3314.665283203125,0.9831990599632264,1.0,0.0,3.0,1.0,0.0
12389820,297.16162109375,297.1499938964844,293.1499938964844,0.0030265739187598,-310.6519775390625,283.1499938964844,0.9175609350204468,0.193329632282257,0.1741588562726974,297.213134765625,297.1499938964844,293.1499938964844,0.0037632270250469,-406.6283264160156,283.14996337890625,0.9895477294921876,0.2406820058822631,0.2279707491397857,297.189697265625,297.1499938964844,293.1499938964844,0.0033205833751708,-265.0682983398437,283.1499938964844,0.9507552981376648,0.2122264504432678,0.1486055701971054,297.22149658203125,297.1499938964844,293.1499938964844,0.0033700915519148,-364.2250671386719,283.14996337890625,0.9558708667755128,0.2154832482337951,0.2041995227336883,297.142333984375,297.1499938964844,293.1499938964844,0.0028398234862834,-1456.06640625,283.1500244140625,0.8967521786689758,0.1812344044446945,0.8162913918495178,281.68096923828125,287.8206481933594,291.8349609375,289.4932861328125,294.88299560546875,297.1713256835937,281.6810913085937,1.0,0.3364874422550201,0.7081735730171204,0.7081735730171204,1.0,1.0,-1.8859091997146609,0.8077844381332397,1.078124761581421,0.3809344470500946,5.551115123125783e-17,1.0,0.0,38.625370025634766,43.0,39183.55859375,-0.0,504.7527770996094,1.0,278.1499938964844,280.493408203125,292.48760986328125,295.0213317871094,313.5054931640625,312.97589111328125,278.1499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893283605575562,1.0,0.0,0.0,3.996453523635864,3.99648118019104,1.0657192888174905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6121.53857421875,0.0,1953.85498046875,1895.4371337890625,0.0,3303.92578125,0.9831997156143188,1.0,0.0,3.0,1.0,0.0
12389880,297.16162109375,297.1499938964844,293.1499938964844,0.0030265739187598,-310.6519775390625,283.1499938964844,0.9175609350204468,0.193329632282257,0.1741588562726974,297.213134765625,297.1499938964844,293.1499938964844,0.0037632270250469,-406.6283264160156,283.14996337890625,0.9895477294921876,0.2406820058822631,0.2279707491397857,297.189697265625,297.1499938964844,293.1499938964844,0.0033205833751708,-265.0682983398437,283.1499938964844,0.9507552981376648,0.2122264504432678,0.1486055701971054,297.22149658203125,297.1499938964844,293.1499938964844,0.0033700915519148,-364.2250671386719,283.14996337890625,0.9558708667755128,0.2154832482337951,0.2041995227336883,297.142333984375,297.1499938964844,293.1499938964844,0.0028398234862834,-1456.06640625,283.1500244140625,0.8967521786689758,0.1812344044446945,0.8162913918495178,281.68096923828125,287.8206481933594,291.8349609375,289.4932861328125,294.88299560546875,297.1713256835937,281.6810913085937,1.0,0.3364874422550201,0.7081735730171204,0.7081735730171204,1.0,1.0,-1.8859091997146609,0.8077844381332397,1.078124761581421,0.3809344470500946,5.551115123125783e-17,1.0,0.0,38.625370025634766,43.0,39183.55859375,-0.0,504.7527770996094,1.0,278.1499938964844,280.493408203125,292.48760986328125,295.0213317871094,313.5054931640625,312.97589111328125,278.1499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893283605575562,1.0,0.0,0.0,3.996453523635864,3.99648118019104,1.0657192888174905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6121.53857421875,0.0,1953.85498046875,1895.4371337890625,0.0,3303.92578125,0.9831997156143188,1.0,0.0,3.0,1.0,0.0
12389940,297.16619873046875,297.1499938964844,293.1499938964844,0.0030264947563409,-310.6019897460937,283.1499938964844,0.911015808582306,0.1939410716295242,0.1747175604104995,297.2154541015625,297.1499938964844,293.1499938964844,0.0037675814237445,-407.0431823730469,283.14996337890625,0.9847251772880554,0.2417180836200714,0.228972241282463,297.1912536621094,297.1499938964844,293.1499938964844,0.0033208741806447,-265.0558166503906,283.1499938964844,0.9441213607788086,0.2128880470991134,0.149098664522171,297.2221374511719,297.1499938964844,293.1499938964844,0.0033750182483345,-364.7078247070313,283.14996337890625,0.949838161468506,0.216455191373825,0.2051581591367721,297.1442565917969,297.1499938964844,293.1499938964844,0.0028327282052487,-1452.2337646484375,283.1500244140625,0.8901937007904053,0.1813329458236694,0.8168840408325195,281.68572998046875,287.7484130859375,291.8932189941406,289.51324462890625,294.9081726074219,297.1731262207031,281.68621826171875,1.0,0.3385881781578064,0.7084720730781555,0.7084720730781555,1.0,1.0,-1.8902337551116943,0.8099187016487122,1.080315113067627,0.3820607960224151,5.551115123125783e-17,1.0,0.0,39.40890884399414,61.0,39209.125,-0.0,510.1870422363281,1.0,278.1499938964844,280.49468994140625,292.5082092285156,295.0419006347656,313.5054931640625,312.97589111328125,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883017897605896,1.0,0.0,0.0,3.996455192565918,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6127.3154296875,0.0,1953.8575439453125,1895.4371337890625,0.0,3294.32275390625,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
12390000,297.16619873046875,297.1499938964844,293.1499938964844,0.0030264947563409,-310.6019897460937,283.1499938964844,0.911015808582306,0.1939410716295242,0.1747175604104995,297.2154541015625,297.1499938964844,293.1499938964844,0.0037675814237445,-407.0431823730469,283.14996337890625,0.9847251772880554,0.2417180836200714,0.228972241282463,297.1912536621094,297.1499938964844,293.1499938964844,0.0033208741806447,-265.0558166503906,283.1499938964844,0.9441213607788086,0.2128880470991134,0.149098664522171,297.2221374511719,297.1499938964844,293.1499938964844,0.0033750182483345,-364.7078247070313,283.14996337890625,0.949838161468506,0.216455191373825,0.2051581591367721,297.1442565917969,297.1499938964844,293.1499938964844,0.0028327282052487,-1452.2337646484375,283.1500244140625,0.8901937007904053,0.1813329458236694,0.8168840408325195,281.68572998046875,287.7484130859375,291.8932189941406,289.51324462890625,294.9081726074219,297.1731262207031,281.68621826171875,1.0,0.3385881781578064,0.7084720730781555,0.7084720730781555,1.0,1.0,-1.8902337551116943,0.8099187016487122,1.080315113067627,0.3820607960224151,5.551115123125783e-17,1.0,0.0,39.40890884399414,61.0,39209.125,-0.0,510.1870422363281,1.0,278.1499938964844,280.49468994140625,292.5082092285156,295.0419006347656,313.5054931640625,312.97589111328125,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883017897605896,1.0,0.0,0.0,3.996455192565918,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6127.3154296875,0.0,1953.8575439453125,1895.4371337890625,0.0,3294.32275390625,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
12390060,297.1700744628906,297.1499938964844,293.1499938964844,0.003024018369615,-310.2797241210937,283.1499938964844,0.860913872718811,0.1945410817861557,0.1755003184080124,297.2171630859375,297.1499938964844,293.1499938964844,0.0037674901541322,-406.9445495605469,283.1499938964844,0.930278480052948,0.242721602320671,0.2301800101995468,297.1917419433594,297.1499938964844,293.1499938964844,0.0033166615758091,-264.66192626953125,283.1499938964844,0.8881424069404602,0.2134586572647094,0.1496986150741577,297.22186279296875,297.1499938964844,293.1499938964844,0.003375390311703,-364.66796875,283.14996337890625,0.8935045599937439,0.217341735959053,0.2062676548957824,297.14532470703125,297.1499938964844,293.1499938964844,0.00282275211066,-1446.8026123046875,283.1500244140625,0.8419696092605591,0.1813696175813675,0.8183222413063049,281.6937255859375,287.6745910644531,291.9527587890625,289.53424072265625,294.93328857421875,297.1741027832031,281.6943359375,1.0,0.3461214005947113,0.7087265253067017,0.7087265253067017,1.0,1.0,-1.8964030742645264,0.8128992915153503,1.0835038423538208,0.3836585283279419,5.551115123125783e-17,1.0,0.0,45.93196868896485,79.0,39270.28125,-0.0,535.432861328125,1.0,278.1499938964844,280.4982604980469,292.5309753417969,295.0675354003906,313.5054931640625,312.97589111328125,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876447677612305,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6136.62890625,0.0,1953.8590087890625,1895.4371337890625,0.0,3288.174560546875,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
12390120,297.1700744628906,297.1499938964844,293.1499938964844,0.003024018369615,-310.2797241210937,283.1499938964844,0.860913872718811,0.1945410817861557,0.1755003184080124,297.2171630859375,297.1499938964844,293.1499938964844,0.0037674901541322,-406.9445495605469,283.1499938964844,0.930278480052948,0.242721602320671,0.2301800101995468,297.1917419433594,297.1499938964844,293.1499938964844,0.0033166615758091,-264.66192626953125,283.1499938964844,0.8881424069404602,0.2134586572647094,0.1496986150741577,297.22186279296875,297.1499938964844,293.1499938964844,0.003375390311703,-364.66796875,283.14996337890625,0.8935045599937439,0.217341735959053,0.2062676548957824,297.14532470703125,297.1499938964844,293.1499938964844,0.00282275211066,-1446.8026123046875,283.1500244140625,0.8419696092605591,0.1813696175813675,0.8183222413063049,281.6937255859375,287.6745910644531,291.9527587890625,289.53424072265625,294.93328857421875,297.1741027832031,281.6943359375,1.0,0.3461214005947113,0.7087265253067017,0.7087265253067017,1.0,1.0,-1.8964030742645264,0.8128992915153503,1.0835038423538208,0.3836585283279419,5.551115123125783e-17,1.0,0.0,45.93196868896485,79.0,39270.28125,-0.0,535.432861328125,1.0,278.1499938964844,280.4982604980469,292.5309753417969,295.0675354003906,313.5054931640625,312.97589111328125,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876447677612305,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6136.62890625,0.0,1953.8590087890625,1895.4371337890625,0.0,3288.174560546875,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
