time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390180,297.1731872558594,297.1499938964844,293.1499938964844,0.0030205496586859,-309.8436279296875,283.1500244140625,0.8118219375610352,0.1951115280389785,0.1764023303985595,297.2182312011719,297.1499938964844,293.1499938964844,0.003765404690057,-406.6152648925781,283.1499938964844,0.8710450530052185,0.2436814755201339,0.2315002232789993,297.1912841796875,297.1499938964844,293.1499938964844,0.0033102759625762,-264.0845642089844,283.1500244140625,0.8354736566543579,0.2139439284801483,0.1503503769636154,297.2207946777344,297.1499938964844,293.1499938964844,0.0033734943717718,-364.369140625,283.1499938964844,0.840446949005127,0.2181428074836731,0.2074484527111053,297.1455383300781,297.1499938964844,293.1499938964844,0.0028113811276853,-1440.6021728515625,283.1500549316406,0.7922812700271606,0.1813304722309112,0.8201542496681213,281.70318603515625,287.59912109375,292.0136108398437,289.5563659667969,294.9584350585937,297.17431640625,281.703857421875,1.0,0.3573059737682342,0.7089810371398926,0.7089810371398926,1.0,1.0,-1.9034717082977293,0.8163012266159058,1.0871706008911133,0.3854862749576568,5.551115123125783e-17,1.0,0.0,56.35563278198242,67.0,39349.6328125,-0.0,574.1181030273438,1.0,278.1499938964844,280.5029602050781,292.5547180175781,295.0958251953125,313.5054931640625,312.97589111328125,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873274922370911,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6147.6787109375,0.0,1953.85986328125,1895.4371337890625,0.0,3285.205810546875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
12390240,297.1731872558594,297.1499938964844,293.1499938964844,0.0030205496586859,-309.8436279296875,283.1500244140625,0.8118219375610352,0.1951115280389785,0.1764023303985595,297.2182312011719,297.1499938964844,293.1499938964844,0.003765404690057,-406.6152648925781,283.1499938964844,0.8710450530052185,0.2436814755201339,0.2315002232789993,297.1912841796875,297.1499938964844,293.1499938964844,0.0033102759625762,-264.0845642089844,283.1500244140625,0.8354736566543579,0.2139439284801483,0.1503503769636154,297.2207946777344,297.1499938964844,293.1499938964844,0.0033734943717718,-364.369140625,283.1499938964844,0.840446949005127,0.2181428074836731,0.2074484527111053,297.1455383300781,297.1499938964844,293.1499938964844,0.0028113811276853,-1440.6021728515625,283.1500549316406,0.7922812700271606,0.1813304722309112,0.8201542496681213,281.70318603515625,287.59912109375,292.0136108398437,289.5563659667969,294.9584350585937,297.17431640625,281.703857421875,1.0,0.3573059737682342,0.7089810371398926,0.7089810371398926,1.0,1.0,-1.9034717082977293,0.8163012266159058,1.0871706008911133,0.3854862749576568,5.551115123125783e-17,1.0,0.0,56.35563278198242,67.0,39349.6328125,-0.0,574.1181030273438,1.0,278.1499938964844,280.5029602050781,292.5547180175781,295.0958251953125,313.5054931640625,312.97589111328125,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873274922370911,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6147.6787109375,0.0,1953.85986328125,1895.4371337890625,0.0,3285.205810546875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
12390300,297.1747436523437,297.1499938964844,293.1499938964844,0.0030183710623532,-309.58544921875,283.1500244140625,0.8017973899841309,0.1954088062047958,0.176757350564003,297.2186889648437,297.1499938964844,293.1499938964844,0.0037640500813722,-406.4240417480469,283.1499938964844,0.8604909777641296,0.2441564351320266,0.2320500761270523,297.1908569335937,297.1499938964844,293.1499938964844,0.0033063725568354,-263.7439270019531,283.1500244140625,0.8258055448532104,0.2141627967357635,0.150583803653717,297.22003173828125,297.1499938964844,293.1499938964844,0.0033718224149197,-364.14794921875,283.1499938964844,0.8308475613594055,0.2185175865888595,0.2079125493764877,297.1453857421875,297.1499938964844,293.1499938964844,0.0028048392850905,-1437.08935546875,283.1500549316406,0.7818838357925415,0.1812888383865356,0.8204836249351501,281.7073974609375,287.560791015625,292.0445251464844,289.56787109375,294.9713134765625,297.1742858886719,281.70782470703125,1.0,0.3595849871635437,0.709108293056488,0.709108293056488,1.0,1.0,-1.90579354763031,0.8174285888671875,1.0883649587631226,0.3861172795295715,5.551115123125783e-17,1.0,0.0,59.03912353515625,67.0,39374.05078125,-0.0,584.4837646484375,1.0,278.1499938964844,280.5046081542969,292.5667419433594,295.110107421875,313.5054931640625,312.97589111328125,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872450590133667,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6152.2900390625,0.0,1953.8602294921875,1895.4371337890625,0.0,3284.434326171875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12390360,297.1767272949219,297.1499938964844,293.1499938964844,0.0030182348564267,-309.5478210449219,283.1500244140625,0.799124002456665,0.1957611888647079,0.1770790070295334,297.2193298339844,297.1499938964844,293.1499938964844,0.0037650014273822,-406.4956665039063,283.1499938964844,0.8578221201896667,0.2446556836366653,0.2325413674116134,297.19049072265625,297.1499938964844,293.1499938964844,0.0033041005954146,-263.54278564453125,283.1500244140625,0.8231415748596191,0.2143841236829757,0.1507607549428939,297.2193298339844,297.1499938964844,293.1499938964844,0.0033717874903231,-364.1164245605469,283.1499938964844,0.8283447027206421,0.2188914567232132,0.2082976698875427,297.14532470703125,297.1499938964844,293.1499938964844,0.0027995449490845,-1434.2679443359375,283.1500549316406,0.7788006663322449,0.1812527477741241,0.8204607963562012,281.7102355957031,287.5220031738281,292.0758056640625,289.5796813964844,294.9845275878906,297.1744079589844,281.7105712890625,1.0,0.3604324758052826,0.7091633081436157,0.7091633081436157,1.0,1.0,-1.907417893409729,0.8182122707366943,1.0892055034637451,0.3865324556827545,5.551115123125783e-17,1.0,0.0,59.897552490234375,55.0,39386.390625,-0.0,588.4412841796875,1.0,278.1499938964844,280.5054016113281,292.5785522460937,295.1233215332031,313.5054931640625,312.97589111328125,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871341347694397,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6155.673828125,0.0,1953.8603515625,1895.4371337890625,0.0,3283.396484375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12390420,297.1817932128906,297.1499938964844,293.1499938964844,0.0030202118214219,-309.71240234375,283.1499938964844,0.8075425624847412,0.1966134309768676,0.1777286231517791,297.2213439941406,297.1499938964844,293.1499938964844,0.0037685264833271,-406.8257141113281,283.1499938964844,0.8666562438011169,0.2457358837127685,0.2334593385457992,297.1901550292969,297.1499938964844,293.1499938964844,0.0033000716939568,-263.1895446777344,283.1500244140625,0.8305439949035645,0.2148621529340744,0.151029884815216,297.2182922363281,297.1499938964844,293.1499938964844,0.0033720957580953,-364.1050720214844,283.1499938964844,0.8361495733261108,0.2196635156869888,0.208943024277687,297.1455993652344,297.1499938964844,293.1499938964844,0.0027892333455383,-1428.810791015625,283.1500549316406,0.7858366370201111,0.1812199503183365,0.8198971748352051,281.7147521972656,287.4432373046875,292.13934326171875,289.60430908203125,295.01190185546875,297.1752624511719,281.71502685546875,1.0,0.3587358295917511,0.7092732787132263,0.7092732787132263,1.0,1.0,-1.9097224473953247,0.8193362355232239,1.090386152267456,0.387114018201828,5.551115123125783e-17,1.0,0.0,58.06501388549805,43.0,39399.015625,-0.0,584.14794921875,1.0,278.1499938964844,280.5061950683594,292.60205078125,295.1481628417969,313.5054931640625,312.97589111328125,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866878151893616,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6161.36328125,0.0,1953.8607177734373,1895.4371337890625,0.0,3279.218994140625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12390480,297.1817932128906,297.1499938964844,293.1499938964844,0.0030202118214219,-309.71240234375,283.1499938964844,0.8075425624847412,0.1966134309768676,0.1777286231517791,297.2213439941406,297.1499938964844,293.1499938964844,0.0037685264833271,-406.8257141113281,283.1499938964844,0.8666562438011169,0.2457358837127685,0.2334593385457992,297.1901550292969,297.1499938964844,293.1499938964844,0.0033000716939568,-263.1895446777344,283.1500244140625,0.8305439949035645,0.2148621529340744,0.151029884815216,297.2182922363281,297.1499938964844,293.1499938964844,0.0033720957580953,-364.1050720214844,283.1499938964844,0.8361495733261108,0.2196635156869888,0.208943024277687,297.1455993652344,297.1499938964844,293.1499938964844,0.0027892333455383,-1428.810791015625,283.1500549316406,0.7858366370201111,0.1812199503183365,0.8198971748352051,281.7147521972656,287.4432373046875,292.13934326171875,289.60430908203125,295.01190185546875,297.1752624511719,281.71502685546875,1.0,0.3587358295917511,0.7092732787132263,0.7092732787132263,1.0,1.0,-1.9097224473953247,0.8193362355232239,1.090386152267456,0.387114018201828,5.551115123125783e-17,1.0,0.0,58.06501388549805,43.0,39399.015625,-0.0,584.14794921875,1.0,278.1499938964844,280.5061950683594,292.60205078125,295.1481628417969,313.5054931640625,312.97589111328125,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866878151893616,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6161.36328125,0.0,1953.8607177734373,1895.4371337890625,0.0,3279.218994140625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12390540,297.1878356933594,297.1499938964844,293.1499938964844,0.0030237135943025,-310.0378723144531,283.1499938964844,0.8303757905960083,0.1976283639669418,0.1784059405326843,297.22412109375,297.1499938964844,293.1499938964844,0.0037728352472186,-407.2461242675781,283.1499938964844,0.8929048180580139,0.246921420097351,0.2343444377183914,297.1904602050781,297.1499938964844,293.1499938964844,0.0032959647942334,-262.8340759277344,283.1500244140625,0.8533307313919067,0.2154014110565185,0.1512409299612045,297.2178649902344,297.1499938964844,293.1499938964844,0.0033721169456839,-364.0682373046875,283.1499938964844,0.859724223613739,0.2204834967851638,0.2094966769218444,297.1464538574219,297.1499938964844,293.1499938964844,0.0027787419967353,-1423.2845458984375,283.1500549316406,0.808459460735321,0.1812504380941391,0.8189733028411865,281.7186889648437,287.3627319335937,292.2042541503906,289.6303100585937,295.0403137207031,297.17681884765625,281.7189636230469,1.0,0.3538088500499725,0.7093833088874817,0.7093833088874817,1.0,1.0,-1.9114079475402832,0.820171594619751,1.0912363529205322,0.3875332176685333,5.551115123125783e-17,1.0,0.0,52.84496307373047,31.0,39406.55078125,-0.0,568.3738403320312,1.0,278.1499938964844,280.50665283203125,292.626708984375,295.1732482910156,313.5054931640625,312.97589111328125,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885959267616272,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6166.8017578125,0.0,1953.8609619140625,1895.4371337890625,0.0,3272.3994140625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12390600,297.1878356933594,297.1499938964844,293.1499938964844,0.0030237135943025,-310.0378723144531,283.1499938964844,0.8303757905960083,0.1976283639669418,0.1784059405326843,297.22412109375,297.1499938964844,293.1499938964844,0.0037728352472186,-407.2461242675781,283.1499938964844,0.8929048180580139,0.246921420097351,0.2343444377183914,297.1904602050781,297.1499938964844,293.1499938964844,0.0032959647942334,-262.8340759277344,283.1500244140625,0.8533307313919067,0.2154014110565185,0.1512409299612045,297.2178649902344,297.1499938964844,293.1499938964844,0.0033721169456839,-364.0682373046875,283.1499938964844,0.859724223613739,0.2204834967851638,0.2094966769218444,297.1464538574219,297.1499938964844,293.1499938964844,0.0027787419967353,-1423.2845458984375,283.1500549316406,0.808459460735321,0.1812504380941391,0.8189733028411865,281.7186889648437,287.3627319335937,292.2042541503906,289.6303100585937,295.0403137207031,297.17681884765625,281.7189636230469,1.0,0.3538088500499725,0.7093833088874817,0.7093833088874817,1.0,1.0,-1.9114079475402832,0.820171594619751,1.0912363529205322,0.3875332176685333,5.551115123125783e-17,1.0,0.0,52.84496307373047,31.0,39406.55078125,-0.0,568.3738403320312,1.0,278.1499938964844,280.50665283203125,292.626708984375,295.1732482910156,313.5054931640625,312.97589111328125,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885959267616272,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6166.8017578125,0.0,1953.8609619140625,1895.4371337890625,0.0,3272.3994140625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12390660,297.1945495605469,297.1499938964844,293.1499938964844,0.0030280218925327,-310.44610595703125,283.1499938964844,0.8730348348617554,0.1987896710634231,0.1791317760944366,297.2275390625,297.1499938964844,293.1499938964844,0.0037772511132061,-407.6781921386719,283.1499938964844,0.9458035826683044,0.2482080310583114,0.2352372258901596,297.1912841796875,297.1499938964844,293.1499938964844,0.0032913743052631,-262.4403381347656,283.1500244140625,0.8982260823249817,0.2159973680973053,0.1514285951852798,297.2179260253906,297.1499938964844,293.1499938964844,0.003371465485543,-363.9591064453125,283.1499938964844,0.9057272672653198,0.2213501334190368,0.2100082486867904,297.1477966308594,297.1499938964844,293.1499938964844,0.0027678564656525,-1417.55859375,283.1500549316406,0.8475889563560486,0.181343212723732,0.8179159760475159,281.7226257324219,287.280517578125,292.2705383300781,289.65777587890625,295.069580078125,297.1788635253906,281.7228698730469,1.0,0.3467222452163696,0.7095732092857361,0.7095732092857361,1.0,1.0,-1.9129213094711304,0.8209515810012817,1.0919697284698486,0.3879297077655792,5.551115123125783e-17,1.0,0.0,45.39504623413086,25.0,39413.77734375,-0.0,545.1873168945312,1.0,278.1499938964844,280.507080078125,292.6532287597656,295.1999816894531,313.5054931640625,312.97589111328125,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850476145744324,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6172.576171875,0.0,1953.8609619140625,1895.4371337890625,0.0,3263.864501953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12390720,297.1945495605469,297.1499938964844,293.1499938964844,0.0030280218925327,-310.44610595703125,283.1499938964844,0.8730348348617554,0.1987896710634231,0.1791317760944366,297.2275390625,297.1499938964844,293.1499938964844,0.0037772511132061,-407.6781921386719,283.1499938964844,0.9458035826683044,0.2482080310583114,0.2352372258901596,297.1912841796875,297.1499938964844,293.1499938964844,0.0032913743052631,-262.4403381347656,283.1500244140625,0.8982260823249817,0.2159973680973053,0.1514285951852798,297.2179260253906,297.1499938964844,293.1499938964844,0.003371465485543,-363.9591064453125,283.1499938964844,0.9057272672653198,0.2213501334190368,0.2100082486867904,297.1477966308594,297.1499938964844,293.1499938964844,0.0027678564656525,-1417.55859375,283.1500549316406,0.8475889563560486,0.181343212723732,0.8179159760475159,281.7226257324219,287.280517578125,292.2705383300781,289.65777587890625,295.069580078125,297.1788635253906,281.7228698730469,1.0,0.3467222452163696,0.7095732092857361,0.7095732092857361,1.0,1.0,-1.9129213094711304,0.8209515810012817,1.0919697284698486,0.3879297077655792,5.551115123125783e-17,1.0,0.0,45.39504623413086,25.0,39413.77734375,-0.0,545.1873168945312,1.0,278.1499938964844,280.507080078125,292.6532287597656,295.1999816894531,313.5054931640625,312.97589111328125,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850476145744324,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6172.576171875,0.0,1953.8609619140625,1895.4371337890625,0.0,3263.864501953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12390780,297.1993713378906,297.1499938964844,293.1499938964844,0.0030315553303807,-310.7839660644531,283.1499938964844,0.911801278591156,0.1996310800313949,0.1796852797269821,297.2301025390625,297.1499938964844,293.1499938964844,0.0037799943238496,-407.9420166015625,283.1499938964844,0.9858235716819764,0.2490924745798111,0.2358712702989578,297.1918640136719,297.1499938964844,293.1499938964844,0.0032880879007279,-262.1582336425781,283.1500244140625,0.940792679786682,0.2163913547992706,0.1515676975250244,297.21807861328125,297.1499938964844,293.1499938964844,0.0033706210087984,-363.8398132324219,283.1499938964844,0.9495944380760192,0.2219154685735702,0.2103583365678787,297.1488647460937,297.1499938964844,293.1499938964844,0.0027608494274318,-1413.86083984375,283.1500549316406,0.8825871348381042,0.1814309358596801,0.8174108266830444,281.7254333496094,287.2269897460937,292.313720703125,289.6761474609375,295.08868408203125,297.1803894042969,281.7257385253906,1.0,0.3425519168376922,0.7096946835517883,0.7096946835517883,1.0,1.0,-1.914313554763794,0.8216515183448792,1.0926620960235596,0.3882854282855987,5.551115123125783e-17,1.0,0.0,40.81235504150391,25.0,39423.72265625,-0.0,531.2302856445312,1.0,278.1499938964844,280.50762939453125,292.6712951660156,295.21832275390625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844124674797058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6176.83544921875,0.0,1953.861083984375,1895.4371337890625,0.0,3257.917236328125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12390840,297.2020874023437,297.1499938964844,293.1499938964844,0.0030374443158507,-311.3860778808594,283.14996337890625,0.93200945854187,0.2001197785139084,0.1800537109375,297.23297119140625,297.1499938964844,293.1499938964844,0.0037088992539793,-400.28662109375,283.1501159667969,0.9952846765518188,0.2497335523366928,0.2315131574869156,297.19207763671875,297.1499938964844,293.1499938964844,0.0032899652142077,-262.30670166015625,283.1500244140625,0.9601213932037354,0.216602474451065,0.1516703367233276,297.2180480957031,297.1499938964844,293.1499938964844,0.0033739495556801,-364.1972351074219,283.1499938964844,0.9683628082275392,0.2222231179475784,0.210588276386261,297.1493835449219,297.1499938964844,293.1499938964844,0.00276021938771,-1413.5325927734375,283.1500549316406,0.8992797136306763,0.1814757734537124,0.81731116771698,281.7259216308594,287.1965637207031,292.3382568359375,289.6867370605469,295.1003112792969,297.1815490722656,281.72515869140625,1.0,0.3400683403015136,0.7097630500793457,0.7097630500793457,1.0,1.0,-1.9097498655319207,0.8194592595100403,1.090290665626526,0.3874521255493164,5.551115123125783e-17,1.0,0.0,38.98903274536133,43.0,39367.01953125,-0.0,522.1549682617188,1.0,278.1499938964844,280.5057373046875,292.68170166015625,295.2284545898437,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840382695198059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6176.2998046875,0.0,1953.861083984375,1895.4371337890625,0.0,3254.412841796875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12390900,297.205810546875,297.1499938964844,293.1499938964844,0.0030620351899415,-313.9658203125,283.1499328613281,0.9356535077095032,0.2008169740438461,0.1806591898202896,297.2447204589844,297.1499938964844,293.1499938964844,0.003673429833725,-396.5428771972656,283.150146484375,0.993286669254303,0.2514144480228424,0.2281418293714523,297.1923217773437,297.1499938964844,293.1499938964844,0.0033097660634666,-263.9343566894531,283.14996337890625,0.962781310081482,0.2168920189142227,0.1518662571907043,297.2179870605469,297.1499938964844,293.1499938964844,0.0033961948938667,-366.6656799316406,283.14996337890625,0.9710706472396852,0.2226477712392807,0.2109804153442382,297.15008544921875,297.1499938964844,293.1499938964844,0.0027740516234189,-1420.8878173828125,283.1500244140625,0.9014452695846558,0.1815422773361206,0.817549467086792,281.7186279296875,287.1539306640625,292.3726501464844,289.70184326171875,295.1180114746094,297.1865234375,281.7188415527344,1.0,0.3400821983814239,0.7098580002784729,0.7098580002784729,1.0,1.0,-1.9074819087982176,0.8185197710990906,1.088962197303772,0.3865304589271545,5.551115123125783e-17,1.0,0.0,38.721168518066406,43.0,39295.02734375,-0.0,519.7095336914062,1.0,278.1499938964844,280.4998474121094,292.6950378417969,295.23699951171875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883281409740448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6170.8154296875,0.0,1953.861083984375,1895.4371337890625,0.0,3247.32470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12390960,297.20953369140625,297.1499938964844,293.1499938964844,0.0030571813695132,-313.4020690917969,283.14996337890625,0.9315218925476074,0.2015357166528701,0.1813121140003204,297.2522888183594,297.1499938964844,293.1499938964844,0.0037365418393164,-403.2548522949219,283.1500244140625,0.9949565529823304,0.2527623772621155,0.2331369519233703,297.19256591796875,297.1499938964844,293.1499938964844,0.0032973212655633,-262.887451171875,283.1499938964844,0.9582387804985046,0.2171844094991684,0.1520829498767852,297.21795654296875,297.1499938964844,293.1499938964844,0.0033853566274046,-365.41986083984375,283.1499938964844,0.9669354557991028,0.2230767756700515,0.2114019691944122,297.15087890625,297.1499938964844,293.1499938964844,0.0027610824909061,-1413.94677734375,283.1500244140625,0.8969612121582031,0.1816204935312271,0.8179644346237183,281.7257385253906,287.11083984375,292.4073791503906,289.71734619140625,295.1343994140625,297.1908569335937,281.7273864746094,1.0,0.3420850932598114,0.7099985480308533,0.7099985480308533,1.0,1.0,-1.9157015085220337,0.8224486708641052,1.0932528972625732,0.3885244131088257,5.551115123125783e-17,1.0,0.0,39.36323928833008,61.0,39403.390625,-0.0,527.4171142578125,1.0,278.1499938964844,280.50537109375,292.70953369140625,295.2519226074219,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824232220649719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6181.111328125,0.0,1953.861083984375,1895.4371337890625,0.0,3239.28564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12391020,297.2159423828125,297.1499938964844,293.1499938964844,0.0030343539547175,-310.86688232421875,283.1499938964844,0.881967306137085,0.2029430717229843,0.1828019022941589,297.2450561523437,297.1499938964844,293.1499938964844,0.0037880965974181,-408.5485534667969,283.1499328613281,0.9564729332923888,0.253326952457428,0.2402046620845794,297.1923217773437,297.1499938964844,293.1499938964844,0.003257694421336,-259.5675964355469,283.1500549316406,0.9036883115768432,0.2177021652460098,0.1526295095682144,297.21728515625,297.1499938964844,293.1499938964844,0.0033484515734016,-361.2135009765625,283.1500549316406,0.9127535820007324,0.2238708436489105,0.2124015539884567,297.15167236328125,297.1499938964844,293.1499938964844,0.0027234994340687,-1393.823486328125,283.15008544921875,0.8507986664772034,0.1817153543233871,0.8195779323577881,281.7494506835937,287.0233154296875,292.4779663085937,289.7496643066406,295.1617736816406,297.1885986328125,281.7497253417969,1.0,0.3501230478286743,0.7102797627449036,0.7102797627449036,1.0,1.0,-1.9296793937683103,0.8290867209434509,1.1005926132202148,0.392181783914566,5.551115123125783e-17,1.0,0.0,45.38585662841797,79.0,39635.03125,-0.0,556.9739379882812,1.0,278.1499938964844,280.5198669433594,292.74810791015625,295.3042297363281,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820547461509705,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6208.55029296875,0.0,1953.861083984375,1895.4371337890625,0.0,3235.833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12391080,297.2159423828125,297.1499938964844,293.1499938964844,0.0030343539547175,-310.86688232421875,283.1499938964844,0.881967306137085,0.2029430717229843,0.1828019022941589,297.2450561523437,297.1499938964844,293.1499938964844,0.0037880965974181,-408.5485534667969,283.1499328613281,0.9564729332923888,0.253326952457428,0.2402046620845794,297.1923217773437,297.1499938964844,293.1499938964844,0.003257694421336,-259.5675964355469,283.1500549316406,0.9036883115768432,0.2177021652460098,0.1526295095682144,297.21728515625,297.1499938964844,293.1499938964844,0.0033484515734016,-361.2135009765625,283.1500549316406,0.9127535820007324,0.2238708436489105,0.2124015539884567,297.15167236328125,297.1499938964844,293.1499938964844,0.0027234994340687,-1393.823486328125,283.15008544921875,0.8507986664772034,0.1817153543233871,0.8195779323577881,281.7494506835937,287.0233154296875,292.4779663085937,289.7496643066406,295.1617736816406,297.1885986328125,281.7497253417969,1.0,0.3501230478286743,0.7102797627449036,0.7102797627449036,1.0,1.0,-1.9296793937683103,0.8290867209434509,1.1005926132202148,0.392181783914566,5.551115123125783e-17,1.0,0.0,45.38585662841797,79.0,39635.03125,-0.0,556.9739379882812,1.0,278.1499938964844,280.5198669433594,292.74810791015625,295.3042297363281,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820547461509705,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6208.55029296875,0.0,1953.861083984375,1895.4371337890625,0.0,3235.833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12391140,297.220947265625,297.1499938964844,293.1499938964844,0.0030350715387612,-310.8353271484375,283.1499938964844,0.8279275298118591,0.2042864561080932,0.1844066381454467,297.24371337890625,297.1499938964844,293.1499938964844,0.0037755984812974,-407.0677185058594,283.1499938964844,0.889081597328186,0.2543904185295105,0.2415004521608352,297.191162109375,297.1499938964844,293.1499938964844,0.0032429851125925,-258.3095397949219,283.1500549316406,0.8452820777893066,0.2181190401315689,0.1532379537820816,297.2157287597656,297.1499938964844,293.1499938964844,0.0033370642922818,-359.8652648925781,283.1500549316406,0.8530846238136292,0.2245646566152572,0.2134869545698166,297.1513671875,297.1499938964844,293.1499938964844,0.0027070466894656,-1384.9366455078125,283.15008544921875,0.79766446352005,0.1817059367895126,0.8215823173522949,281.7614440917969,286.9339904785156,292.54998779296875,289.78375244140625,295.1913757324219,297.18798828125,281.7623291015625,1.0,0.3614680171012878,0.7105609178543091,0.7105609178543091,1.0,1.0,-1.9375252723693848,0.8328618407249451,1.104663372039795,0.3942426443099975,5.551115123125783e-17,1.0,0.0,56.02516555786133,82.0,39761.046875,-0.0,597.70361328125,1.0,278.1499938964844,280.52740478515625,292.7842712402344,295.3487854003906,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882221519947052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6225.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.39599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12391200,297.220947265625,297.1499938964844,293.1499938964844,0.0030350715387612,-310.8353271484375,283.1499938964844,0.8279275298118591,0.2042864561080932,0.1844066381454467,297.24371337890625,297.1499938964844,293.1499938964844,0.0037755984812974,-407.0677185058594,283.1499938964844,0.889081597328186,0.2543904185295105,0.2415004521608352,297.191162109375,297.1499938964844,293.1499938964844,0.0032429851125925,-258.3095397949219,283.1500549316406,0.8452820777893066,0.2181190401315689,0.1532379537820816,297.2157287597656,297.1499938964844,293.1499938964844,0.0033370642922818,-359.8652648925781,283.1500549316406,0.8530846238136292,0.2245646566152572,0.2134869545698166,297.1513671875,297.1499938964844,293.1499938964844,0.0027070466894656,-1384.9366455078125,283.15008544921875,0.79766446352005,0.1817059367895126,0.8215823173522949,281.7614440917969,286.9339904785156,292.54998779296875,289.78375244140625,295.1913757324219,297.18798828125,281.7623291015625,1.0,0.3614680171012878,0.7105609178543091,0.7105609178543091,1.0,1.0,-1.9375252723693848,0.8328618407249451,1.104663372039795,0.3942426443099975,5.551115123125783e-17,1.0,0.0,56.02516555786133,82.0,39761.046875,-0.0,597.70361328125,1.0,278.1499938964844,280.52740478515625,292.7842712402344,295.3487854003906,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882221519947052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6225.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.39599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12391260,297.2255554199219,297.1499938964844,293.1499938964844,0.0030343802645802,-310.6614990234375,283.1499938964844,0.7991234660148621,0.2056519240140915,0.1859240084886551,297.2447814941406,297.1499938964844,293.1499938964844,0.0037671762984246,-406.0283508300781,283.1499938964844,0.8564872145652771,0.2556839287281036,0.2429986745119094,297.1895446777344,297.1499938964844,293.1499938964844,0.0032262527383863,-256.8929138183594,283.15008544921875,0.8156212568283081,0.2184770405292511,0.1537369042634964,297.2137145996094,297.1499938964844,293.1499938964844,0.0033235354349017,-358.2893371582031,283.1500549316406,0.8232685327529907,0.2251937389373779,0.2144200056791305,297.1505432128906,297.1499938964844,293.1499938964844,0.0026885627303272,-1375.025390625,283.15008544921875,0.7668529748916626,0.1816374212503433,0.8228727579116821,281.77362060546875,286.8433837890625,292.6230773925781,289.8189392089844,295.22235107421875,297.18829345703125,281.7743530273437,1.0,0.3699189126491546,0.7104477882385254,0.7104477882385254,1.0,1.0,-1.9444164037704468,0.8360738158226013,1.108342528343201,0.3959215879440307,5.551115123125783e-17,1.0,0.0,64.45911407470703,70.0,39873.36328125,-0.0,630.7106323242188,1.0,278.1499938964844,280.53424072265625,292.8195495605469,295.391845703125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823526501655579,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6242.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.624755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12391320,297.2255554199219,297.1499938964844,293.1499938964844,0.0030343802645802,-310.6614990234375,283.1499938964844,0.7991234660148621,0.2056519240140915,0.1859240084886551,297.2447814941406,297.1499938964844,293.1499938964844,0.0037671762984246,-406.0283508300781,283.1499938964844,0.8564872145652771,0.2556839287281036,0.2429986745119094,297.1895446777344,297.1499938964844,293.1499938964844,0.0032262527383863,-256.8929138183594,283.15008544921875,0.8156212568283081,0.2184770405292511,0.1537369042634964,297.2137145996094,297.1499938964844,293.1499938964844,0.0033235354349017,-358.2893371582031,283.1500549316406,0.8232685327529907,0.2251937389373779,0.2144200056791305,297.1505432128906,297.1499938964844,293.1499938964844,0.0026885627303272,-1375.025390625,283.15008544921875,0.7668529748916626,0.1816374212503433,0.8228727579116821,281.77362060546875,286.8433837890625,292.6230773925781,289.8189392089844,295.22235107421875,297.18829345703125,281.7743530273437,1.0,0.3699189126491546,0.7104477882385254,0.7104477882385254,1.0,1.0,-1.9444164037704468,0.8360738158226013,1.108342528343201,0.3959215879440307,5.551115123125783e-17,1.0,0.0,64.45911407470703,70.0,39873.36328125,-0.0,630.7106323242188,1.0,278.1499938964844,280.53424072265625,292.8195495605469,295.391845703125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823526501655579,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6242.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.624755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12391380,297.2309875488281,297.1499938964844,293.1499938964844,0.0030368042644113,-310.8297119140625,283.1499938964844,0.7957097887992859,0.2071592360734939,0.1872999370098114,297.2474975585937,297.1499938964844,293.1499938964844,0.0037642556708306,-405.6109924316406,283.1499938964844,0.8525788187980652,0.2571601271629333,0.2444115430116653,297.1881103515625,297.1499938964844,293.1499938964844,0.0032111667096614,-255.62716674804688,283.15008544921875,0.8109116554260254,0.2188332229852676,0.1540274173021316,297.2118225097656,297.1499938964844,293.1499938964844,0.0033116349950432,-356.9163818359375,283.1500549316406,0.8189378976821899,0.2258095443248748,0.2150615751743316,297.1498413085937,297.1499938964844,293.1499938964844,0.0026708899531513,-1365.637451171875,283.15008544921875,0.7618062496185303,0.1815730333328247,0.8228530883789062,281.7830810546875,286.7520751953125,292.6967163085937,289.8544921875,295.2545166015625,297.1897888183594,281.7835998535156,1.0,0.3715419173240661,0.7103345990180969,0.7103345990180969,1.0,1.0,-1.9488630294799805,0.8381334543228149,1.1107295751571655,0.3969817757606506,5.551115123125783e-17,1.0,0.0,66.16910552978516,58.0,39947.78515625,-0.0,639.7452392578125,1.0,278.1499938964844,280.538818359375,292.8542785644531,295.4324035644531,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882326066493988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6255.29833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.375732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12391440,297.2309875488281,297.1499938964844,293.1499938964844,0.0030368042644113,-310.8297119140625,283.1499938964844,0.7957097887992859,0.2071592360734939,0.1872999370098114,297.2474975585937,297.1499938964844,293.1499938964844,0.0037642556708306,-405.6109924316406,283.1499938964844,0.8525788187980652,0.2571601271629333,0.2444115430116653,297.1881103515625,297.1499938964844,293.1499938964844,0.0032111667096614,-255.62716674804688,283.15008544921875,0.8109116554260254,0.2188332229852676,0.1540274173021316,297.2118225097656,297.1499938964844,293.1499938964844,0.0033116349950432,-356.9163818359375,283.1500549316406,0.8189378976821899,0.2258095443248748,0.2150615751743316,297.1498413085937,297.1499938964844,293.1499938964844,0.0026708899531513,-1365.637451171875,283.15008544921875,0.7618062496185303,0.1815730333328247,0.8228530883789062,281.7830810546875,286.7520751953125,292.6967163085937,289.8544921875,295.2545166015625,297.1897888183594,281.7835998535156,1.0,0.3715419173240661,0.7103345990180969,0.7103345990180969,1.0,1.0,-1.9488630294799805,0.8381334543228149,1.1107295751571655,0.3969817757606506,5.551115123125783e-17,1.0,0.0,66.16910552978516,58.0,39947.78515625,-0.0,639.7452392578125,1.0,278.1499938964844,280.538818359375,292.8542785644531,295.4324035644531,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882326066493988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6255.29833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.375732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12391500,297.2340087890625,297.1499938964844,293.1499938964844,0.0030392094049602,-311.0424194335937,283.1499938964844,0.8006098866462708,0.2079687863588333,0.1879662126302719,297.2493591308594,297.1499938964844,293.1499938964844,0.0037644791882485,-405.5919189453125,283.1499938964844,0.857359766960144,0.2579599916934967,0.2451013326644897,297.1877136230469,297.1499938964844,293.1499938964844,0.0032043950632214,-255.06124877929688,283.15008544921875,0.814849317073822,0.2190335243940353,0.154127299785614,297.2111511230469,297.1499938964844,293.1499938964844,0.0033064091112464,-356.3156433105469,283.1500549316406,0.8229256272315979,0.2261337339878082,0.2153154611587524,297.14971923828125,297.1499938964844,293.1499938964844,0.0026625574100762,-1361.2318115234375,283.15008544921875,0.7653465867042542,0.1815622448921203,0.8225510120391846,281.7869873046875,286.7061462402344,292.7337341308594,289.8724060058594,295.27099609375,297.19097900390625,281.7875061035156,1.0,0.3706014156341553,0.7102780342102051,0.7102780342102051,1.0,1.0,-1.9505538940429688,0.8389149308204651,1.1116389036178589,0.3973701596260071,5.551115123125783e-17,1.0,0.0,65.04663848876953,58.0,39976.890625,-0.0,637.30322265625,1.0,278.1499938964844,280.54058837890625,292.8714904785156,295.4517517089844,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821974992752075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6261.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.1708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12391560,297.23712158203125,297.1499938964844,293.1499938964844,0.0030418550595641,-311.2811584472656,283.1499938964844,0.8087165951728821,0.2088066786527633,0.1886273324489593,297.2514343261719,297.1499938964844,293.1499938964844,0.0037650899030268,-405.6163635253906,283.1499938964844,0.8655879497528076,0.258792519569397,0.2457893043756485,297.1874694824219,297.1499938964844,293.1499938964844,0.0031977123580873,-254.5037536621093,283.15008544921875,0.8217292428016663,0.2192497849464416,0.1542126387357711,297.21063232421875,297.1499938964844,293.1499938964844,0.00330122676678,-355.721435546875,283.1500549316406,0.8299066424369812,0.2264707684516906,0.215546503663063,297.1498107910156,297.1499938964844,293.1499938964844,0.0026542567647993,-1356.8497314453125,283.15008544921875,0.7719473838806152,0.1815672218799591,0.8221538066864014,281.7907409667969,286.6600952148437,292.7709045410156,289.890380859375,295.2876281738281,297.1924133300781,281.79119873046875,1.0,0.3688529431819916,0.7102794647216797,0.7102794647216797,1.0,1.0,-1.9520771503448489,0.8396352529525757,1.112441897392273,0.3977322876453399,5.551115123125783e-17,1.0,0.0,63.0499153137207,46.0,40004.1875,-0.0,631.8234252929688,1.0,278.1499938964844,280.542236328125,292.8887939453125,295.470947265625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820022940635681,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6266.68798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3235.342529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12391620,297.24346923828125,297.1499938964844,293.1499938964844,0.003047305624932,-311.7765808105469,283.1499938964844,0.8335938453674316,0.2105563431978225,0.1899420171976089,297.256103515625,297.1499938964844,293.1499938964844,0.0037668263539671,-405.722900390625,283.1499938964844,0.8938468098640442,0.2605510652065277,0.2471736967563629,297.18756103515625,297.1499938964844,293.1499938964844,0.0031842347234487,-253.381576538086,283.1500549316406,0.8451828956604004,0.2197316884994506,0.1543565541505813,297.2101135253906,297.1499938964844,293.1499938964844,0.00329060992226,-354.5081787109375,283.1500549316406,0.8541644215583801,0.2271860688924789,0.2159639596939087,297.1504211425781,297.1499938964844,293.1499938964844,0.0026375227607786,-1348.0283203125,283.15008544921875,0.7954452633857727,0.1816282123327255,0.8211912512779236,281.7980041503906,286.5674743652344,292.8455810546875,289.926513671875,295.3214111328125,297.19580078125,281.7984619140625,1.0,0.3633770644664764,0.7102823853492737,0.7102823853492737,1.0,1.0,-1.95483672618866,0.8409442901611328,1.1138924360275269,0.3983841240406036,5.551115123125783e-17,1.0,0.0,56.92861557006836,34.0,40057.5,-0.0,613.53857421875,1.0,278.1499938964844,280.5454406738281,292.92388916015625,295.509521484375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814643025398254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6277.89599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3230.3017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12391680,297.24346923828125,297.1499938964844,293.1499938964844,0.003047305624932,-311.7765808105469,283.1499938964844,0.8335938453674316,0.2105563431978225,0.1899420171976089,297.256103515625,297.1499938964844,293.1499938964844,0.0037668263539671,-405.722900390625,283.1499938964844,0.8938468098640442,0.2605510652065277,0.2471736967563629,297.18756103515625,297.1499938964844,293.1499938964844,0.0031842347234487,-253.381576538086,283.1500549316406,0.8451828956604004,0.2197316884994506,0.1543565541505813,297.2101135253906,297.1499938964844,293.1499938964844,0.00329060992226,-354.5081787109375,283.1500549316406,0.8541644215583801,0.2271860688924789,0.2159639596939087,297.1504211425781,297.1499938964844,293.1499938964844,0.0026375227607786,-1348.0283203125,283.15008544921875,0.7954452633857727,0.1816282123327255,0.8211912512779236,281.7980041503906,286.5674743652344,292.8455810546875,289.926513671875,295.3214111328125,297.19580078125,281.7984619140625,1.0,0.3633770644664764,0.7102823853492737,0.7102823853492737,1.0,1.0,-1.95483672618866,0.8409442901611328,1.1138924360275269,0.3983841240406036,5.551115123125783e-17,1.0,0.0,56.92861557006836,34.0,40057.5,-0.0,613.53857421875,1.0,278.1499938964844,280.5454406738281,292.92388916015625,295.509521484375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814643025398254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6277.89599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3230.3017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12391740,297.24969482421875,297.1499938964844,293.1499938964844,0.0030522882007062,-312.22320556640625,283.1499938964844,0.8767699599266052,0.2123740017414093,0.1912526488304138,297.26123046875,297.1499938964844,293.1499938964844,0.0037685313727706,-405.8250427246094,283.1499938964844,0.9466344714164734,0.2624166011810303,0.2485856711864471,297.18817138671875,297.1499938964844,293.1499938964844,0.003170205745846,-252.21539306640625,283.1500549316406,0.8881481289863586,0.2202704697847366,0.1544845998287201,297.21014404296875,297.1499938964844,293.1499938964844,0.0032792715355753,-353.2168884277344,283.1500549316406,0.8985156416893005,0.2279500067234039,0.2163514643907547,297.1515808105469,297.1499938964844,293.1499938964844,0.0026203973684459,-1339.007080078125,283.15008544921875,0.8342792987823486,0.1817516386508941,0.8201468586921692,281.8053283691406,286.47430419921875,292.92071533203125,289.96295166015625,295.355712890625,297.19970703125,281.8058166503906,1.0,0.3560334146022796,0.7102852463722229,0.7102852463722229,1.0,1.0,-1.9574711322784424,0.8421949148178101,1.1152762174606323,0.3990026712417602,5.551115123125783e-17,1.0,0.0,48.83956527709961,25.0,40113.5078125,-0.0,588.549560546875,1.0,278.1499938964844,280.5487670898437,292.9598388671875,295.5489501953125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880832850933075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6289.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.38525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
