time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391800,297.24969482421875,297.1499938964844,293.1499938964844,0.0030522882007062,-312.22320556640625,283.1499938964844,0.8767699599266052,0.2123740017414093,0.1912526488304138,297.26123046875,297.1499938964844,293.1499938964844,0.0037685313727706,-405.8250427246094,283.1499938964844,0.9466344714164734,0.2624166011810303,0.2485856711864471,297.18817138671875,297.1499938964844,293.1499938964844,0.003170205745846,-252.21539306640625,283.1500549316406,0.8881481289863586,0.2202704697847366,0.1544845998287201,297.21014404296875,297.1499938964844,293.1499938964844,0.0032792715355753,-353.2168884277344,283.1500549316406,0.8985156416893005,0.2279500067234039,0.2163514643907547,297.1515808105469,297.1499938964844,293.1499938964844,0.0026203973684459,-1339.007080078125,283.15008544921875,0.8342792987823486,0.1817516386508941,0.8201468586921692,281.8053283691406,286.47430419921875,292.92071533203125,289.96295166015625,295.355712890625,297.19970703125,281.8058166503906,1.0,0.3560334146022796,0.7102852463722229,0.7102852463722229,1.0,1.0,-1.9574711322784424,0.8421949148178101,1.1152762174606323,0.3990026712417602,5.551115123125783e-17,1.0,0.0,48.83956527709961,25.0,40113.5078125,-0.0,588.549560546875,1.0,278.1499938964844,280.5487670898437,292.9598388671875,295.5489501953125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880832850933075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6289.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.38525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12391860,297.255126953125,297.1499938964844,293.1499938964844,0.00306490319781,-313.4774780273437,283.14996337890625,0.940911591053009,0.2141909003257751,0.192613422870636,297.26959228515625,297.1499938964844,293.1499938964844,0.0036763211246579,-395.8728637695313,283.1501770019531,0.99684876203537,0.2646647989749908,0.2431771606206894,297.18896484375,297.1499938964844,293.1499938964844,0.00316449906677,-251.7333374023437,283.1500549316406,0.9521927833557128,0.2208364754915237,0.1546649485826492,297.2103881835937,297.1499938964844,293.1499938964844,0.0032763886265456,-352.8669128417969,283.1500549316406,0.9639336466789246,0.2287356257438659,0.2168037891387939,297.1529846191406,297.1499938964844,293.1499938964844,0.0026105337310582,-1333.8167724609375,283.15008544921875,0.8869804739952087,0.1819148361682891,0.8194864988327026,281.8099670410156,286.3805847167969,292.9963073730469,289.99957275390625,295.3915100097656,297.2047424316406,281.8089904785156,1.0,0.3481833934783935,0.710338294506073,0.710338294506073,1.0,1.0,-1.9526344537734983,0.8398740887641907,1.1127604246139526,0.3980602025985718,5.551115123125783e-17,1.0,0.0,41.353424072265625,43.0,40079.16796875,-0.0,560.088623046875,1.0,278.1499938964844,280.5483703613281,292.9961242675781,295.5877685546875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801597356796265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6295.94189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.07763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12391920,297.255126953125,297.1499938964844,293.1499938964844,0.00306490319781,-313.4774780273437,283.14996337890625,0.940911591053009,0.2141909003257751,0.192613422870636,297.26959228515625,297.1499938964844,293.1499938964844,0.0036763211246579,-395.8728637695313,283.1501770019531,0.99684876203537,0.2646647989749908,0.2431771606206894,297.18896484375,297.1499938964844,293.1499938964844,0.00316449906677,-251.7333374023437,283.1500549316406,0.9521927833557128,0.2208364754915237,0.1546649485826492,297.2103881835937,297.1499938964844,293.1499938964844,0.0032763886265456,-352.8669128417969,283.1500549316406,0.9639336466789246,0.2287356257438659,0.2168037891387939,297.1529846191406,297.1499938964844,293.1499938964844,0.0026105337310582,-1333.8167724609375,283.15008544921875,0.8869804739952087,0.1819148361682891,0.8194864988327026,281.8099670410156,286.3805847167969,292.9963073730469,289.99957275390625,295.3915100097656,297.2047424316406,281.8089904785156,1.0,0.3481833934783935,0.710338294506073,0.710338294506073,1.0,1.0,-1.9526344537734983,0.8398740887641907,1.1127604246139526,0.3980602025985718,5.551115123125783e-17,1.0,0.0,41.353424072265625,43.0,40079.16796875,-0.0,560.088623046875,1.0,278.1499938964844,280.5483703613281,292.9961242675781,295.5877685546875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801597356796265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6295.94189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.07763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12391980,297.25836181640625,297.1499938964844,293.1499938964844,0.0030959642026573,-316.70367431640625,283.1499328613281,0.9477554559707642,0.2154732942581176,0.1937488615512848,297.2909240722656,297.1499938964844,293.1499938964844,0.003630471182987,-391.0084533691406,283.15020751953125,0.996036171913147,0.267880916595459,0.2391575872898101,297.1894226074219,297.1499938964844,293.1499938964844,0.0031832673121243,-253.2661590576172,283.1500244140625,0.9573628902435304,0.2212371677160263,0.1549295634031295,297.2104797363281,297.1499938964844,293.1499938964844,0.003297897754237,-355.23858642578125,283.1499938964844,0.9689950942993164,0.2292954325675964,0.2173113226890564,297.15399169921875,297.1499938964844,293.1499938964844,0.0026229608338326,-1340.3826904296875,283.1500244140625,0.8912115693092346,0.1820429116487503,0.8199329376220703,281.8034362792969,286.3127746582031,293.05096435546875,290.02606201171875,295.42193603515625,297.2166748046875,281.80419921875,1.0,0.3481648862361908,0.710376501083374,0.710376501083374,1.0,1.0,-1.950571060180664,0.8390176892280579,1.1115533113479614,0.3971385657787323,5.551115123125783e-17,1.0,0.0,40.85881805419922,43.0,40028.92578125,-0.0,556.9788818359375,1.0,278.1499938964844,280.5434265136719,293.0194091796875,295.60577392578125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791338801383972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6293.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.46337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12392040,297.259521484375,297.1499938964844,293.1499938964844,0.0030926009640097,-316.31805419921875,283.1499328613281,0.9457175135612488,0.2159701138734817,0.1942050158977508,297.29705810546875,297.1499938964844,293.1499938964844,0.0036548140924423,-393.5733642578125,283.150146484375,0.9965428709983826,0.2689718902111053,0.2416049689054489,297.1895751953125,297.1499938964844,293.1499938964844,0.0031747175380587,-252.5531005859375,283.1500244140625,0.9548489451408386,0.2213918417692184,0.1550458967685699,297.21051025390625,297.1499938964844,293.1499938964844,0.0032898443751037,-354.3252258300781,283.1500244140625,0.9667180180549622,0.2295130789279937,0.2175276577472686,297.1544494628906,297.1499938964844,293.1499938964844,0.0026148725301027,-1336.0731201171875,283.1500549316406,0.8888436555862427,0.1820990443229675,0.8202218413352966,281.8079528808594,286.2863464355469,293.0722961425781,290.036376953125,295.4330139160156,297.22076416015625,281.8094177246094,1.0,0.3492274880409241,0.7103914022445679,0.7103914022445679,1.0,1.0,-1.954797625541687,0.8410244584083557,1.1137731075286863,0.3981455862522125,5.551115123125783e-17,1.0,0.0,41.219329833984375,61.0,40095.234375,-0.0,561.2216796875,1.0,278.1499938964844,280.546875,293.0291748046875,295.61627197265625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786928057670593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6300.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.328857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12392100,297.26141357421875,297.1499938964844,293.1499938964844,0.0030703605152666,-313.90728759765625,283.1499938964844,0.9365324378013612,0.2168500870466232,0.1950343251228332,297.2998352050781,297.1499938964844,293.1499938964844,0.0037459023296833,-403.1855773925781,283.1499328613281,0.9980766177177428,0.2701836228370666,0.250518262386322,297.18975830078125,297.1499938964844,293.1499938964844,0.0031429110094904,-249.91542053222656,283.15008544921875,0.9448851346969604,0.2216599136590957,0.1552648246288299,297.2104797363281,297.1499938964844,293.1499938964844,0.0032583139836788,-350.7792663574219,283.1500549316406,0.957436740398407,0.2298950254917144,0.2179305404424667,297.1551513671875,297.1499938964844,293.1499938964844,0.0025870082899928,-1321.2586669921875,283.15008544921875,0.8800493478775024,0.1821981519460678,0.8208520412445068,281.8233947753906,286.23907470703125,293.11041259765625,290.0548400878906,295.4499816894531,297.22381591796875,281.82598876953125,1.0,0.3525160253047943,0.7104179263114929,0.7104179263114929,1.0,1.0,-1.967992663383484,0.8472591638565063,1.1207334995269775,0.4013903439044952,5.551115123125783e-17,1.0,0.0,42.53279495239258,61.0,40307.71875,-0.0,575.2041015625,1.0,278.1499938964844,280.55877685546875,293.0494384765625,295.6431884765625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782190680503845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6320.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.888427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12392160,297.26287841796875,297.1499938964844,293.1499938964844,0.0030390471220016,-310.5351867675781,283.1500549316406,0.9103572368621826,0.2176986932754516,0.1959205120801925,297.2916259765625,297.1499938964844,293.1499938964844,0.0037862791214138,-407.2960815429688,283.14990234375,0.9836722016334534,0.2703275680541992,0.2562955319881439,297.18963623046875,297.1499938964844,293.1499938964844,0.0031020420137792,-246.5308837890625,283.150146484375,0.9174144268035888,0.2218992412090301,0.1555282175540924,297.210205078125,297.1499938964844,293.1499938964844,0.0032173374202102,-346.1796264648437,283.1501159667969,0.9304990768432616,0.2302494645118713,0.2183950841426849,297.1555480957031,297.1499938964844,293.1499938964844,0.0025519572664052,-1302.63427734375,283.150146484375,0.8576722145080566,0.1822689771652221,0.8217911720275879,281.8439025878906,286.19171142578125,293.14862060546875,290.0733337402344,295.46337890625,297.22003173828125,281.8455810546875,1.0,0.3570688664913177,0.7104299664497375,0.7104299664497375,1.0,1.0,-1.9788594245910645,0.8523095846176147,1.1265498399734497,0.404405415058136,5.551115123125783e-17,1.0,0.0,45.69813919067383,79.0,40515.80078125,-0.0,593.612548828125,1.0,278.1499938964844,280.572509765625,293.0729064941406,295.67901611328125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784192204475403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6344.38720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3201.76416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12392220,297.2641906738281,297.1499938964844,293.1499938964844,0.0030363369733095,-310.1413879394531,283.1500244140625,0.8499427437782288,0.2192643135786056,0.1977513879537582,297.28387451171875,297.1499938964844,293.1499938964844,0.0037539387121796,-403.6747741699219,283.14996337890625,0.9135582447052002,0.2713232934474945,0.2574018537998199,297.18829345703125,297.1499938964844,293.1499938964844,0.0030820942483842,-244.8542022705078,283.1501159667969,0.8540452122688293,0.2222671210765838,0.1561123430728912,297.2085876464844,297.1499938964844,293.1499938964844,0.0031994127202779,-344.12286376953125,283.1501159667969,0.8645986914634705,0.2308504283428192,0.2194050699472427,297.15509033203125,297.1499938964844,293.1499938964844,0.0025329068303108,-1292.4228515625,283.1501159667969,0.8021674752235413,0.1822939962148666,0.824015736579895,281.8580322265625,286.0966186523437,293.2253112792969,290.11041259765625,295.4930725097656,297.2152099609375,281.8590393066406,1.0,0.368217408657074,0.7104541063308716,0.7104541063308716,1.0,1.0,-1.9861263036727903,0.8557751774787903,1.1303510665893557,0.406089723110199,5.551115123125783e-17,1.0,0.0,56.39007186889648,97.0,40661.69140625,-0.0,635.462158203125,1.0,278.1499938964844,280.5811462402344,293.1153564453125,295.736328125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795631527900696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6364.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3212.486572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12392280,297.2641906738281,297.1499938964844,293.1499938964844,0.0030363369733095,-310.1413879394531,283.1500244140625,0.8499427437782288,0.2192643135786056,0.1977513879537582,297.28387451171875,297.1499938964844,293.1499938964844,0.0037539387121796,-403.6747741699219,283.14996337890625,0.9135582447052002,0.2713232934474945,0.2574018537998199,297.18829345703125,297.1499938964844,293.1499938964844,0.0030820942483842,-244.8542022705078,283.1501159667969,0.8540452122688293,0.2222671210765838,0.1561123430728912,297.2085876464844,297.1499938964844,293.1499938964844,0.0031994127202779,-344.12286376953125,283.1501159667969,0.8645986914634705,0.2308504283428192,0.2194050699472427,297.15509033203125,297.1499938964844,293.1499938964844,0.0025329068303108,-1292.4228515625,283.1501159667969,0.8021674752235413,0.1822939962148666,0.824015736579895,281.8580322265625,286.0966186523437,293.2253112792969,290.11041259765625,295.4930725097656,297.2152099609375,281.8590393066406,1.0,0.368217408657074,0.7104541063308716,0.7104541063308716,1.0,1.0,-1.9861263036727903,0.8557751774787903,1.1303510665893557,0.406089723110199,5.551115123125783e-17,1.0,0.0,56.39007186889648,97.0,40661.69140625,-0.0,635.462158203125,1.0,278.1499938964844,280.5811462402344,293.1153564453125,295.736328125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795631527900696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6364.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3212.486572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12392340,297.2642517089844,297.1499938964844,293.1499938964844,0.0030275769531726,-309.1109313964844,283.1500244140625,0.8053863644599915,0.2207164615392685,0.1995681524276733,297.2825927734375,297.1499938964844,293.1499938964844,0.0037364088930189,-401.6183471679688,283.1500244140625,0.8612579107284546,0.2728883326053619,0.2592983245849609,297.18634033203125,297.1499938964844,293.1499938964844,0.0030568083748221,-242.73963928222656,283.1501159667969,0.8079878687858582,0.2225532978773117,0.1567068397998809,297.2063903808594,297.1499938964844,293.1499938964844,0.0031758786644786,-341.4432678222656,283.1501159667969,0.8180304169654846,0.2313684821128845,0.2204291671514511,297.15386962890625,297.1499938964844,293.1499938964844,0.0025095208548009,-1279.9266357421875,283.1501159667969,0.7558334469795227,0.1822357773780822,0.8262931704521179,281.8740234375,286.0011901855469,293.3022766113281,290.1475830078125,295.5248107910156,297.2139587402344,281.8750915527344,1.0,0.3816427886486053,0.7104782462120056,0.7104782462120056,1.0,1.0,-1.995264172554016,0.8600941300392151,1.1351701021194458,0.408363789319992,5.551115123125783e-17,1.0,0.0,69.70230102539062,85.0,40837.546875,-0.0,687.7447509765625,1.0,278.1499938964844,280.5916442871094,293.1519775390625,295.78472900390625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804571628570557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6386.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.864990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12392400,297.2642517089844,297.1499938964844,293.1499938964844,0.0030275769531726,-309.1109313964844,283.1500244140625,0.8053863644599915,0.2207164615392685,0.1995681524276733,297.2825927734375,297.1499938964844,293.1499938964844,0.0037364088930189,-401.6183471679688,283.1500244140625,0.8612579107284546,0.2728883326053619,0.2592983245849609,297.18634033203125,297.1499938964844,293.1499938964844,0.0030568083748221,-242.73963928222656,283.1501159667969,0.8079878687858582,0.2225532978773117,0.1567068397998809,297.2063903808594,297.1499938964844,293.1499938964844,0.0031758786644786,-341.4432678222656,283.1501159667969,0.8180304169654846,0.2313684821128845,0.2204291671514511,297.15386962890625,297.1499938964844,293.1499938964844,0.0025095208548009,-1279.9266357421875,283.1501159667969,0.7558334469795227,0.1822357773780822,0.8262931704521179,281.8740234375,286.0011901855469,293.3022766113281,290.1475830078125,295.5248107910156,297.2139587402344,281.8750915527344,1.0,0.3816427886486053,0.7104782462120056,0.7104782462120056,1.0,1.0,-1.995264172554016,0.8600941300392151,1.1351701021194458,0.408363789319992,5.551115123125783e-17,1.0,0.0,69.70230102539062,85.0,40837.546875,-0.0,687.7447509765625,1.0,278.1499938964844,280.5916442871094,293.1519775390625,295.78472900390625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804571628570557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6386.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.864990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12392460,297.2637939453125,297.1499938964844,293.1499938964844,0.0030193158891052,-308.15692138671875,283.1500244140625,0.7923173308372498,0.222117081284523,0.2010152488946914,297.2836608886719,297.1499938964844,293.1499938964844,0.0037256004288792,-400.3159484863281,283.1500244140625,0.847938597202301,0.2746734023094177,0.2611348330974579,297.1843566894531,297.1499938964844,293.1499938964844,0.0030328154098242,-240.7486724853516,283.1501159667969,0.793512761592865,0.2228125929832458,0.1570333838462829,297.2041015625,297.1499938964844,293.1499938964844,0.0031537441536784,-338.9432678222656,283.1501159667969,0.8042187690734863,0.2318503111600875,0.2210845500230789,297.1524963378906,297.1499938964844,293.1499938964844,0.0024862822610884,-1267.6180419921875,283.1501159667969,0.742829442024231,0.1821449100971222,0.8268336057662964,281.88726806640625,285.9054260253906,293.3794860839844,290.184814453125,295.5578308105469,297.2139587402344,281.8879699707031,1.0,0.3862381875514984,0.7102131247520447,0.7102131247520447,1.0,1.0,-2.0010385513305664,0.8627316951751709,1.1383068561553955,0.4097316265106201,5.551115123125783e-17,1.0,0.0,74.90462493896484,73.0,40965.03515625,-0.0,710.0875854492188,1.0,278.1499938964844,280.5995178222656,293.187744140625,295.8300476074219,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810566663742065,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6404.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3226.482666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12392520,297.2637939453125,297.1499938964844,293.1499938964844,0.0030193158891052,-308.15692138671875,283.1500244140625,0.7923173308372498,0.222117081284523,0.2010152488946914,297.2836608886719,297.1499938964844,293.1499938964844,0.0037256004288792,-400.3159484863281,283.1500244140625,0.847938597202301,0.2746734023094177,0.2611348330974579,297.1843566894531,297.1499938964844,293.1499938964844,0.0030328154098242,-240.7486724853516,283.1501159667969,0.793512761592865,0.2228125929832458,0.1570333838462829,297.2041015625,297.1499938964844,293.1499938964844,0.0031537441536784,-338.9432678222656,283.1501159667969,0.8042187690734863,0.2318503111600875,0.2210845500230789,297.1524963378906,297.1499938964844,293.1499938964844,0.0024862822610884,-1267.6180419921875,283.1501159667969,0.742829442024231,0.1821449100971222,0.8268336057662964,281.88726806640625,285.9054260253906,293.3794860839844,290.184814453125,295.5578308105469,297.2139587402344,281.8879699707031,1.0,0.3862381875514984,0.7102131247520447,0.7102131247520447,1.0,1.0,-2.0010385513305664,0.8627316951751709,1.1383068561553955,0.4097316265106201,5.551115123125783e-17,1.0,0.0,74.90462493896484,73.0,40965.03515625,-0.0,710.0875854492188,1.0,278.1499938964844,280.5995178222656,293.187744140625,295.8300476074219,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810566663742065,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6404.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3226.482666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12392580,297.2637939453125,297.1499938964844,293.1499938964844,0.0030143931508064,-307.5690002441406,283.1500244140625,0.7970885634422302,0.2235578149557113,0.20225490629673,297.2861633300781,297.1499938964844,293.1499938964844,0.0037215726915746,-399.7734375,283.1500244140625,0.8528854846954346,0.2766188383102417,0.2628901600837707,297.1832580566406,297.1499938964844,293.1499938964844,0.0030127465724945,-239.08973693847656,283.1501159667969,0.79692143201828,0.223134845495224,0.1572132855653762,297.2025451660156,297.1499938964844,293.1499938964844,0.0031355337705463,-336.89361572265625,283.1501159667969,0.8078685402870178,0.2323780804872512,0.2215258181095123,297.15185546875,297.1499938964844,293.1499938964844,0.0024656986352056,-1256.7735595703125,283.1501159667969,0.7453640103340149,0.1821089535951614,0.8263920545578003,281.8974609375,285.8094177246094,293.4569396972656,290.2220458984375,295.5917663574219,297.21514892578125,281.8980407714844,1.0,0.3855609893798828,0.7099480628967285,0.7099480628967285,1.0,1.0,-2.004851818084717,0.8644494414329529,1.1404023170471191,0.4105733931064605,5.551115123125783e-17,1.0,0.0,73.91087341308594,61.0,41061.3515625,-0.0,709.7893676757812,1.0,278.1499938964844,280.6053466796875,293.2229309082031,295.8720092773437,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812280297279358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6419.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3228.087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12392640,297.2637939453125,297.1499938964844,293.1499938964844,0.0030143931508064,-307.5690002441406,283.1500244140625,0.7970885634422302,0.2235578149557113,0.20225490629673,297.2861633300781,297.1499938964844,293.1499938964844,0.0037215726915746,-399.7734375,283.1500244140625,0.8528854846954346,0.2766188383102417,0.2628901600837707,297.1832580566406,297.1499938964844,293.1499938964844,0.0030127465724945,-239.08973693847656,283.1501159667969,0.79692143201828,0.223134845495224,0.1572132855653762,297.2025451660156,297.1499938964844,293.1499938964844,0.0031355337705463,-336.89361572265625,283.1501159667969,0.8078685402870178,0.2323780804872512,0.2215258181095123,297.15185546875,297.1499938964844,293.1499938964844,0.0024656986352056,-1256.7735595703125,283.1501159667969,0.7453640103340149,0.1821089535951614,0.8263920545578003,281.8974609375,285.8094177246094,293.4569396972656,290.2220458984375,295.5917663574219,297.21514892578125,281.8980407714844,1.0,0.3855609893798828,0.7099480628967285,0.7099480628967285,1.0,1.0,-2.004851818084717,0.8644494414329529,1.1404023170471191,0.4105733931064605,5.551115123125783e-17,1.0,0.0,73.91087341308594,61.0,41061.3515625,-0.0,709.7893676757812,1.0,278.1499938964844,280.6053466796875,293.2229309082031,295.8720092773437,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812280297279358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6419.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3228.087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12392700,297.2639465332031,297.1499938964844,293.1499938964844,0.0030121332965791,-307.2992248535156,283.1500244140625,0.8040897250175476,0.2242930084466934,0.2028305232524871,297.2877502441406,297.1499938964844,293.1499938964844,0.0037204134277999,-399.5984191894531,283.1500244140625,0.8601536750793457,0.2776389420032501,0.2637542486190796,297.1830444335937,297.1499938964844,293.1499938964844,0.0030031595379114,-238.2987823486328,283.1501159667969,0.8032519817352295,0.2233242243528366,0.1572772413492202,297.2020874023437,297.1499938964844,293.1499938964844,0.0031268235761672,-335.9154052734375,283.1501159667969,0.8140995502471924,0.2326649874448776,0.2217058837413787,297.1518249511719,297.1499938964844,293.1499938964844,0.0024556908756494,-1251.5125732421875,283.1501159667969,0.7506527304649353,0.1821188777685165,0.8259992003440857,281.902099609375,285.76129150390625,293.4957275390625,290.2406616210937,295.60894775390625,297.2160339355469,281.9026794433594,1.0,0.3838193118572235,0.709815502166748,0.709815502166748,1.0,1.0,-2.0064022541046143,0.8651410341262817,1.1412612199783323,0.4109020531177521,5.551115123125783e-17,1.0,0.0,71.84419250488281,61.0,41104.95703125,-0.0,703.986572265625,1.0,278.1499938964844,280.60797119140625,293.2406616210937,295.8926086425781,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811786770820618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6426.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3227.62548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12392760,297.2641296386719,297.1499938964844,293.1499938964844,0.0030098103452473,-307.0241394042969,283.1500244140625,0.8134536743164062,0.2250345945358276,0.2033860981464386,297.2894897460937,297.1499938964844,293.1499938964844,0.003719478379935,-399.4488525390625,283.1500244140625,0.870331883430481,0.2786833941936493,0.2646147012710571,297.1830139160156,297.1499938964844,293.1499938964844,0.0029936858918517,-237.5178375244141,283.1501159667969,0.8120264410972595,0.2235301434993744,0.1573321968317031,297.2017822265625,297.1499938964844,293.1499938964844,0.0031181925442069,-334.94708251953125,283.15008544921875,0.822575569152832,0.2329658716917038,0.2218711376190185,297.1519775390625,297.1499938964844,293.1499938964844,0.0024457657709717,-1246.2994384765625,283.1501159667969,0.7583702206611633,0.1821461766958236,0.8255507946014404,281.9066467285156,285.713134765625,293.5345764160156,290.2592468261719,295.626220703125,297.217041015625,281.9071960449219,1.0,0.3814321458339691,0.7097538113594055,0.7097538113594055,1.0,1.0,-2.007828950881958,0.8657960891723633,1.1420327425003052,0.4112201929092407,5.551115123125783e-17,1.0,0.0,69.05875396728516,49.0,41147.4296875,-0.0,695.6170043945312,1.0,278.1499938964844,280.6105041503906,293.2585754394531,295.9132385253906,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810728788375854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6433.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3226.63427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12392820,297.2646179199219,297.1499938964844,293.1499938964844,0.0030045851599425,-306.4164123535156,283.1500244140625,0.8393881320953369,0.226528063416481,0.2044451981782913,297.2933349609375,297.1499938964844,293.1499938964844,0.0037177768535912,-399.1694946289063,283.1500244140625,0.9010025858879088,0.2808387279510498,0.2663342654705047,297.18341064453125,297.1499938964844,293.1499938964844,0.0029747749213129,-235.9603576660156,283.1501159667969,0.8367503881454468,0.2239892780780792,0.1574264019727707,297.20166015625,297.1499938964844,293.1499938964844,0.0031008603982627,-333.0050048828125,283.15008544921875,0.8478158116340637,0.2336083650588989,0.2221735566854477,297.1528015136719,297.1499938964844,293.1499938964844,0.0024259854108095,-1235.91748046875,283.1501159667969,0.7826383709907532,0.1822524070739746,0.8245700001716614,281.91552734375,285.6166687011719,293.61236572265625,290.2964172363281,295.66094970703125,297.2193298339844,281.91607666015625,1.0,0.3750813901424408,0.7096304297447205,0.7096304297447205,1.0,1.0,-2.0104644298553467,0.8670070767402649,1.1434574127197266,0.4118032157421112,5.551115123125783e-17,1.0,0.0,61.757423400878906,37.0,41231.65234375,-0.0,672.7431640625,1.0,278.1499938964844,280.61553955078125,293.294921875,295.9549255371094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807560205459595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6447.83203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.66552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12392880,297.2646179199219,297.1499938964844,293.1499938964844,0.0030045851599425,-306.4164123535156,283.1500244140625,0.8393881320953369,0.226528063416481,0.2044451981782913,297.2933349609375,297.1499938964844,293.1499938964844,0.0037177768535912,-399.1694946289063,283.1500244140625,0.9010025858879088,0.2808387279510498,0.2663342654705047,297.18341064453125,297.1499938964844,293.1499938964844,0.0029747749213129,-235.9603576660156,283.1501159667969,0.8367503881454468,0.2239892780780792,0.1574264019727707,297.20166015625,297.1499938964844,293.1499938964844,0.0031008603982627,-333.0050048828125,283.15008544921875,0.8478158116340637,0.2336083650588989,0.2221735566854477,297.1528015136719,297.1499938964844,293.1499938964844,0.0024259854108095,-1235.91748046875,283.1501159667969,0.7826383709907532,0.1822524070739746,0.8245700001716614,281.91552734375,285.6166687011719,293.61236572265625,290.2964172363281,295.66094970703125,297.2193298339844,281.91607666015625,1.0,0.3750813901424408,0.7096304297447205,0.7096304297447205,1.0,1.0,-2.0104644298553467,0.8670070767402649,1.1434574127197266,0.4118032157421112,5.551115123125783e-17,1.0,0.0,61.757423400878906,37.0,41231.65234375,-0.0,672.7431640625,1.0,278.1499938964844,280.61553955078125,293.294921875,295.9549255371094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807560205459595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6447.83203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.66552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12392940,297.2650146484375,297.1499938964844,293.1499938964844,0.0029982465784996,-305.6951904296875,283.1500244140625,0.8822833895683289,0.228019893169403,0.2054475843906402,297.29736328125,297.1499938964844,293.1499938964844,0.0037157756742089,-398.8578186035156,283.1500244140625,0.9544146656990052,0.2830648124217987,0.2680626809597015,297.1842956542969,297.1499938964844,293.1499938964844,0.0029556264635175,-234.38455200195312,283.1501159667969,0.8779797554016113,0.2245004028081894,0.1575129032135009,297.2019958496094,297.1499938964844,293.1499938964844,0.003083158051595,-331.0237731933594,283.15008544921875,0.8907343149185181,0.2342960387468338,0.222458615899086,297.154052734375,297.1499938964844,293.1499938964844,0.0024061284493654,-1225.5006103515625,283.1501159667969,0.8216587901115417,0.1824172586202621,0.8235689401626587,281.9244384765625,285.5200500488281,293.6902770996094,290.3335266113281,295.69580078125,297.2217102050781,281.9250183105469,1.0,0.3672431111335754,0.7095069885253906,0.7095069885253906,1.0,1.0,-2.0129878520965576,0.8681652545928955,1.1448224782943726,0.4123573303222656,5.551115123125783e-17,1.0,0.0,52.87334060668945,25.0,41317.6484375,-0.0,644.2948608398438,1.0,278.1499938964844,280.6206970214844,293.33172607421875,295.9972229003906,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803876638412476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6462.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.21337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12393000,297.2650146484375,297.1499938964844,293.1499938964844,0.0029982465784996,-305.6951904296875,283.1500244140625,0.8822833895683289,0.228019893169403,0.2054475843906402,297.29736328125,297.1499938964844,293.1499938964844,0.0037157756742089,-398.8578186035156,283.1500244140625,0.9544146656990052,0.2830648124217987,0.2680626809597015,297.1842956542969,297.1499938964844,293.1499938964844,0.0029556264635175,-234.38455200195312,283.1501159667969,0.8779797554016113,0.2245004028081894,0.1575129032135009,297.2019958496094,297.1499938964844,293.1499938964844,0.003083158051595,-331.0237731933594,283.15008544921875,0.8907343149185181,0.2342960387468338,0.222458615899086,297.154052734375,297.1499938964844,293.1499938964844,0.0024061284493654,-1225.5006103515625,283.1501159667969,0.8216587901115417,0.1824172586202621,0.8235689401626587,281.9244384765625,285.5200500488281,293.6902770996094,290.3335266113281,295.69580078125,297.2217102050781,281.9250183105469,1.0,0.3672431111335754,0.7095069885253906,0.7095069885253906,1.0,1.0,-2.0129878520965576,0.8681652545928955,1.1448224782943726,0.4123573303222656,5.551115123125783e-17,1.0,0.0,52.87334060668945,25.0,41317.6484375,-0.0,644.2948608398438,1.0,278.1499938964844,280.6206970214844,293.33172607421875,295.9972229003906,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803876638412476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6462.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.21337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12393060,297.2649230957031,297.1499938964844,293.1499938964844,0.0030095092952251,-306.8310241699219,283.1499938964844,0.9470094442367554,0.2294701039791107,0.2064570039510727,297.3070068359375,297.1499938964844,293.1499938964844,0.0035901290830224,-385.3798828125,283.1502380371094,0.9990071058273317,0.2858887016773224,0.2586073577404022,297.1851806640625,297.1499938964844,293.1499938964844,0.0029546548612415,-234.29840087890625,283.1500549316406,0.9404314160346984,0.2250265628099441,0.1576434075832367,297.2023620605469,297.1499938964844,293.1499938964844,0.0030842921696603,-331.1325378417969,283.1500549316406,0.9555385112762452,0.2349938154220581,0.2227981239557266,297.1553955078125,297.1499938964844,293.1499938964844,0.0024013468064367,-1223.017578125,283.15008544921875,0.8725720643997192,0.1826045662164688,0.8228800296783447,281.9267578125,285.42333984375,293.7682800292969,290.3705139160156,295.7327880859375,297.2261962890625,281.925048828125,1.0,0.3579313457012176,0.7094132900238037,0.7094132900238037,1.0,1.0,-2.003397226333618,0.8635539412498474,1.1398433446884155,0.4101715981960296,5.551115123125783e-17,1.0,0.0,44.40343475341797,28.0,41243.453125,-0.0,607.6946411132812,1.0,278.1499938964844,280.6183166503906,293.3680419921875,296.0362548828125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799360990524292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6465.78271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3215.98193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12393120,297.2649230957031,297.1499938964844,293.1499938964844,0.0030095092952251,-306.8310241699219,283.1499938964844,0.9470094442367554,0.2294701039791107,0.2064570039510727,297.3070068359375,297.1499938964844,293.1499938964844,0.0035901290830224,-385.3798828125,283.1502380371094,0.9990071058273317,0.2858887016773224,0.2586073577404022,297.1851806640625,297.1499938964844,293.1499938964844,0.0029546548612415,-234.29840087890625,283.1500549316406,0.9404314160346984,0.2250265628099441,0.1576434075832367,297.2023620605469,297.1499938964844,293.1499938964844,0.0030842921696603,-331.1325378417969,283.1500549316406,0.9555385112762452,0.2349938154220581,0.2227981239557266,297.1553955078125,297.1499938964844,293.1499938964844,0.0024013468064367,-1223.017578125,283.15008544921875,0.8725720643997192,0.1826045662164688,0.8228800296783447,281.9267578125,285.42333984375,293.7682800292969,290.3705139160156,295.7327880859375,297.2261962890625,281.925048828125,1.0,0.3579313457012176,0.7094132900238037,0.7094132900238037,1.0,1.0,-2.003397226333618,0.8635539412498474,1.1398433446884155,0.4101715981960296,5.551115123125783e-17,1.0,0.0,44.40343475341797,28.0,41243.453125,-0.0,607.6946411132812,1.0,278.1499938964844,280.6183166503906,293.3680419921875,296.0362548828125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799360990524292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6465.78271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3215.98193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12393180,297.26416015625,297.1499938964844,293.1499938964844,0.00307825836353,-314.0388488769531,283.1498718261719,0.970375955104828,0.2305587083101272,0.2073640823364257,297.3482360839844,297.1499938964844,293.1499938964844,0.0033756624907255,-362.6212158203125,283.1505432128906,0.9960668683052064,0.2915861010551452,0.2392989993095398,297.1855773925781,297.1499938964844,293.1499938964844,0.003012990579009,-239.0762481689453,283.14996337890625,0.963464617729187,0.2254223525524139,0.1578566431999206,297.202392578125,297.1499938964844,293.1499938964844,0.0031468307133764,-338.0602111816406,283.1499328613281,0.9771185517311096,0.2355269938707351,0.223216027021408,297.1563720703125,297.1499938964844,293.1499938964844,0.0024461441207677,-1246.6357421875,283.14996337890625,0.8922510147094727,0.1827565878629684,0.8231061697006226,281.9033203125,285.3459167480469,293.8307189941406,290.3999938964844,295.7742614746094,297.2489318847656,281.90191650390625,1.0,0.3526717722415924,0.7093383073806763,0.7093383073806763,1.0,1.0,-1.981542468070984,0.8532994985580444,1.1282429695129397,0.4044031202793121,5.551115123125783e-17,1.0,0.0,41.63812255859375,28.0,40930.7109375,-0.0,582.159912109375,1.0,278.1499938964844,280.5989685058594,293.39080810546875,296.0443725585937,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878400444984436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6442.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3201.58837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12393240,297.263916015625,297.1499938964844,293.1499938964844,0.0030911574140191,-315.3888244628906,283.1498718261719,0.9748612642288208,0.2308251708745956,0.207590252161026,297.36151123046875,297.1499938964844,293.1499938964844,0.0033284968230873,-357.5992431640625,283.15057373046875,0.9951461553573608,0.293366402387619,0.2352345436811447,297.1856689453125,297.1499938964844,293.1499938964844,0.0030234137084335,-239.92941284179688,283.1499328613281,0.9679298400878906,0.2255219221115112,0.1579140424728393,297.2024230957031,297.1499938964844,293.1499938964844,0.0031581290531903,-339.31060791015625,283.1499328613281,0.9811992645263672,0.2356611490249633,0.2233262360095977,297.1566772460937,297.1499938964844,293.1499938964844,0.0024540494196116,-1250.8026123046875,283.14996337890625,0.8964092135429382,0.1828031837940216,0.8232184052467346,281.89923095703125,285.3265380859375,293.8463439941406,290.4073181152344,295.7857971191406,297.2568664550781,281.8979797363281,1.0,0.3516115248203277,0.7093195915222168,0.7093195915222168,1.0,1.0,-1.9772533178329468,0.8512830138206482,1.1259703636169434,0.4032861590385437,5.551115123125783e-17,1.0,0.0,41.1108283996582,48.0,40874.5703125,-0.0,577.2206420898438,1.0,278.1499938964844,280.5954895019531,293.3961486816406,296.0458374023437,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777949810028076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6438.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3195.91259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12393300,297.26336669921875,297.1499938964844,293.1499938964844,0.0031021465547382,-316.5169982910156,283.1498718261719,0.976716160774231,0.2314924299716949,0.208186000585556,297.3925170898437,297.1499938964844,293.1499938964844,0.0033163158223032,-356.3004150390625,283.1505126953125,0.9949044585227966,0.2977564334869385,0.2342378497123718,297.1860656738281,297.1499938964844,293.1499938964844,0.0030288237612694,-240.3643035888672,283.1499328613281,0.969325065612793,0.2257850915193557,0.1580890864133834,297.2026062011719,297.1499938964844,293.1499938964844,0.0031647905707359,-340.0339660644531,283.1499328613281,0.9825468063354492,0.2360115945339203,0.2236449569463729,297.1577453613281,297.1499938964844,293.1499938964844,0.0024573551490902,-1252.517578125,283.14996337890625,0.8976246118545532,0.1829494833946228,0.823769211769104,281.8973693847656,285.27813720703125,293.8853759765625,290.4256896972656,295.81396484375,297.2769775390625,281.8984680175781,1.0,0.3521388471126556,0.7092727422714233,0.7092727422714233,1.0,1.0,-1.978006362915039,0.8516801595687866,1.1263262033462524,0.4032206535339355,5.551115123125783e-17,1.0,0.0,41.019630432128906,48.0,40902.3671875,-0.0,577.473876953125,1.0,278.1499938964844,280.5953674316406,293.4111633300781,296.0545349121094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761476874351501,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6441.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.46826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12393360,297.26251220703125,297.1499938964844,293.1499938964844,0.0030773107428103,-313.8616943359375,283.1499328613281,0.9708107113838196,0.2321272790431976,0.2087963670492172,297.4108581542969,297.1499938964844,293.1499938964844,0.0033735975157469,-362.3069152832031,283.1502990722656,0.996413230895996,0.301099956035614,0.2409592568874359,297.1864013671875,297.1499938964844,293.1499938964844,0.002999652409926,-237.9572906494141,283.1499938964844,0.962562084197998,0.2260491102933883,0.1582932323217392,297.2027893066406,297.1499938964844,293.1499938964844,0.0031352986115962,-336.7357482910156,283.1499938964844,0.9765270948410034,0.2363643944263458,0.2240042984485626,297.1589050292969,297.1499938964844,293.1499938964844,0.0024329738225787,-1239.60546875,283.1500244140625,0.8911216855049133,0.1831125020980835,0.8245965242385864,281.9109802246094,285.229736328125,293.9244079589844,290.4440002441406,295.83740234375,297.2901306152344,281.9134216308594,1.0,0.3547450304031372,0.709470272064209,0.709470272064209,1.0,1.0,-1.988468885421753,0.8566892743110657,1.131779670715332,0.4058026969432831,5.551115123125783e-17,1.0,0.0,41.97233581542969,68.0,41099.32421875,-0.0,588.4486083984375,1.0,278.1499938964844,280.6061706542969,293.4310607910156,296.077880859375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749021887779236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6460.18212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3168.789306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
