time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393420,297.2597961425781,297.1499938964844,293.1499938964844,0.0029646984767168,-301.9309997558594,283.150146484375,0.9373830556869508,0.2332761734724044,0.2099982500076294,297.3965148925781,297.1499938964844,293.1499938964844,0.0036343382671475,-389.68994140625,283.1497802734375,0.9990000128746032,0.3030162751674652,0.2711331248283386,297.1867980957031,297.1499938964844,293.1499938964844,0.0028817281126976,-228.2653961181641,283.15020751953125,0.9270986914634703,0.2265511304140091,0.1587558835744857,297.20294189453125,297.1499938964844,293.1499938964844,0.0030139323789626,-323.2257080078125,283.15020751953125,0.9432834982872008,0.2370469272136688,0.2247999608516693,297.1605529785156,297.1499938964844,293.1499938964844,0.0023362275678664,-1188.539306640625,283.1501770019531,0.8611822128295898,0.1833941340446472,0.8266329765319824,281.9643249511719,285.1329650878906,294.00244140625,290.4804382324219,295.8641662597656,297.2835388183594,281.9685363769531,1.0,0.3653101623058319,0.709865391254425,0.709865391254425,1.0,1.0,-2.0300960540771484,0.8764562606811523,1.1536399126052856,0.4162962436676025,5.551115123125783e-17,1.0,0.0,46.71287155151367,88.0,41813.76953125,-0.0,636.46484375,1.0,278.1499938964844,280.6475830078125,293.4827880859375,296.1616516113281,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875230073928833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6529.47265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3171.8642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12393480,297.2597961425781,297.1499938964844,293.1499938964844,0.0029646984767168,-301.9309997558594,283.150146484375,0.9373830556869508,0.2332761734724044,0.2099982500076294,297.3965148925781,297.1499938964844,293.1499938964844,0.0036343382671475,-389.68994140625,283.1497802734375,0.9990000128746032,0.3030162751674652,0.2711331248283386,297.1867980957031,297.1499938964844,293.1499938964844,0.0028817281126976,-228.2653961181641,283.15020751953125,0.9270986914634703,0.2265511304140091,0.1587558835744857,297.20294189453125,297.1499938964844,293.1499938964844,0.0030139323789626,-323.2257080078125,283.15020751953125,0.9432834982872008,0.2370469272136688,0.2247999608516693,297.1605529785156,297.1499938964844,293.1499938964844,0.0023362275678664,-1188.539306640625,283.1501770019531,0.8611822128295898,0.1833941340446472,0.8266329765319824,281.9643249511719,285.1329650878906,294.00244140625,290.4804382324219,295.8641662597656,297.2835388183594,281.9685363769531,1.0,0.3653101623058319,0.709865391254425,0.709865391254425,1.0,1.0,-2.0300960540771484,0.8764562606811523,1.1536399126052856,0.4162962436676025,5.551115123125783e-17,1.0,0.0,46.71287155151367,88.0,41813.76953125,-0.0,636.46484375,1.0,278.1499938964844,280.6475830078125,293.4827880859375,296.1616516113281,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875230073928833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6529.47265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3171.8642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12393540,297.25506591796875,297.1499938964844,293.1499938964844,0.0028774293605238,-292.6952514648437,283.1502380371094,0.865588366985321,0.2341917604207992,0.2113081216812133,297.3385925292969,297.1499938964844,293.1499938964844,0.0037187938578426,-398.2534484863281,283.14971923828125,0.9468442797660828,0.3002413213253021,0.2855098843574524,297.1858215332031,297.1499938964844,293.1499938964844,0.0027904184535145,-220.7696533203125,283.1502685546875,0.8568481206893921,0.2269195616245269,0.1593766957521438,297.20172119140625,297.1499938964844,293.1499938964844,0.0029201458673924,-312.79644775390625,283.1502685546875,0.8698520660400391,0.2375973165035247,0.2258115410804748,297.15966796875,297.1499938964844,293.1499938964844,0.0022606714628636,-1148.7220458984375,283.1502380371094,0.8010013103485107,0.1834417432546615,0.8293089866638184,282.0089111328125,285.0362243652344,294.0804443359375,290.5166320800781,295.87432861328125,297.2452087402344,282.010498046875,1.0,0.3799769580364227,0.7102604508399963,0.7102604508399963,1.0,1.0,-2.0566201210021973,0.8890241980552673,1.1675959825515747,0.423420786857605,5.551115123125783e-17,1.0,0.0,58.84747314453125,108.0,42301.875,-0.0,699.1036987304688,1.0,278.1499938964844,280.6786499023437,293.5346374511719,296.255126953125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791115880012512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6584.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.25439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12393600,297.25506591796875,297.1499938964844,293.1499938964844,0.0028774293605238,-292.6952514648437,283.1502380371094,0.865588366985321,0.2341917604207992,0.2113081216812133,297.3385925292969,297.1499938964844,293.1499938964844,0.0037187938578426,-398.2534484863281,283.14971923828125,0.9468442797660828,0.3002413213253021,0.2855098843574524,297.1858215332031,297.1499938964844,293.1499938964844,0.0027904184535145,-220.7696533203125,283.1502685546875,0.8568481206893921,0.2269195616245269,0.1593766957521438,297.20172119140625,297.1499938964844,293.1499938964844,0.0029201458673924,-312.79644775390625,283.1502685546875,0.8698520660400391,0.2375973165035247,0.2258115410804748,297.15966796875,297.1499938964844,293.1499938964844,0.0022606714628636,-1148.7220458984375,283.1502380371094,0.8010013103485107,0.1834417432546615,0.8293089866638184,282.0089111328125,285.0362243652344,294.0804443359375,290.5166320800781,295.87432861328125,297.2452087402344,282.010498046875,1.0,0.3799769580364227,0.7102604508399963,0.7102604508399963,1.0,1.0,-2.0566201210021973,0.8890241980552673,1.1675959825515747,0.423420786857605,5.551115123125783e-17,1.0,0.0,58.84747314453125,108.0,42301.875,-0.0,699.1036987304688,1.0,278.1499938964844,280.6786499023437,293.5346374511719,296.255126953125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791115880012512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6584.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.25439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12393660,297.2486877441406,297.1499938964844,293.1499938964844,0.0028650967869907,-291.3436584472656,283.1501770019531,0.8091633319854736,0.2348756343126297,0.2125985473394394,297.3143310546875,297.1499938964844,293.1499938964844,0.0036526701878756,-391.0557861328125,283.14990234375,0.8748016953468323,0.3001466691493988,0.2854252755641937,297.1835021972656,297.1499938964844,293.1499938964844,0.00277312961407,-219.3286895751953,283.15020751953125,0.800234317779541,0.2271392047405243,0.1600430011749267,297.19921875,297.1499938964844,293.1499938964844,0.0029037087224423,-310.9322814941406,283.15020751953125,0.8127046823501587,0.2379988431930542,0.2268856018781662,297.156982421875,297.1499938964844,293.1499938964844,0.0022444995120167,-1140.122802734375,283.1501770019531,0.7455934882164001,0.1832925975322723,0.831963062286377,282.0212707519531,284.95001220703125,294.1583557128906,290.5525817871094,295.89794921875,297.2269897460937,282.022216796875,1.0,0.3956279158592224,0.7093533873558044,0.7093533873558044,1.0,1.0,-2.0608599185943604,0.8907439708709717,1.1701158285140991,0.4241732060909271,5.551115123125783e-17,1.0,0.0,75.90013885498047,96.0,42424.203125,-0.0,763.2899780273438,1.0,278.1499938964844,280.6865539550781,293.5662841796875,296.30230712890625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820258975028992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6602.13037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3235.563720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12393720,297.2486877441406,297.1499938964844,293.1499938964844,0.0028650967869907,-291.3436584472656,283.1501770019531,0.8091633319854736,0.2348756343126297,0.2125985473394394,297.3143310546875,297.1499938964844,293.1499938964844,0.0036526701878756,-391.0557861328125,283.14990234375,0.8748016953468323,0.3001466691493988,0.2854252755641937,297.1835021972656,297.1499938964844,293.1499938964844,0.00277312961407,-219.3286895751953,283.15020751953125,0.800234317779541,0.2271392047405243,0.1600430011749267,297.19921875,297.1499938964844,293.1499938964844,0.0029037087224423,-310.9322814941406,283.15020751953125,0.8127046823501587,0.2379988431930542,0.2268856018781662,297.156982421875,297.1499938964844,293.1499938964844,0.0022444995120167,-1140.122802734375,283.1501770019531,0.7455934882164001,0.1832925975322723,0.831963062286377,282.0212707519531,284.95001220703125,294.1583557128906,290.5525817871094,295.89794921875,297.2269897460937,282.022216796875,1.0,0.3956279158592224,0.7093533873558044,0.7093533873558044,1.0,1.0,-2.0608599185943604,0.8907439708709717,1.1701158285140991,0.4241732060909271,5.551115123125783e-17,1.0,0.0,75.90013885498047,96.0,42424.203125,-0.0,763.2899780273438,1.0,278.1499938964844,280.6865539550781,293.5662841796875,296.30230712890625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820258975028992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6602.13037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3235.563720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12393780,297.2423400878906,297.1499938964844,293.1499938964844,0.0028471581172198,-289.42645263671875,283.150146484375,0.791364848613739,0.2354809045791626,0.2134148478507995,297.3059997558594,297.1499938964844,293.1499938964844,0.0036315673496574,-388.6754150390625,283.14996337890625,0.8561652302742004,0.3013760149478912,0.2866415381431579,297.1813049316406,297.1499938964844,293.1499938964844,0.0027511133812367,-217.5174255371093,283.1501770019531,0.7821124792098999,0.2273394167423248,0.1603868752717971,297.1967468261719,297.1499938964844,293.1499938964844,0.0028824694454669,-308.5589294433594,283.1501770019531,0.794712245464325,0.2383707761764526,0.227516695857048,297.1544494628906,297.1499938964844,293.1499938964844,0.0022233834024518,-1129.0313720703125,283.150146484375,0.7299195528030396,0.1831210702657699,0.8325089812278748,282.0331115722656,284.95001220703125,294.23614501953125,290.58819580078125,295.9277648925781,297.21978759765625,282.0337219238281,1.0,0.4015341997146606,0.7084463238716125,0.7084463238716125,1.0,1.0,-2.0651302337646484,0.8924543261528015,1.1726759672164917,0.424946516752243,5.551115123125783e-17,1.0,0.0,83.11743927001953,84.0,42544.19921875,-0.0,792.3246459960938,1.0,278.1499938964844,280.6939697265625,293.594482421875,296.3392028808594,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832525014877319,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6618.37841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.0537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12393840,297.2423400878906,297.1499938964844,293.1499938964844,0.0028471581172198,-289.42645263671875,283.150146484375,0.791364848613739,0.2354809045791626,0.2134148478507995,297.3059997558594,297.1499938964844,293.1499938964844,0.0036315673496574,-388.6754150390625,283.14996337890625,0.8561652302742004,0.3013760149478912,0.2866415381431579,297.1813049316406,297.1499938964844,293.1499938964844,0.0027511133812367,-217.5174255371093,283.1501770019531,0.7821124792098999,0.2273394167423248,0.1603868752717971,297.1967468261719,297.1499938964844,293.1499938964844,0.0028824694454669,-308.5589294433594,283.1501770019531,0.794712245464325,0.2383707761764526,0.227516695857048,297.1544494628906,297.1499938964844,293.1499938964844,0.0022233834024518,-1129.0313720703125,283.150146484375,0.7299195528030396,0.1831210702657699,0.8325089812278748,282.0331115722656,284.95001220703125,294.23614501953125,290.58819580078125,295.9277648925781,297.21978759765625,282.0337219238281,1.0,0.4015341997146606,0.7084463238716125,0.7084463238716125,1.0,1.0,-2.0651302337646484,0.8924543261528015,1.1726759672164917,0.424946516752243,5.551115123125783e-17,1.0,0.0,83.11743927001953,84.0,42544.19921875,-0.0,792.3246459960938,1.0,278.1499938964844,280.6939697265625,293.594482421875,296.3392028808594,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832525014877319,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6618.37841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.0537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12393900,297.23956298828125,297.1499938964844,293.1499938964844,0.0028393866959959,-288.5987854003906,283.150146484375,0.790168285369873,0.2357934713363647,0.2137148380279541,297.3044128417969,297.1499938964844,293.1499938964844,0.0036261731293052,-388.0484313964844,283.1499938964844,0.8552761673927307,0.3022073805332184,0.2873967587947845,297.1805725097656,297.1499938964844,293.1499938964844,0.0027414569631218,-216.72564697265625,283.1501770019531,0.7807279825210571,0.2274663597345352,0.1604868918657302,297.1958312988281,297.1499938964844,293.1499938964844,0.0028732332866638,-307.5301513671875,283.150146484375,0.7933810353279114,0.2385765761137008,0.2277286052703857,297.153564453125,297.1499938964844,293.1499938964844,0.0022136997431516,-1123.966552734375,283.150146484375,0.728561282157898,0.1830620616674423,0.8323180079460144,282.0378723144531,284.95001220703125,294.2749938964844,290.6058959960937,295.9436950683594,297.218017578125,282.0384216308594,1.0,0.4021283090114593,0.7079927921295166,0.7079927921295166,1.0,1.0,-2.0665433406829834,0.8929707407951355,1.173572659492493,0.4251372516155243,5.551115123125783e-17,1.0,0.0,83.79933166503906,84.0,42591.91015625,-0.0,795.9531860351562,1.0,278.1499938964844,280.6968688964844,293.6094665527344,296.3571472167969,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883455216884613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6625.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.95263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12393960,297.237060546875,297.1499938964844,293.1499938964844,0.0028317905962467,-287.7915344238281,283.1501159667969,0.7920706272125244,0.2361144423484802,0.213974267244339,297.3036804199219,297.1499938964844,293.1499938964844,0.0036220853216946,-387.5643005371094,283.1499938964844,0.8576682209968567,0.3031118512153625,0.2881878912448883,297.1801147460937,297.1499938964844,293.1499938964844,0.0027321046218276,-215.9598693847656,283.150146484375,0.7824007868766785,0.2276138663291931,0.1605633497238159,297.19512939453125,297.1499938964844,293.1499938964844,0.0028642800170928,-306.534423828125,283.150146484375,0.7951716780662537,0.2387992292642593,0.2279047667980194,297.1529541015625,297.1499938964844,293.1499938964844,0.0022042074706405,-1119.0093994140625,283.150146484375,0.7297717332839966,0.1830248683691024,0.8319791555404663,282.0423278808594,284.95001220703125,294.3138122558594,290.6234741210937,295.9598693847656,297.2169189453125,282.0428466796875,1.0,0.4016153812408447,0.7078626155853271,0.7078626155853271,1.0,1.0,-2.067701816558838,0.8934692740440369,1.1742324829101562,0.4253643453121185,5.551115123125783e-17,1.0,0.0,83.18663024902344,72.0,42635.9921875,-0.0,794.8050537109375,1.0,278.1499938964844,280.69952392578125,293.62506103515625,296.3753967285156,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835012316703796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6632.32763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.383056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12394020,297.23272705078125,297.1499938964844,293.1499938964844,0.0028167387936264,-286.19635009765625,283.1501159667969,0.8036129474639893,0.2367746531963348,0.2144006937742233,297.3036804199219,297.1499938964844,293.1499938964844,0.0036160037852823,-386.826171875,283.1500244140625,0.870818018913269,0.3050590753555298,0.2898121476173401,297.17987060546875,297.1499938964844,293.1499938964844,0.0027140195015817,-214.48123168945312,283.1501159667969,0.7934362888336182,0.2279697954654693,0.1606728732585907,297.1944274902344,297.1499938964844,293.1499938964844,0.0028469245880842,-304.60748291015625,283.1501159667969,0.806536853313446,0.239296555519104,0.2281890660524368,297.15252685546875,297.1499938964844,293.1499938964844,0.002185687655583,-1109.3521728515625,283.1501159667969,0.7386371493339539,0.1830177754163742,0.8310478925704956,282.0506591796875,284.95001220703125,294.3912353515625,290.65838623046875,295.99285888671875,297.2159423828125,282.0511474609375,1.0,0.3980358242988586,0.7076023817062378,0.7076023817062378,1.0,1.0,-2.069519758224488,0.8942456841468811,1.1752740144729614,0.4257041811943054,5.551115123125783e-17,1.0,0.0,78.97416687011719,60.0,42717.15625,-0.0,781.5421142578125,1.0,278.1499938964844,280.70440673828125,293.6576843261719,296.4130249023437,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833234906196594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6645.69970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.71875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12394080,297.23272705078125,297.1499938964844,293.1499938964844,0.0028167387936264,-286.19635009765625,283.1501159667969,0.8036129474639893,0.2367746531963348,0.2144006937742233,297.3036804199219,297.1499938964844,293.1499938964844,0.0036160037852823,-386.826171875,283.1500244140625,0.870818018913269,0.3050590753555298,0.2898121476173401,297.17987060546875,297.1499938964844,293.1499938964844,0.0027140195015817,-214.48123168945312,283.1501159667969,0.7934362888336182,0.2279697954654693,0.1606728732585907,297.1944274902344,297.1499938964844,293.1499938964844,0.0028469245880842,-304.60748291015625,283.1501159667969,0.806536853313446,0.239296555519104,0.2281890660524368,297.15252685546875,297.1499938964844,293.1499938964844,0.002185687655583,-1109.3521728515625,283.1501159667969,0.7386371493339539,0.1830177754163742,0.8310478925704956,282.0506591796875,284.95001220703125,294.3912353515625,290.65838623046875,295.99285888671875,297.2159423828125,282.0511474609375,1.0,0.3980358242988586,0.7076023817062378,0.7076023817062378,1.0,1.0,-2.069519758224488,0.8942456841468811,1.1752740144729614,0.4257041811943054,5.551115123125783e-17,1.0,0.0,78.97416687011719,60.0,42717.15625,-0.0,781.5421142578125,1.0,278.1499938964844,280.70440673828125,293.6576843261719,296.4130249023437,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833234906196594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6645.69970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.71875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12394140,297.22900390625,297.1499938964844,293.1499938964844,0.0028014085255563,-284.5766906738281,283.15008544921875,0.823498547077179,0.2374437004327774,0.2147368341684341,297.3047790527344,297.1499938964844,293.1499938964844,0.0036110414657741,-386.2119445800781,283.1500244140625,0.8947365283966064,0.3071162700653076,0.2914512455463409,297.1803283691406,297.1499938964844,293.1499938964844,0.0026963683776557,-213.0398101806641,283.1501159667969,0.8136301040649414,0.2283951193094253,0.160753533244133,297.1943664550781,297.1499938964844,293.1499938964844,0.0028299160767346,-302.72174072265625,283.1501159667969,0.8260911703109741,0.2398549169301986,0.2284254431724548,297.1529235839844,297.1499938964844,293.1499938964844,0.002167590195313,-1099.9254150390625,283.1501159667969,0.7558824419975281,0.1830902099609375,0.8299750089645386,282.05859375,284.95001220703125,294.4684753417969,290.69293212890625,296.0263366699219,297.2160339355469,282.05908203125,1.0,0.3920784592628479,0.7073420882225037,0.7073420882225037,1.0,1.0,-2.070984601974488,0.8948554992675781,1.1761289834976196,0.4259531497955322,5.551115123125783e-17,1.0,0.0,72.0205078125,48.0,42793.6640625,-0.0,758.2838745117188,1.0,278.1499938964844,280.7090148925781,293.6912841796875,296.4515380859375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829863667488098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6658.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.56103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12394200,297.22900390625,297.1499938964844,293.1499938964844,0.0028014085255563,-284.5766906738281,283.15008544921875,0.823498547077179,0.2374437004327774,0.2147368341684341,297.3047790527344,297.1499938964844,293.1499938964844,0.0036110414657741,-386.2119445800781,283.1500244140625,0.8947365283966064,0.3071162700653076,0.2914512455463409,297.1803283691406,297.1499938964844,293.1499938964844,0.0026963683776557,-213.0398101806641,283.1501159667969,0.8136301040649414,0.2283951193094253,0.160753533244133,297.1943664550781,297.1499938964844,293.1499938964844,0.0028299160767346,-302.72174072265625,283.1501159667969,0.8260911703109741,0.2398549169301986,0.2284254431724548,297.1529235839844,297.1499938964844,293.1499938964844,0.002167590195313,-1099.9254150390625,283.1501159667969,0.7558824419975281,0.1830902099609375,0.8299750089645386,282.05859375,284.95001220703125,294.4684753417969,290.69293212890625,296.0263366699219,297.2160339355469,282.05908203125,1.0,0.3920784592628479,0.7073420882225037,0.7073420882225037,1.0,1.0,-2.070984601974488,0.8948554992675781,1.1761289834976196,0.4259531497955322,5.551115123125783e-17,1.0,0.0,72.0205078125,48.0,42793.6640625,-0.0,758.2838745117188,1.0,278.1499938964844,280.7090148925781,293.6912841796875,296.4515380859375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829863667488098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6658.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.56103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12394260,297.22564697265625,297.1499938964844,293.1499938964844,0.0027854794170707,-282.8979187011719,283.15008544921875,0.8531068563461304,0.2381056547164917,0.2150050550699234,297.3063659667969,297.1499938964844,293.1499938964844,0.0036062265280634,-385.6151428222656,283.1500244140625,0.9341787695884703,0.3092377483844757,0.2930910885334015,297.1812744140625,297.1499938964844,293.1499938964844,0.0026788637042045,-211.61135864257807,283.1501159667969,0.8425015807151794,0.2288753241300583,0.1608243733644485,297.19482421875,297.1499938964844,293.1499938964844,0.002812975551933,-300.8451538085937,283.1501159667969,0.8558347821235657,0.2404624074697494,0.228642538189888,297.1539001464844,297.1499938964844,293.1499938964844,0.0021497497800737,-1090.6373291015625,283.1501159667969,0.7841441035270691,0.1832276731729507,0.8288851976394653,282.0663757324219,284.95001220703125,294.5454406738281,290.7270202636719,296.0600280761719,297.2167053222656,282.0668640136719,1.0,0.3845546543598175,0.7071163058280945,0.7071163058280945,1.0,1.0,-2.072312831878662,0.8954121470451355,1.1769006252288818,0.4261786341667175,5.551115123125783e-17,1.0,0.0,63.32666397094727,36.0,42868.6953125,-0.0,728.7357177734375,1.0,278.1499938964844,280.7135009765625,293.7251281738281,296.49029541015625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826067447662354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6671.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.005126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12394320,297.22564697265625,297.1499938964844,293.1499938964844,0.0027854794170707,-282.8979187011719,283.15008544921875,0.8531068563461304,0.2381056547164917,0.2150050550699234,297.3063659667969,297.1499938964844,293.1499938964844,0.0036062265280634,-385.6151428222656,283.1500244140625,0.9341787695884703,0.3092377483844757,0.2930910885334015,297.1812744140625,297.1499938964844,293.1499938964844,0.0026788637042045,-211.61135864257807,283.1501159667969,0.8425015807151794,0.2288753241300583,0.1608243733644485,297.19482421875,297.1499938964844,293.1499938964844,0.002812975551933,-300.8451538085937,283.1501159667969,0.8558347821235657,0.2404624074697494,0.228642538189888,297.1539001464844,297.1499938964844,293.1499938964844,0.0021497497800737,-1090.6373291015625,283.1501159667969,0.7841441035270691,0.1832276731729507,0.8288851976394653,282.0663757324219,284.95001220703125,294.5454406738281,290.7270202636719,296.0600280761719,297.2167053222656,282.0668640136719,1.0,0.3845546543598175,0.7071163058280945,0.7071163058280945,1.0,1.0,-2.072312831878662,0.8954121470451355,1.1769006252288818,0.4261786341667175,5.551115123125783e-17,1.0,0.0,63.32666397094727,36.0,42868.6953125,-0.0,728.7357177734375,1.0,278.1499938964844,280.7135009765625,293.7251281738281,296.49029541015625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826067447662354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6671.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.005126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12394380,297.222900390625,297.1499938964844,293.1499938964844,0.0027708464767783,-281.3588256835937,283.15008544921875,0.8947499394416809,0.2386719435453415,0.2151929140090942,297.3079528808594,297.1499938964844,293.1499938964844,0.0036017997190356,-385.070068359375,283.1500244140625,0.9825111627578736,0.3111400604248047,0.294533759355545,297.182373046875,297.1499938964844,293.1499938964844,0.0026634812820702,-210.3566131591797,283.1501159667969,0.8827170133590698,0.2293345183134079,0.1608861982822418,297.19549560546875,297.1499938964844,293.1499938964844,0.002798028755933,-299.1903686523437,283.15008544921875,0.8977530002593994,0.2410298734903335,0.2288291305303573,297.1551208496094,297.1499938964844,293.1499938964844,0.0021342006511986,-1082.5438232421875,283.15008544921875,0.8216423988342285,0.1833928972482681,0.827958881855011,282.0732116699219,284.95001220703125,294.6129150390625,290.7566223144531,296.0897521972656,297.21759033203125,282.0736999511719,1.0,0.3770284354686737,0.7069176435470581,0.7069176435470581,1.0,1.0,-2.0734567642211914,0.8958902955055237,1.177566409111023,0.4263713955879211,5.551115123125783e-17,1.0,0.0,54.7208366394043,36.0,42934.57421875,-0.0,699.3078002929688,1.0,278.1499938964844,280.7174377441406,293.7547302246094,296.5243225097656,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822739720344543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6683.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.88720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12394440,297.2225341796875,297.1499938964844,293.1499938964844,0.0027688099071383,-281.1448059082031,283.15008544921875,0.9020627737045288,0.2387477457523346,0.2152156680822372,297.30816650390625,297.1499938964844,293.1499938964844,0.0036011761985719,-384.9936218261719,283.1500244140625,0.9891963005065918,0.3114011883735657,0.2947305142879486,297.1825256347656,297.1499938964844,293.1499938964844,0.0026613837108016,-210.185546875,283.15008544921875,0.889883816242218,0.2293991297483444,0.1608948111534118,297.19561767578125,297.1499938964844,293.1499938964844,0.0027959865983575,-298.96435546875,283.15008544921875,0.9051268100738524,0.2411090433597564,0.2288546115159988,297.1553039550781,297.1499938964844,293.1499938964844,0.0021320893429219,-1081.4449462890625,283.15008544921875,0.8276551961898804,0.1834178864955902,0.8278359174728394,282.0741577148437,284.95001220703125,294.6221008300781,290.7606201171875,296.09381103515625,297.2177124023437,282.0746154785156,1.0,0.3759568035602569,0.7068905830383301,0.7068905830383301,1.0,1.0,-2.07361364364624,0.8959559202194214,1.1776577234268188,0.4263979494571686,5.551115123125783e-17,1.0,0.0,53.50236129760742,25.0,42943.5703125,-0.0,695.1343383789062,1.0,278.1499938964844,280.71795654296875,293.7587585449219,296.5289306640625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822296261787415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6684.8408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.471923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12394500,297.2207946777344,297.1499938964844,293.1499938964844,0.002778248861432,-282.1271057128906,283.1500549316406,0.9276164174079896,0.2390337586402893,0.215359479188919,297.3135986328125,297.1499938964844,293.1499938964844,0.0035028150305151,-374.5239562988281,283.15020751953125,0.9990000128746032,0.3129319250583648,0.2858454585075378,297.1829833984375,297.1499938964844,293.1499938964844,0.0026700212620198,-210.88560485839844,283.1500549316406,0.9134992361068726,0.229649618268013,0.1609762161970138,297.1958312988281,297.1499938964844,293.1499938964844,0.0028056895826011,-300.0272216796875,283.1500549316406,0.931171417236328,0.2414199858903885,0.2290219515562057,297.1558532714844,297.1499938964844,293.1499938964844,0.0021373871713876,-1084.224609375,283.15008544921875,0.847021758556366,0.1835053712129593,0.8276219367980957,282.0719909667969,284.95001220703125,294.6603088378906,290.7772521972656,296.1121826171875,297.21990966796875,282.0701904296875,1.0,0.3710773289203644,0.7067776918411255,0.7067776918411255,1.0,1.0,-2.063184976577759,0.8909413814544678,1.1722434759140017,0.4239732921123504,5.551115123125783e-17,1.0,0.0,49.757511138916016,25.0,42831.38671875,-0.0,673.4098510742188,1.0,278.1499938964844,280.71319580078125,293.7749938964844,296.54522705078125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819936513900757,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6680.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3235.261474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12394560,297.2187805175781,297.1499938964844,293.1499938964844,0.0028290012851357,-287.4362487792969,283.14996337890625,0.94973623752594,0.2392857521772384,0.2155056595802307,297.3363647460937,297.1499938964844,293.1499938964844,0.0033507575280964,-358.4772033691406,283.15045166015625,0.9990000128746032,0.3161950707435608,0.2686599493026733,297.1832275390625,297.1499938964844,293.1499938964844,0.0027185382787138,-214.8339691162109,283.14996337890625,0.935509979724884,0.2298814803361892,0.1610701233148574,297.19586181640625,297.1499938964844,293.1499938964844,0.0028572974260896,-305.7109069824219,283.14996337890625,0.9532000422477722,0.2417125850915908,0.2292062938213348,297.1562805175781,297.1499938964844,293.1499938964844,0.0021747059654444,-1103.75634765625,283.1499938964844,0.8639898896217346,0.1835846006870269,0.8275145292282104,282.0528259277344,284.95001220703125,294.6984558105469,290.79376220703125,296.136474609375,297.2317199707031,282.04998779296875,1.0,0.3654699921607971,0.7067291140556335,0.7067291140556335,1.0,1.0,-2.0429184436798096,0.8813721537590027,1.1615463495254517,0.4188377261161804,5.551115123125783e-17,1.0,0.0,46.71897888183594,43.0,42545.5,-0.0,646.5599365234375,1.0,278.1499938964844,280.6966552734375,293.78790283203125,296.54833984375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881250262260437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6658.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3228.296142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12394620,297.21514892578125,297.1499938964844,293.1499938964844,0.002857903484255,-290.4473571777344,283.1499328613281,0.9593785405158995,0.2397880256175995,0.2159237414598465,297.3962097167969,297.1499938964844,293.1499938964844,0.0032846753019839,-351.5043334960937,283.150390625,0.9990000128746032,0.3246444463729858,0.2612142264842987,297.18414306640625,297.1499938964844,293.1499938964844,0.0027464355807751,-217.094482421875,283.1499328613281,0.9455972909927368,0.2303951233625412,0.1613904684782028,297.1964111328125,297.1499938964844,293.1499938964844,0.002887801034376,-309.0538024902344,283.1499328613281,0.9628446102142334,0.2423508763313293,0.2297560721635818,297.158203125,297.1499938964844,293.1499938964844,0.0021949980873614,-1114.3446044921875,283.14996337890625,0.8718807697296143,0.1838580667972564,0.8283963799476624,282.0418395996094,284.95001220703125,294.7744140625,290.8263854980469,296.1913146972656,297.2699584960937,282.04278564453125,1.0,0.3644397556781769,0.7066319584846497,0.7066319584846497,1.0,1.0,-2.0365536212921143,0.8784396052360535,1.1581140756607056,0.4167830348014831,5.551115123125783e-17,1.0,0.0,45.55219268798828,63.0,42481.21484375,-0.0,637.501220703125,1.0,278.1499938964844,280.6898803710937,293.8121337890625,296.5558776855469,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781851530075073,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6653.30126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.5703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12394680,297.21514892578125,297.1499938964844,293.1499938964844,0.002857903484255,-290.4473571777344,283.1499328613281,0.9593785405158995,0.2397880256175995,0.2159237414598465,297.3962097167969,297.1499938964844,293.1499938964844,0.0032846753019839,-351.5043334960937,283.150390625,0.9990000128746032,0.3246444463729858,0.2612142264842987,297.18414306640625,297.1499938964844,293.1499938964844,0.0027464355807751,-217.094482421875,283.1499328613281,0.9455972909927368,0.2303951233625412,0.1613904684782028,297.1964111328125,297.1499938964844,293.1499938964844,0.002887801034376,-309.0538024902344,283.1499328613281,0.9628446102142334,0.2423508763313293,0.2297560721635818,297.158203125,297.1499938964844,293.1499938964844,0.0021949980873614,-1114.3446044921875,283.14996337890625,0.8718807697296143,0.1838580667972564,0.8283963799476624,282.0418395996094,284.95001220703125,294.7744140625,290.8263854980469,296.1913146972656,297.2699584960937,282.04278564453125,1.0,0.3644397556781769,0.7066319584846497,0.7066319584846497,1.0,1.0,-2.0365536212921143,0.8784396052360535,1.1581140756607056,0.4167830348014831,5.551115123125783e-17,1.0,0.0,45.55219268798828,63.0,42481.21484375,-0.0,637.501220703125,1.0,278.1499938964844,280.6898803710937,293.8121337890625,296.5558776855469,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781851530075073,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6653.30126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.5703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12394740,297.2110900878906,297.1499938964844,293.1499938964844,0.0027760844677686,-281.8580322265625,283.15008544921875,0.9370664358139038,0.2402025014162063,0.2164132595062255,297.4107666015625,297.1499938964844,293.1499938964844,0.0034089453984051,-364.4349365234375,283.1500549316406,0.9990000128746032,0.3292983770370483,0.2798340320587158,297.1847839355469,297.1499938964844,293.1499938964844,0.0026687933132052,-210.7517242431641,283.15008544921875,0.9228247404098512,0.230893537402153,0.161817267537117,297.19683837890625,297.1499938964844,293.1499938964844,0.0028073079884052,-300.1476745605469,283.15008544921875,0.941093921661377,0.2429815083742141,0.2304567545652389,297.1600952148437,297.1499938964844,293.1499938964844,0.0021319913212209,-1081.298095703125,283.15008544921875,0.8537054061889648,0.1841562837362289,0.8302367925643921,282.07623291015625,284.95001220703125,294.8500061035156,290.8584289550781,296.22998046875,297.28302001953125,282.07940673828125,1.0,0.3715458512306213,0.706534743309021,0.706534743309021,1.0,1.0,-2.063053846359253,0.8909404873847961,1.172113299369812,0.423239141702652,5.551115123125783e-17,1.0,0.0,48.82061004638672,83.0,42954.53515625,-0.0,670.0280151367188,1.0,278.1499938964844,280.716552734375,293.852783203125,296.61212158203125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768422603607178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6700.32958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3186.980712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12394800,297.2110900878906,297.1499938964844,293.1499938964844,0.0027760844677686,-281.8580322265625,283.15008544921875,0.9370664358139038,0.2402025014162063,0.2164132595062255,297.4107666015625,297.1499938964844,293.1499938964844,0.0034089453984051,-364.4349365234375,283.1500549316406,0.9990000128746032,0.3292983770370483,0.2798340320587158,297.1847839355469,297.1499938964844,293.1499938964844,0.0026687933132052,-210.7517242431641,283.15008544921875,0.9228247404098512,0.230893537402153,0.161817267537117,297.19683837890625,297.1499938964844,293.1499938964844,0.0028073079884052,-300.1476745605469,283.15008544921875,0.941093921661377,0.2429815083742141,0.2304567545652389,297.1600952148437,297.1499938964844,293.1499938964844,0.0021319913212209,-1081.298095703125,283.15008544921875,0.8537054061889648,0.1841562837362289,0.8302367925643921,282.07623291015625,284.95001220703125,294.8500061035156,290.8584289550781,296.22998046875,297.28302001953125,282.07940673828125,1.0,0.3715458512306213,0.706534743309021,0.706534743309021,1.0,1.0,-2.063053846359253,0.8909404873847961,1.172113299369812,0.423239141702652,5.551115123125783e-17,1.0,0.0,48.82061004638672,83.0,42954.53515625,-0.0,670.0280151367188,1.0,278.1499938964844,280.716552734375,293.852783203125,296.61212158203125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768422603607178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6700.32958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3186.980712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12394860,297.2062683105469,297.1499938964844,293.1499938964844,0.0026318924501538,-266.7749938964844,283.1502990722656,0.8908055424690247,0.2404877096414566,0.2169555723667144,297.3627014160156,297.1499938964844,293.1499938964844,0.0035887574777007,-382.99810791015625,283.1497497558594,0.9920525550842284,0.3277783989906311,0.311553031206131,297.1847229003906,297.1499938964844,293.1499938964844,0.0025318532716482,-199.6056060791016,283.1502990722656,0.8790923953056335,0.2313277721405029,0.1623318344354629,297.19659423828125,297.1499938964844,293.1499938964844,0.0026643313467502,-284.3890380859375,283.1502990722656,0.8945602178573608,0.2435520589351654,0.2312810271978378,297.1604309082031,297.1499938964844,293.1499938964844,0.0020214726682752,-1023.5361328125,283.1502380371094,0.8176220655441284,0.1843189150094986,0.83244389295578,282.1362609863281,284.95001220703125,294.92529296875,290.8905639648437,296.2445373535156,297.2548217773437,282.1394348144531,1.0,0.384701132774353,0.7064554691314697,0.7064554691314697,1.0,1.0,-2.1061906814575195,0.911194384098053,1.194996356964111,0.434391587972641,5.551115123125783e-17,1.0,0.0,56.734893798828125,101.0,43685.29296875,-0.0,733.92236328125,1.0,278.1499938964844,280.7609558105469,293.9013366699219,296.7023010253906,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879016637802124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6775.88232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3207.3642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12394920,297.2062683105469,297.1499938964844,293.1499938964844,0.0026318924501538,-266.7749938964844,283.1502990722656,0.8908055424690247,0.2404877096414566,0.2169555723667144,297.3627014160156,297.1499938964844,293.1499938964844,0.0035887574777007,-382.99810791015625,283.1497497558594,0.9920525550842284,0.3277783989906311,0.311553031206131,297.1847229003906,297.1499938964844,293.1499938964844,0.0025318532716482,-199.6056060791016,283.1502990722656,0.8790923953056335,0.2313277721405029,0.1623318344354629,297.19659423828125,297.1499938964844,293.1499938964844,0.0026643313467502,-284.3890380859375,283.1502990722656,0.8945602178573608,0.2435520589351654,0.2312810271978378,297.1604309082031,297.1499938964844,293.1499938964844,0.0020214726682752,-1023.5361328125,283.1502380371094,0.8176220655441284,0.1843189150094986,0.83244389295578,282.1362609863281,284.95001220703125,294.92529296875,290.8905639648437,296.2445373535156,297.2548217773437,282.1394348144531,1.0,0.384701132774353,0.7064554691314697,0.7064554691314697,1.0,1.0,-2.1061906814575195,0.911194384098053,1.194996356964111,0.434391587972641,5.551115123125783e-17,1.0,0.0,56.734893798828125,101.0,43685.29296875,-0.0,733.92236328125,1.0,278.1499938964844,280.7609558105469,293.9013366699219,296.7023010253906,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879016637802124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6775.88232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3207.3642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12394980,297.1995544433594,297.1499938964844,293.1499938964844,0.0026067567523568,-264.1319885253906,283.1502380371094,0.8292231559753418,0.2405218482017517,0.2176184058189392,297.3212585449219,297.1499938964844,293.1499938964844,0.003526245476678,-376.2000427246094,283.1499328613281,0.917767345905304,0.3262304365634918,0.3100463449954986,297.1827392578125,297.1499938964844,293.1499938964844,0.002510042861104,-197.8147125244141,283.1502380371094,0.8195195198059082,0.2315691113471985,0.1629818230867386,297.19451904296875,297.1499938964844,293.1499938964844,0.0026423358358442,-281.9396057128906,283.1502380371094,0.8327277302742004,0.2439328879117965,0.2322918772697448,297.1579284667969,297.1499938964844,293.1499938964844,0.0020024122204631,-1013.518798828125,283.1501770019531,0.7596233487129211,0.1841992139816284,0.8350801467895508,282.1505432128906,284.95001220703125,295.0004577636719,290.9233703613281,296.2608947753906,297.2262268066406,282.151123046875,1.0,0.3987470865249634,0.7063761949539185,0.7063761949539185,1.0,1.0,-2.1102256774902344,0.9130829572677612,1.1971428394317627,0.4353341460227966,5.551115123125783e-17,1.0,0.0,72.2856674194336,89.0,43795.3359375,-0.0,793.3004760742188,1.0,278.1499938964844,280.76873779296875,293.9379577636719,296.761962890625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823060393333435,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6794.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.187744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
