time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395040,297.1995544433594,297.1499938964844,293.1499938964844,0.0026067567523568,-264.1319885253906,283.1502380371094,0.8292231559753418,0.2405218482017517,0.2176184058189392,297.3212585449219,297.1499938964844,293.1499938964844,0.003526245476678,-376.2000427246094,283.1499328613281,0.917767345905304,0.3262304365634918,0.3100463449954986,297.1827392578125,297.1499938964844,293.1499938964844,0.002510042861104,-197.8147125244141,283.1502380371094,0.8195195198059082,0.2315691113471985,0.1629818230867386,297.19451904296875,297.1499938964844,293.1499938964844,0.0026423358358442,-281.9396057128906,283.1502380371094,0.8327277302742004,0.2439328879117965,0.2322918772697448,297.1579284667969,297.1499938964844,293.1499938964844,0.0020024122204631,-1013.518798828125,283.1501770019531,0.7596233487129211,0.1841992139816284,0.8350801467895508,282.1505432128906,284.95001220703125,295.0004577636719,290.9233703613281,296.2608947753906,297.2262268066406,282.151123046875,1.0,0.3987470865249634,0.7063761949539185,0.7063761949539185,1.0,1.0,-2.1102256774902344,0.9130829572677612,1.1971428394317627,0.4353341460227966,5.551115123125783e-17,1.0,0.0,72.2856674194336,89.0,43795.3359375,-0.0,793.3004760742188,1.0,278.1499938964844,280.76873779296875,293.9379577636719,296.761962890625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823060393333435,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6794.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.187744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12395100,297.1961669921875,297.1499938964844,293.1499938964844,0.0025969000998884,-263.1001281738281,283.15020751953125,0.8175039291381836,0.2405032217502594,0.2177647650241851,297.3121337890625,297.1499938964844,293.1499938964844,0.003511918708682,-374.6263427734375,283.14996337890625,0.9024128317832948,0.3264158368110657,0.3101493418216705,297.181640625,297.1499938964844,293.1499938964844,0.0025018383748829,-197.1432647705078,283.15020751953125,0.8076854348182678,0.2316688001155853,0.163175418972969,297.193359375,297.1499938964844,293.1499938964844,0.0026342771016061,-281.0443115234375,283.15020751953125,0.8211844563484192,0.2441005557775497,0.2326191812753677,297.156494140625,297.1499938964844,293.1499938964844,0.0019944699015468,-1009.3711547851562,283.1501770019531,0.748440682888031,0.1841090321540832,0.8354814648628235,282.1551513671875,284.95001220703125,295.0379943847656,290.9400329589844,296.27349853515625,297.2198181152344,282.1556091308594,1.0,0.4019308984279632,0.7063365578651428,0.7063365578651428,1.0,1.0,-2.111634969711304,0.9137303829193116,1.1979045867919922,0.4356935918331146,5.551115123125783e-17,1.0,0.0,76.50655364990234,89.0,43839.859375,-0.0,809.7244873046875,1.0,278.1499938964844,280.77154541015625,293.9507751464844,296.7793884277344,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831943273544312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6801.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.508544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12395160,297.193115234375,297.1499938964844,293.1499938964844,0.0025879919994622,-262.1703491210937,283.1501770019531,0.8124830722808838,0.2404932975769043,0.2178222388029098,297.3066711425781,297.1499938964844,293.1499938964844,0.0035035721957683,-373.6982421875,283.1499938964844,0.8967671394348145,0.3269051909446716,0.3105470836162567,297.1807556152344,297.1499938964844,293.1499938964844,0.0024945607874542,-196.54934692382807,283.1501770019531,0.8025423288345337,0.2317812740802765,0.163303941488266,297.1923522949219,297.1499938964844,293.1499938964844,0.0026272067334502,-280.2608642578125,283.1501770019531,0.816409170627594,0.244276612997055,0.2328552305698394,297.1552734375,297.1499938964844,293.1499938964844,0.0019870451651513,-1005.5087280273438,283.150146484375,0.7438116073608398,0.1840297728776931,0.835452139377594,282.1589050292969,284.95001220703125,295.07550048828125,290.9568176269531,296.2876281738281,297.21588134765625,282.1593322753906,1.0,0.403478741645813,0.7059243321418762,0.7059243321418762,1.0,1.0,-2.1125848293304443,0.9140428900718688,1.1985418796539309,0.4357986152172088,5.551115123125783e-17,1.0,0.0,78.41793060302734,77.0,43876.16015625,-0.0,817.4484252929688,1.0,278.1499938964844,280.77374267578125,293.96343994140625,296.7948303222656,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836387395858765,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6806.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.67138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12395220,297.1879272460937,297.1499938964844,293.1499938964844,0.0025699583347886,-260.29315185546875,283.150146484375,0.8141294717788696,0.2405140548944473,0.2178050726652145,297.30133056640625,297.1499938964844,293.1499938964844,0.0034929916728287,-372.4990539550781,283.1500244140625,0.8999167680740356,0.3283444046974182,0.3117420673370361,297.1797180175781,297.1499938964844,293.1499938964844,0.0024798710364848,-195.3540802001953,283.150146484375,0.804568886756897,0.2320635020732879,0.1634686589241027,297.1910095214844,297.1499938964844,293.1499938964844,0.0026128555182367,-278.676025390625,283.150146484375,0.8184247016906738,0.2446739971637725,0.2331904768943786,297.1536560058594,297.1499938964844,293.1499938964844,0.0019718275871127,-997.614501953125,283.1501159667969,0.7451217174530029,0.1839305460453033,0.8347983360290527,282.1659240722656,284.95001220703125,295.150390625,290.99090576171875,296.3180236816406,297.2118530273437,282.16632080078125,1.0,0.4028539657592773,0.7050998210906982,0.7050998210906982,1.0,1.0,-2.1138153076171875,0.9143333435058594,1.1994820833206177,0.4358229339122772,5.551115123125783e-17,1.0,0.0,77.82963562011719,65.0,43940.75390625,-0.0,816.4324951171875,1.0,278.1499938964844,280.77764892578125,293.991455078125,296.826416015625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836877346038818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6818.09521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.13037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12395280,297.1879272460937,297.1499938964844,293.1499938964844,0.0025699583347886,-260.29315185546875,283.150146484375,0.8141294717788696,0.2405140548944473,0.2178050726652145,297.30133056640625,297.1499938964844,293.1499938964844,0.0034929916728287,-372.4990539550781,283.1500244140625,0.8999167680740356,0.3283444046974182,0.3117420673370361,297.1797180175781,297.1499938964844,293.1499938964844,0.0024798710364848,-195.3540802001953,283.150146484375,0.804568886756897,0.2320635020732879,0.1634686589241027,297.1910095214844,297.1499938964844,293.1499938964844,0.0026128555182367,-278.676025390625,283.150146484375,0.8184247016906738,0.2446739971637725,0.2331904768943786,297.1536560058594,297.1499938964844,293.1499938964844,0.0019718275871127,-997.614501953125,283.1501159667969,0.7451217174530029,0.1839305460453033,0.8347983360290527,282.1659240722656,284.95001220703125,295.150390625,290.99090576171875,296.3180236816406,297.2118530273437,282.16632080078125,1.0,0.4028539657592773,0.7050998210906982,0.7050998210906982,1.0,1.0,-2.1138153076171875,0.9143333435058594,1.1994820833206177,0.4358229339122772,5.551115123125783e-17,1.0,0.0,77.82963562011719,65.0,43940.75390625,-0.0,816.4324951171875,1.0,278.1499938964844,280.77764892578125,293.991455078125,296.826416015625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836877346038818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6818.09521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.13037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12395340,297.1838684082031,297.1499938964844,293.1499938964844,0.0025517214089632,-258.3990173339844,283.150146484375,0.8271287083625793,0.2405821084976196,0.2176792025566101,297.2995910644531,297.1499938964844,293.1499938964844,0.0034858710132539,-371.6729736328125,283.1500244140625,0.918299674987793,0.3300841748714447,0.3131403923034668,297.1795349121094,297.1499938964844,293.1499938964844,0.002465188037604,-194.16200256347656,283.1501159667969,0.8182744979858398,0.2324223071336746,0.1635676771402359,297.1904296875,297.1499938964844,293.1499938964844,0.0025984172243624,-277.08563232421875,283.1501159667969,0.8318061828613281,0.2451366186141967,0.2334247380495071,297.1530456542969,297.1499938964844,293.1499938964844,0.0019565292168408,-989.6937255859376,283.1501159667969,0.7571361064910889,0.1839165985584259,0.8337544798851013,282.1724853515625,284.95001220703125,295.22515869140625,291.0256042480469,296.349853515625,297.2104187011719,282.1728820800781,1.0,0.398760974407196,0.7042753100395203,0.7042753100395203,1.0,1.0,-2.1144907474517822,0.9143588542938232,1.200131893157959,0.4357074201107025,5.551115123125783e-17,1.0,0.0,73.1350326538086,53.0,44000.28125,-0.0,800.13037109375,1.0,278.1499938964844,280.7812194824219,294.023193359375,296.8612365722656,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831750154495239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6829.4716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.327880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12395400,297.1838684082031,297.1499938964844,293.1499938964844,0.0025517214089632,-258.3990173339844,283.150146484375,0.8271287083625793,0.2405821084976196,0.2176792025566101,297.2995910644531,297.1499938964844,293.1499938964844,0.0034858710132539,-371.6729736328125,283.1500244140625,0.918299674987793,0.3300841748714447,0.3131403923034668,297.1795349121094,297.1499938964844,293.1499938964844,0.002465188037604,-194.16200256347656,283.1501159667969,0.8182744979858398,0.2324223071336746,0.1635676771402359,297.1904296875,297.1499938964844,293.1499938964844,0.0025984172243624,-277.08563232421875,283.1501159667969,0.8318061828613281,0.2451366186141967,0.2334247380495071,297.1530456542969,297.1499938964844,293.1499938964844,0.0019565292168408,-989.6937255859376,283.1501159667969,0.7571361064910889,0.1839165985584259,0.8337544798851013,282.1724853515625,284.95001220703125,295.22515869140625,291.0256042480469,296.349853515625,297.2104187011719,282.1728820800781,1.0,0.398760974407196,0.7042753100395203,0.7042753100395203,1.0,1.0,-2.1144907474517822,0.9143588542938232,1.200131893157959,0.4357074201107025,5.551115123125783e-17,1.0,0.0,73.1350326538086,53.0,44000.28125,-0.0,800.13037109375,1.0,278.1499938964844,280.7812194824219,294.023193359375,296.8612365722656,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831750154495239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6829.4716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.327880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12395460,297.1806335449219,297.1499938964844,293.1499938964844,0.002533032791689,-256.4606018066406,283.1501159667969,0.8510317802429199,0.2406810969114303,0.2174875140190124,297.29937744140625,297.1499938964844,293.1499938964844,0.0034794616512954,-370.9240112304688,283.1500244140625,0.9526181817054749,0.3319555222988128,0.3145885169506073,297.1800537109375,297.1499938964844,293.1499938964844,0.0024503585882484,-192.9594116210937,283.1501159667969,0.8420608639717102,0.2328472882509231,0.1636392027139663,297.1905517578125,297.1499938964844,293.1499938964844,0.0025837514549493,-275.472412109375,283.1501159667969,0.8565362095832825,0.2456585615873336,0.2336142659187317,297.1533203125,297.1499938964844,293.1499938964844,0.0019411875400692,-981.7567749023438,283.15008544921875,0.7802565693855286,0.183980107307434,0.8325833678245544,282.178955078125,284.95001220703125,295.2997741699219,291.0608215332031,296.3821716308594,297.2102355957031,282.1793518066406,1.0,0.3924204111099243,0.7039616107940674,0.7039616107940674,1.0,1.0,-2.1149067878723145,0.914435863494873,1.2004709243774414,0.4357030093669891,5.551115123125783e-17,1.0,0.0,65.82860565185547,41.0,44059.7734375,-0.0,774.181396484375,1.0,278.1499938964844,280.7847900390625,294.0574035644531,296.8988647460937,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824800252914429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6841.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3239.817626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12395520,297.1806335449219,297.1499938964844,293.1499938964844,0.002533032791689,-256.4606018066406,283.1501159667969,0.8510317802429199,0.2406810969114303,0.2174875140190124,297.29937744140625,297.1499938964844,293.1499938964844,0.0034794616512954,-370.9240112304688,283.1500244140625,0.9526181817054749,0.3319555222988128,0.3145885169506073,297.1800537109375,297.1499938964844,293.1499938964844,0.0024503585882484,-192.9594116210937,283.1501159667969,0.8420608639717102,0.2328472882509231,0.1636392027139663,297.1905517578125,297.1499938964844,293.1499938964844,0.0025837514549493,-275.472412109375,283.1501159667969,0.8565362095832825,0.2456585615873336,0.2336142659187317,297.1533203125,297.1499938964844,293.1499938964844,0.0019411875400692,-981.7567749023438,283.15008544921875,0.7802565693855286,0.183980107307434,0.8325833678245544,282.178955078125,284.95001220703125,295.2997741699219,291.0608215332031,296.3821716308594,297.2102355957031,282.1793518066406,1.0,0.3924204111099243,0.7039616107940674,0.7039616107940674,1.0,1.0,-2.1149067878723145,0.914435863494873,1.2004709243774414,0.4357030093669891,5.551115123125783e-17,1.0,0.0,65.82860565185547,41.0,44059.7734375,-0.0,774.181396484375,1.0,278.1499938964844,280.7847900390625,294.0574035644531,296.8988647460937,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824800252914429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6841.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3239.817626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12395580,297.17803955078125,297.1499938964844,293.1499938964844,0.0025149339344352,-254.5851593017578,283.1501159667969,0.8894945383071899,0.2407899647951126,0.2172627598047256,297.2999267578125,297.1499938964844,293.1499938964844,0.0034703966230154,-369.8963317871094,283.1500244140625,0.9942013025283812,0.3338282108306885,0.3159933984279632,297.1809387207031,297.1499938964844,293.1499938964844,0.0024362781550735,-191.81817626953125,283.15008544921875,0.8798959851264954,0.2333043813705444,0.1637005656957626,297.1910705566406,297.1499938964844,293.1499938964844,0.002569786272943,-273.93719482421875,283.15008544921875,0.8961126208305359,0.2462049126625061,0.2337822020053863,297.15411376953125,297.1499938964844,293.1499938964844,0.0019267104798927,-974.2699584960938,283.15008544921875,0.8158378005027771,0.1841003894805908,0.8314594030380249,282.1850891113281,284.95001220703125,295.37127685546875,291.0950927734375,296.4134826660156,297.2107238769531,282.1853942871094,1.0,0.3849277198314667,0.7036604285240173,0.7036604285240173,1.0,1.0,-2.114896297454834,0.914318323135376,1.200577974319458,0.435615211725235,5.551115123125783e-17,1.0,0.0,57.28910446166992,41.0,44114.34765625,-0.0,743.536865234375,1.0,278.1499938964844,280.7880859375,294.09149169921875,296.9365234375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817824125289917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6852.73193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.2822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12395640,297.17791748046875,297.1499938964844,293.1499938964844,0.0025145534891635,-254.5458831787109,283.1501159667969,0.8913618922233582,0.2407940477132797,0.2172538936138153,297.3000793457031,297.1499938964844,293.1499938964844,0.0034679344389587,-369.6331176757813,283.1500244140625,0.9957820773124696,0.3339169919490814,0.3160564601421356,297.1809997558594,297.1499938964844,293.1499938964844,0.0024360604584217,-191.80044555664065,283.15008544921875,0.881748616695404,0.2333236932754516,0.1637040227651596,297.19110107421875,297.1499938964844,293.1499938964844,0.0025695918593555,-273.9156494140625,283.15008544921875,0.8980208039283752,0.246227890253067,0.2337903678417205,297.1541442871094,297.1499938964844,293.1499938964844,0.0019264053553342,-974.1126708984376,283.15008544921875,0.8174190521240234,0.1841058731079101,0.8314192295074463,282.1852111816406,284.95001220703125,295.374267578125,291.0965270996094,296.4148254394531,297.2107849121094,282.1854858398437,1.0,0.3845847249031067,0.7036479115486145,0.7036479115486145,1.0,1.0,-2.114626169204712,0.9141837358474731,1.2004424333572388,0.4355539977550506,5.551115123125783e-17,1.0,0.0,56.93974685668945,29.0,44113.16796875,-0.0,742.1515502929688,1.0,278.1499938964844,280.7880859375,294.0929260253906,296.93804931640625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881752073764801,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6852.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3232.998291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12395700,297.1763916015625,297.1499938964844,293.1499938964844,0.0025319778360426,-256.3612976074219,283.1500549316406,0.9087367057800292,0.2408211678266525,0.2171847820281982,297.3075866699219,297.1499938964844,293.1499938964844,0.0033686438109725,-359.1319885253906,283.15020751953125,0.9990000128746032,0.3355972468852997,0.3041957020759582,297.1812744140625,297.1499938964844,293.1499938964844,0.0024549146182835,-193.3238220214844,283.1500549316406,0.8989435434341431,0.2335474491119384,0.1637835353612899,297.1911926269531,297.1499938964844,293.1499938964844,0.0025898877065628,-276.1346130371094,283.1500244140625,0.9164880514144896,0.246497631072998,0.2339413315057754,297.1544189453125,297.1499938964844,293.1499938964844,0.0019397831056267,-981.0751953125,283.1500549316406,0.8317043781280518,0.1841594725847244,0.831157922744751,282.1789855957031,284.95001220703125,295.4114685058594,291.11456298828125,296.4333190917969,297.2139892578125,282.17681884765625,1.0,0.3797067105770111,0.7034910321235657,0.7034910321235657,1.0,1.0,-2.100942850112915,0.907616913318634,1.1933258771896362,0.4322876632213592,5.551115123125783e-17,1.0,0.0,53.65625381469727,29.0,43949.96875,-0.0,718.4708251953125,1.0,278.1499938964844,280.7802429199219,294.11016845703125,296.9532775878906,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812856078147888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6844.33642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3228.62744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12395760,297.1748046875,297.1499938964844,293.1499938964844,0.002581690903753,-261.5404357910156,283.14996337890625,0.9282568097114564,0.2408308088779449,0.2171028107404709,297.3319091796875,297.1499938964844,293.1499938964844,0.0032499213702976,-346.67742919921875,283.150390625,0.9990000128746032,0.3389817774295807,0.2876496016979217,297.18145751953125,297.1499938964844,293.1499938964844,0.0025052353739738,-197.39663696289065,283.1499328613281,0.9174982309341432,0.233763501048088,0.1638600677251815,297.1911926269531,297.1499938964844,293.1499938964844,0.0026433907914906,-281.9961242675781,283.1499328613281,0.9368143677711488,0.2467599213123321,0.2340884655714035,297.1547241210937,297.1499938964844,293.1499938964844,0.0019780681468546,-1000.998046875,283.14996337890625,0.8463921546936035,0.1842171996831894,0.8309105038642883,282.1591186523437,284.95001220703125,295.4486083984375,291.1327209472656,296.4575500488281,297.2269897460937,282.1564025878906,1.0,0.374098926782608,0.7034176588058472,0.7034176588058472,1.0,1.0,-2.0809459686279297,0.8981555104255676,1.1827903985977173,0.4272385239601135,5.551115123125783e-17,1.0,0.0,50.50350189208984,32.0,43668.1484375,-0.0,690.562255859375,1.0,278.1499938964844,280.76373291015625,294.1242370605469,296.9560852050781,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802481293678284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6821.95166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.906005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12395820,297.17193603515625,297.1499938964844,293.1499938964844,0.0026522844564169,-268.9039306640625,283.1498718261719,0.9571112990379332,0.2408549785614013,0.2170013487339019,297.40606689453125,297.1499938964844,293.1499938964844,0.0030730080325156,-328.0746459960937,283.1505432128906,0.9990000128746032,0.3487885296344757,0.2645606994628906,297.1820983886719,297.1499938964844,293.1499938964844,0.002578422660008,-203.3237152099609,283.1498413085937,0.9473164081573486,0.2342288494110107,0.1640815883874893,297.19158935546875,297.1499938964844,293.1499938964844,0.0027214395813643,-290.5509948730469,283.1498413085937,0.9656771421432496,0.24732007086277,0.2344767749309539,297.15631103515625,297.1499938964844,293.1499938964844,0.0020336406305432,-1029.9354248046875,283.14990234375,0.8694213628768921,0.184436410665512,0.8311159014701843,282.12994384765625,284.95001220703125,295.5228271484375,291.1693420410156,296.51666259765625,297.2728576660156,282.1287536621094,1.0,0.3671444058418274,0.7032707929611206,0.7032707929611206,1.0,1.0,-2.0540640354156494,0.8854793310165405,1.1685845851898191,0.4202389419078827,5.551115123125783e-17,1.0,0.0,46.451805114746094,52.0,43307.3671875,-0.0,654.4881591796875,1.0,278.1499938964844,280.740966796875,294.1507263183594,296.9560241699219,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876427173614502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6792.36865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.0888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12395880,297.17193603515625,297.1499938964844,293.1499938964844,0.0026522844564169,-268.9039306640625,283.1498718261719,0.9571112990379332,0.2408549785614013,0.2170013487339019,297.40606689453125,297.1499938964844,293.1499938964844,0.0030730080325156,-328.0746459960937,283.1505432128906,0.9990000128746032,0.3487885296344757,0.2645606994628906,297.1820983886719,297.1499938964844,293.1499938964844,0.002578422660008,-203.3237152099609,283.1498413085937,0.9473164081573486,0.2342288494110107,0.1640815883874893,297.19158935546875,297.1499938964844,293.1499938964844,0.0027214395813643,-290.5509948730469,283.1498413085937,0.9656771421432496,0.24732007086277,0.2344767749309539,297.15631103515625,297.1499938964844,293.1499938964844,0.0020336406305432,-1029.9354248046875,283.14990234375,0.8694213628768921,0.184436410665512,0.8311159014701843,282.12994384765625,284.95001220703125,295.5228271484375,291.1693420410156,296.51666259765625,297.2728576660156,282.1287536621094,1.0,0.3671444058418274,0.7032707929611206,0.7032707929611206,1.0,1.0,-2.0540640354156494,0.8854793310165405,1.1685845851898191,0.4202389419078827,5.551115123125783e-17,1.0,0.0,46.451805114746094,52.0,43307.3671875,-0.0,654.4881591796875,1.0,278.1499938964844,280.740966796875,294.1507263183594,296.9560241699219,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876427173614502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6792.36865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.0888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12395940,297.1693115234375,297.1499938964844,293.1499938964844,0.0026232667732983,-265.8754272460937,283.14996337890625,0.9521233439445496,0.2408675700426101,0.2170378416776657,297.4612121582031,297.1499938964844,293.1499938964844,0.0030855485238134,-329.305419921875,283.1503295898437,0.9990000128746032,0.3576765060424804,0.2687290012836456,297.1829833984375,297.1499938964844,293.1499938964844,0.0025553102605044,-201.43551635742188,283.1499328613281,0.942870318889618,0.2347228080034256,0.1644380092620849,297.1922607421875,297.1499938964844,293.1499938964844,0.0026978347450494,-287.9371643066406,283.1499328613281,0.961664617061615,0.2479167729616165,0.2350537776947021,297.15887451171875,297.1499938964844,293.1499938964844,0.0020146665628999,-1019.99267578125,283.14996337890625,0.8656934499740601,0.1847758293151855,0.8326323628425598,282.1402893066406,284.95001220703125,295.596923828125,291.20635986328125,296.5713195800781,297.3133850097656,282.1424255371094,1.0,0.3696852028369903,0.7031239867210388,0.7031239867210388,1.0,1.0,-2.062014102935791,0.8892439603805542,1.1727701425552368,0.4218841195106506,5.551115123125783e-17,1.0,0.0,47.20772933959961,72.0,43504.453125,-0.0,663.52587890625,1.0,278.1499938964844,280.7502136230469,294.1898803710937,296.990966796875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872844934463501,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6813.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3149.49609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396000,297.1693115234375,297.1499938964844,293.1499938964844,0.0026232667732983,-265.8754272460937,283.14996337890625,0.9521233439445496,0.2408675700426101,0.2170378416776657,297.4612121582031,297.1499938964844,293.1499938964844,0.0030855485238134,-329.305419921875,283.1503295898437,0.9990000128746032,0.3576765060424804,0.2687290012836456,297.1829833984375,297.1499938964844,293.1499938964844,0.0025553102605044,-201.43551635742188,283.1499328613281,0.942870318889618,0.2347228080034256,0.1644380092620849,297.1922607421875,297.1499938964844,293.1499938964844,0.0026978347450494,-287.9371643066406,283.1499328613281,0.961664617061615,0.2479167729616165,0.2350537776947021,297.15887451171875,297.1499938964844,293.1499938964844,0.0020146665628999,-1019.99267578125,283.14996337890625,0.8656934499740601,0.1847758293151855,0.8326323628425598,282.1402893066406,284.95001220703125,295.596923828125,291.20635986328125,296.5713195800781,297.3133850097656,282.1424255371094,1.0,0.3696852028369903,0.7031239867210388,0.7031239867210388,1.0,1.0,-2.062014102935791,0.8892439603805542,1.1727701425552368,0.4218841195106506,5.551115123125783e-17,1.0,0.0,47.20772933959961,72.0,43504.453125,-0.0,663.52587890625,1.0,278.1499938964844,280.7502136230469,294.1898803710937,296.990966796875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872844934463501,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6813.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3149.49609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396060,297.16632080078125,297.1499938964844,293.1499938964844,0.0025005906354635,-253.09657287597656,283.1501770019531,0.9186388254165648,0.2408084273338318,0.2171518951654434,297.4529724121094,297.1499938964844,293.1499938964844,0.003230988048017,-344.34893798828125,283.1499938964844,0.9990000128746032,0.3608402013778686,0.2955336570739746,297.18341064453125,297.1499938964844,293.1499938964844,0.002441099146381,-192.1698455810547,283.150146484375,0.9103074669837952,0.2351843416690826,0.1648827642202377,297.192626953125,297.1499938964844,293.1499938964844,0.0025780356954783,-274.7766418457031,283.150146484375,0.929599404335022,0.248489424586296,0.2357587963342666,297.1605834960937,297.1499938964844,293.1499938964844,0.0019242913695052,-972.905517578125,283.1501159667969,0.8403993844985962,0.1850623339414596,0.8347795009613037,282.1888122558594,284.95001220703125,295.6708679199219,291.24371337890625,296.60125732421875,297.3123474121094,282.1925964355469,1.0,0.3795126378536224,0.7033969759941101,0.7033969759941101,1.0,1.0,-2.09828519821167,0.9064610004425048,1.191824197769165,0.430985689163208,5.551115123125783e-17,1.0,0.0,52.17105102539063,92.0,44149.24609375,-0.0,710.945068359375,1.0,278.1499938964844,280.7874755859375,294.2428283691406,297.07330322265625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725875616073608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6879.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.08203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396120,297.16632080078125,297.1499938964844,293.1499938964844,0.0025005906354635,-253.09657287597656,283.1501770019531,0.9186388254165648,0.2408084273338318,0.2171518951654434,297.4529724121094,297.1499938964844,293.1499938964844,0.003230988048017,-344.34893798828125,283.1499938964844,0.9990000128746032,0.3608402013778686,0.2955336570739746,297.18341064453125,297.1499938964844,293.1499938964844,0.002441099146381,-192.1698455810547,283.150146484375,0.9103074669837952,0.2351843416690826,0.1648827642202377,297.192626953125,297.1499938964844,293.1499938964844,0.0025780356954783,-274.7766418457031,283.150146484375,0.929599404335022,0.248489424586296,0.2357587963342666,297.1605834960937,297.1499938964844,293.1499938964844,0.0019242913695052,-972.905517578125,283.1501159667969,0.8403993844985962,0.1850623339414596,0.8347795009613037,282.1888122558594,284.95001220703125,295.6708679199219,291.24371337890625,296.60125732421875,297.3123474121094,282.1925964355469,1.0,0.3795126378536224,0.7033969759941101,0.7033969759941101,1.0,1.0,-2.09828519821167,0.9064610004425048,1.191824197769165,0.430985689163208,5.551115123125783e-17,1.0,0.0,52.17105102539063,92.0,44149.24609375,-0.0,710.945068359375,1.0,278.1499938964844,280.7874755859375,294.2428283691406,297.07330322265625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725875616073608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6879.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.08203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396180,297.16278076171875,297.1499938964844,293.1499938964844,0.002323952736333,-234.75840759277344,283.1504211425781,0.8762736916542053,0.2406557947397232,0.2173057496547699,297.3804626464844,297.1499938964844,293.1499938964844,0.0034285627771168,-364.6767272949219,283.149658203125,0.9990000128746032,0.3573755621910095,0.3381735980510711,297.1831970214844,297.1499938964844,293.1499938964844,0.0022739290725439,-178.65966796875,283.150390625,0.8698776960372925,0.2355882376432418,0.1653839349746704,297.1924133300781,297.1499938964844,293.1499938964844,0.002402217593044,-255.5370941162109,283.150390625,0.8862214088439941,0.2490073144435882,0.2365442365407943,297.1601867675781,297.1499938964844,293.1499938964844,0.0017913302872329,-903.90771484375,283.1502990722656,0.8058178424835205,0.1851604133844375,0.8368091583251953,282.2588806152344,284.95001220703125,295.7446594238281,291.2814025878906,296.6058044433594,297.2672119140625,282.26348876953125,1.0,0.3948681354522705,0.7036700248718262,0.7036700248718262,1.0,1.0,-2.15327525138855,0.93252831697464,1.2207468748092651,0.4448805451393127,5.551115123125783e-17,1.0,0.0,60.9070930480957,110.0,45056.5234375,-0.0,790.3921508789062,1.0,278.1499938964844,280.8410339355469,294.2978210449219,297.17999267578125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759509325027466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6972.50927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3178.62353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396240,297.16278076171875,297.1499938964844,293.1499938964844,0.002323952736333,-234.75840759277344,283.1504211425781,0.8762736916542053,0.2406557947397232,0.2173057496547699,297.3804626464844,297.1499938964844,293.1499938964844,0.0034285627771168,-364.6767272949219,283.149658203125,0.9990000128746032,0.3573755621910095,0.3381735980510711,297.1831970214844,297.1499938964844,293.1499938964844,0.0022739290725439,-178.65966796875,283.150390625,0.8698776960372925,0.2355882376432418,0.1653839349746704,297.1924133300781,297.1499938964844,293.1499938964844,0.002402217593044,-255.5370941162109,283.150390625,0.8862214088439941,0.2490073144435882,0.2365442365407943,297.1601867675781,297.1499938964844,293.1499938964844,0.0017913302872329,-903.90771484375,283.1502990722656,0.8058178424835205,0.1851604133844375,0.8368091583251953,282.2588806152344,284.95001220703125,295.7446594238281,291.2814025878906,296.6058044433594,297.2672119140625,282.26348876953125,1.0,0.3948681354522705,0.7036700248718262,0.7036700248718262,1.0,1.0,-2.15327525138855,0.93252831697464,1.2207468748092651,0.4448805451393127,5.551115123125783e-17,1.0,0.0,60.9070930480957,110.0,45056.5234375,-0.0,790.3921508789062,1.0,278.1499938964844,280.8410339355469,294.2978210449219,297.17999267578125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759509325027466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6972.50927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3178.62353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396300,297.1600952148437,297.1499938964844,293.1499938964844,0.0022849736269563,-230.7173614501953,283.150390625,0.841489851474762,0.2404718399047851,0.217507928609848,297.3392944335937,297.1499938964844,293.1499938964844,0.0033679041080176,-358.0699462890625,283.1498413085937,0.9646535515785216,0.3547686338424682,0.3377717137336731,297.18218994140625,297.1499938964844,293.1499938964844,0.0022385423071682,-175.8004913330078,283.1503601074219,0.8360877633094788,0.2356978058815002,0.1657417714595794,297.1913757324219,297.1499938964844,293.1499938964844,0.002365100197494,-251.47593688964844,283.150390625,0.8508054614067078,0.249174565076828,0.237082690000534,297.15850830078125,297.1499938964844,293.1499938964844,0.0017626696499064,-889.0462646484375,283.1502990722656,0.7727137804031372,0.1850607097148895,0.8382463455200195,282.2767944335937,284.95001220703125,295.7815246582031,291.3003234863281,296.6058349609375,297.2391052246094,282.2771911621094,1.0,0.4025775194168091,0.7038065195083618,0.7038065195083618,1.0,1.0,-2.156285285949707,0.9339017868041992,1.2223834991455078,0.4461157321929931,5.551115123125783e-17,1.0,0.0,69.64907836914062,110.0,45160.88671875,-0.0,825.03125,1.0,278.1499938964844,280.8505554199219,294.3217163085937,297.2255554199219,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784215450286865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6991.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3201.7861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396360,297.1571960449219,297.1499938964844,293.1499938964844,0.0022794373799115,-230.1407928466797,283.1503295898437,0.8150295615196228,0.240249902009964,0.2176617234945297,297.3148193359375,297.1499938964844,293.1499938964844,0.0033439986873418,-355.50323486328125,283.14990234375,0.9271449446678162,0.3535505533218384,0.3363931775093078,297.1809387207031,297.1499938964844,293.1499938964844,0.0022359492722898,-175.58346557617188,283.1502990722656,0.8099706172943115,0.2357783019542694,0.1660690605640411,297.19012451171875,297.1499938964844,293.1499938964844,0.0023626445326954,-251.1956787109375,283.1503295898437,0.8242707252502441,0.2493128627538681,0.2375802993774414,297.1565246582031,297.1499938964844,293.1499938964844,0.0017595656681805,-887.4129028320312,283.1502380371094,0.7473893761634827,0.1849191635847091,0.8393818140029907,282.2795715332031,284.95001220703125,295.8183288574219,291.3193359375,296.6125183105469,297.2223205566406,282.2799377441406,1.0,0.4102323055267334,0.7031387686729431,0.7031387686729431,1.0,1.0,-2.15714955329895,0.9340908527374268,1.2230587005615234,0.4460916221141815,5.551115123125783e-17,1.0,0.0,78.62541961669922,98.0,45196.06640625,-0.0,858.8087158203125,1.0,278.1499938964844,280.8526611328125,294.33856201171875,297.25152587890625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802682161331177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6998.29052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3219.093994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396420,297.15191650390625,297.1499938964844,293.1499938964844,0.0022636407520622,-228.51028442382807,283.1502685546875,0.7953802347183228,0.239806517958641,0.217539370059967,297.29107666015625,297.1499938964844,293.1499938964844,0.0033167325891554,-352.5517578125,283.1499938964844,0.9018308520317078,0.3532065749168396,0.3357314467430115,297.1787109375,297.1499938964844,293.1499938964844,0.0022261044941842,-174.7831268310547,283.1502380371094,0.790838360786438,0.2359438836574554,0.1663978397846222,297.18780517578125,297.1499938964844,293.1499938964844,0.0023530104663223,-250.1323699951172,283.1502380371094,0.8060099482536316,0.2495856434106826,0.2381297498941421,297.1529541015625,297.1499938964844,293.1499938964844,0.0017486382275819,-881.7642211914062,283.1501770019531,0.7308109402656555,0.1846386641263961,0.839496910572052,282.2851867675781,284.95001220703125,295.8918762207031,291.3575134277344,296.6355285644531,297.2059936523437,282.2854919433594,1.0,0.4156402051448822,0.7018032073974609,0.7018032073974609,1.0,1.0,-2.157402753829956,0.9337238669395448,1.2236788272857666,0.4456580877304077,5.551115123125783e-17,1.0,0.0,86.09963989257812,86.0,45254.5390625,-0.0,886.509521484375,1.0,278.1499938964844,280.8562316894531,294.3656005859375,297.2855529785156,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819118738174438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7008.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3234.49560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396480,297.15191650390625,297.1499938964844,293.1499938964844,0.0022636407520622,-228.51028442382807,283.1502685546875,0.7953802347183228,0.239806517958641,0.217539370059967,297.29107666015625,297.1499938964844,293.1499938964844,0.0033167325891554,-352.5517578125,283.1499938964844,0.9018308520317078,0.3532065749168396,0.3357314467430115,297.1787109375,297.1499938964844,293.1499938964844,0.0022261044941842,-174.7831268310547,283.1502380371094,0.790838360786438,0.2359438836574554,0.1663978397846222,297.18780517578125,297.1499938964844,293.1499938964844,0.0023530104663223,-250.1323699951172,283.1502380371094,0.8060099482536316,0.2495856434106826,0.2381297498941421,297.1529541015625,297.1499938964844,293.1499938964844,0.0017486382275819,-881.7642211914062,283.1501770019531,0.7308109402656555,0.1846386641263961,0.839496910572052,282.2851867675781,284.95001220703125,295.8918762207031,291.3575134277344,296.6355285644531,297.2059936523437,282.2854919433594,1.0,0.4156402051448822,0.7018032073974609,0.7018032073974609,1.0,1.0,-2.157402753829956,0.9337238669395448,1.2236788272857666,0.4456580877304077,5.551115123125783e-17,1.0,0.0,86.09963989257812,86.0,45254.5390625,-0.0,886.509521484375,1.0,278.1499938964844,280.8562316894531,294.3656005859375,297.2855529785156,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819118738174438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7008.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3234.49560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396540,297.148193359375,297.1499938964844,293.1499938964844,0.0022454163990914,-226.63449096679688,283.15020751953125,0.794840931892395,0.2394520789384842,0.2172018438577652,297.282958984375,297.1499938964844,293.1499938964844,0.0033021371345967,-350.9456481933594,283.1500244140625,0.9023284912109376,0.3541646599769592,0.3364133238792419,297.1775817871094,297.1499938964844,293.1499938964844,0.0022137234918773,-173.78334045410156,283.1501770019531,0.7909820079803467,0.2361928075551986,0.1665564328432083,297.1864624023437,297.1499938964844,293.1499938964844,0.0023406757973134,-248.7815704345703,283.1501770019531,0.8062440752983093,0.2499261051416397,0.2384341806173324,297.1507873535156,297.1499938964844,293.1499938964844,0.0017353449948132,-874.9215698242188,283.150146484375,0.7304642200469971,0.1844551265239715,0.8385598063468933,282.2908935546875,284.95001220703125,295.9652709960937,291.3958435058594,296.664306640625,297.2001342773437,282.2912292480469,1.0,0.4153585135936737,0.7004676461219788,0.7004676461219788,1.0,1.0,-2.157247304916382,0.9331650733947754,1.2240822315216064,0.445086658000946,5.551115123125783e-17,1.0,0.0,86.14065551757812,74.0,45311.3359375,-0.0,886.5152587890625,1.0,278.1499938964844,280.8596496582031,294.3958740234375,297.318359375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818419575691223,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7019.88720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.83984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396600,297.148193359375,297.1499938964844,293.1499938964844,0.0022454163990914,-226.63449096679688,283.15020751953125,0.794840931892395,0.2394520789384842,0.2172018438577652,297.282958984375,297.1499938964844,293.1499938964844,0.0033021371345967,-350.9456481933594,283.1500244140625,0.9023284912109376,0.3541646599769592,0.3364133238792419,297.1775817871094,297.1499938964844,293.1499938964844,0.0022137234918773,-173.78334045410156,283.1501770019531,0.7909820079803467,0.2361928075551986,0.1665564328432083,297.1864624023437,297.1499938964844,293.1499938964844,0.0023406757973134,-248.7815704345703,283.1501770019531,0.8062440752983093,0.2499261051416397,0.2384341806173324,297.1507873535156,297.1499938964844,293.1499938964844,0.0017353449948132,-874.9215698242188,283.150146484375,0.7304642200469971,0.1844551265239715,0.8385598063468933,282.2908935546875,284.95001220703125,295.9652709960937,291.3958435058594,296.664306640625,297.2001342773437,282.2912292480469,1.0,0.4153585135936737,0.7004676461219788,0.7004676461219788,1.0,1.0,-2.157247304916382,0.9331650733947754,1.2240822315216064,0.445086658000946,5.551115123125783e-17,1.0,0.0,86.14065551757812,74.0,45311.3359375,-0.0,886.5152587890625,1.0,278.1499938964844,280.8596496582031,294.3958740234375,297.318359375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818419575691223,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7019.88720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.83984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
