time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396660,297.14581298828125,297.1499938964844,293.1499938964844,0.0022259240504354,-224.6301422119141,283.1501770019531,0.8055877089500427,0.2391850501298904,0.2167784422636032,297.2806091308594,297.1499938964844,293.1499938964844,0.0032907854765653,-349.6826171875,283.1500244140625,0.9171284437179564,0.3556095659732818,0.3375153839588165,297.1774597167969,297.1499938964844,293.1499938964844,0.0021999932359904,-172.6770782470703,283.150146484375,0.8023744225502014,0.2365294396877288,0.166647270321846,297.18603515625,297.1499938964844,293.1499938964844,0.0023268521763384,-247.2716522216797,283.150146484375,0.817352294921875,0.2503441572189331,0.2386358976364135,297.1499328613281,297.1499938964844,293.1499938964844,0.0017210049554705,-867.5487670898438,283.1501159667969,0.739466667175293,0.1843777000904083,0.8372685313224792,282.2967834472656,284.95001220703125,296.0385437011719,291.434326171875,296.695068359375,297.1982116699219,282.297119140625,1.0,0.4114693403244018,0.700071394443512,0.700071394443512,1.0,1.0,-2.15686297416687,0.9328364729881288,1.2240265607833862,0.4447792172431946,5.551115123125783e-17,1.0,0.0,81.72970581054688,62.0,45369.8046875,-0.0,869.9495239257812,1.0,278.1499938964844,280.8631286621094,294.4310607910156,297.3562316894531,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811375498771667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7031.89111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3227.240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396720,297.14581298828125,297.1499938964844,293.1499938964844,0.0022259240504354,-224.6301422119141,283.1501770019531,0.8055877089500427,0.2391850501298904,0.2167784422636032,297.2806091308594,297.1499938964844,293.1499938964844,0.0032907854765653,-349.6826171875,283.1500244140625,0.9171284437179564,0.3556095659732818,0.3375153839588165,297.1774597167969,297.1499938964844,293.1499938964844,0.0021999932359904,-172.6770782470703,283.150146484375,0.8023744225502014,0.2365294396877288,0.166647270321846,297.18603515625,297.1499938964844,293.1499938964844,0.0023268521763384,-247.2716522216797,283.150146484375,0.817352294921875,0.2503441572189331,0.2386358976364135,297.1499328613281,297.1499938964844,293.1499938964844,0.0017210049554705,-867.5487670898438,283.1501159667969,0.739466667175293,0.1843777000904083,0.8372685313224792,282.2967834472656,284.95001220703125,296.0385437011719,291.434326171875,296.695068359375,297.1982116699219,282.297119140625,1.0,0.4114693403244018,0.700071394443512,0.700071394443512,1.0,1.0,-2.15686297416687,0.9328364729881288,1.2240265607833862,0.4447792172431946,5.551115123125783e-17,1.0,0.0,81.72970581054688,62.0,45369.8046875,-0.0,869.9495239257812,1.0,278.1499938964844,280.8631286621094,294.4310607910156,297.3562316894531,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811375498771667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7031.89111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3227.240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396780,297.1444091796875,297.1499938964844,293.1499938964844,0.0022057187743484,-222.553466796875,283.150146484375,0.8248426914215088,0.2389900982379913,0.2163187712430954,297.2806091308594,297.1499938964844,293.1499938964844,0.0032798734027892,-348.4649963378906,283.1500244140625,0.9456176161766052,0.3572612702846527,0.3387467861175537,297.1781005859375,297.1499938964844,293.1499938964844,0.0021855107042938,-171.5113067626953,283.1501159667969,0.8224913477897644,0.2369424253702163,0.1667124032974243,297.18634033203125,297.1499938964844,293.1499938964844,0.0023121847771108,-245.67140197753903,283.1501159667969,0.8370447158813477,0.2508330941200256,0.2387966215610504,297.1501159667969,297.1499938964844,293.1499938964844,0.0017062083352357,-859.9442749023438,283.1501159667969,0.7571169137954712,0.1843935698270797,0.8358919620513916,282.3028564453125,284.95001220703125,296.1116638183594,291.4729309082031,296.7267150878906,297.19805908203125,282.3031921386719,1.0,0.4052633345127105,0.6996751427650452,0.6996751427650452,1.0,1.0,-2.156407833099365,0.9324882626533508,1.2239195108413696,0.4444515109062195,5.551115123125783e-17,1.0,0.0,74.5136947631836,50.0,45430.42578125,-0.0,843.0211181640625,1.0,278.1499938964844,280.86676025390625,294.4688415527344,297.3975524902344,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803043961524963,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7044.58154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3219.43310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396840,297.1444091796875,297.1499938964844,293.1499938964844,0.0022057187743484,-222.553466796875,283.150146484375,0.8248426914215088,0.2389900982379913,0.2163187712430954,297.2806091308594,297.1499938964844,293.1499938964844,0.0032798734027892,-348.4649963378906,283.1500244140625,0.9456176161766052,0.3572612702846527,0.3387467861175537,297.1781005859375,297.1499938964844,293.1499938964844,0.0021855107042938,-171.5113067626953,283.1501159667969,0.8224913477897644,0.2369424253702163,0.1667124032974243,297.18634033203125,297.1499938964844,293.1499938964844,0.0023121847771108,-245.67140197753903,283.1501159667969,0.8370447158813477,0.2508330941200256,0.2387966215610504,297.1501159667969,297.1499938964844,293.1499938964844,0.0017062083352357,-859.9442749023438,283.1501159667969,0.7571169137954712,0.1843935698270797,0.8358919620513916,282.3028564453125,284.95001220703125,296.1116638183594,291.4729309082031,296.7267150878906,297.19805908203125,282.3031921386719,1.0,0.4052633345127105,0.6996751427650452,0.6996751427650452,1.0,1.0,-2.156407833099365,0.9324882626533508,1.2239195108413696,0.4444515109062195,5.551115123125783e-17,1.0,0.0,74.5136947631836,50.0,45430.42578125,-0.0,843.0211181640625,1.0,278.1499938964844,280.86676025390625,294.4688415527344,297.3975524902344,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803043961524963,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7044.58154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3219.43310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396900,297.1440124511719,297.1499938964844,293.1499938964844,0.0021953859832137,-221.4916534423828,283.150146484375,0.8378307223320007,0.2389140427112579,0.2160834670066833,297.2810363769531,297.1499938964844,293.1499938964844,0.0032742419280111,-347.8368835449219,283.1500244140625,0.9638312458992004,0.3581308722496032,0.3393832147121429,297.1786193847656,297.1499938964844,293.1499938964844,0.00217802869156,-170.90928649902344,283.1501159667969,0.835759699344635,0.2371722906827926,0.1667420268058776,297.18670654296875,297.1499938964844,293.1499938964844,0.0023045833222568,-244.8424835205078,283.1501159667969,0.8508729934692383,0.2510998547077179,0.2388717234134674,297.1504821777344,297.1499938964844,293.1499938964844,0.0016986805712804,-856.0757446289062,283.1501159667969,0.7698819041252136,0.1844299584627151,0.8352094888687134,282.30596923828125,284.95001220703125,296.148193359375,291.4922180175781,296.74273681640625,297.1983337402344,282.30633544921875,1.0,0.4015682935714721,0.6994770765304565,0.6994770765304565,1.0,1.0,-2.1561954021453857,0.9323222041130066,1.2238731384277344,0.4442866444587707,5.551115123125783e-17,1.0,0.0,70.21109008789062,50.0,45461.91796875,-0.0,827.0242309570312,1.0,278.1499938964844,280.8686218261719,294.4881286621094,297.4188232421875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798924684524536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7051.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3215.572998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396960,297.14373779296875,297.1499938964844,293.1499938964844,0.0021848843898624,-220.4125823974609,283.150146484375,0.8542811274528503,0.2388504892587661,0.2158471792936325,297.2816467285156,297.1499938964844,293.1499938964844,0.0032683806493878,-347.1838073730469,283.1500549316406,0.983391046524048,0.3590218126773834,0.3400285840034485,297.17926025390625,297.1499938964844,293.1499938964844,0.0021703708916902,-170.2932586669922,283.1501159667969,0.8524444699287415,0.2374158799648285,0.166771799325943,297.18719482421875,297.1499938964844,293.1499938964844,0.0022967888507992,-243.99270629882807,283.1501159667969,0.8684992790222168,0.2513798773288727,0.2389465421438217,297.1509704589844,297.1499938964844,293.1499938964844,0.001691056182608,-852.1575927734375,283.15008544921875,0.7860591411590576,0.1844830065965652,0.8345422148704529,282.30914306640625,284.95001220703125,296.1846618652344,291.51153564453125,296.7588195800781,297.19879150390625,282.3095092773437,1.0,0.3975703120231628,0.6992846131324768,0.6992846131324768,1.0,1.0,-2.156010866165161,0.9321718215942384,1.2238389253616333,0.4441278576850891,5.551115123125783e-17,1.0,0.0,65.56362915039062,38.0,45494.41015625,-0.0,809.7891235351562,1.0,278.1499938964844,280.8705444335937,294.50750732421875,297.4403076171875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794926404953003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7057.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3211.82568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397020,297.14306640625,297.1499938964844,293.1499938964844,0.0022086079698055,-222.8743133544922,283.1500549316406,0.8868923783302307,0.2387039959430694,0.2154603004455566,297.2962951660156,297.1499938964844,293.1499938964844,0.0031527890823781,-335.0140686035156,283.1502380371094,0.9990000128746032,0.3621325492858886,0.3237305581569671,297.1802673339844,297.1499938964844,293.1499938964844,0.0021995813585817,-172.6382293701172,283.1500244140625,0.8856602907180786,0.2378883063793182,0.1669007390737533,297.1879272460937,297.1499938964844,293.1499938964844,0.002328255912289,-247.41148376464844,283.1500244140625,0.9031139612197876,0.2519252896308899,0.2391896545886993,297.15185546875,297.1499938964844,293.1499938964844,0.0017107776366174,-862.3607788085938,283.1500244140625,0.8164747953414917,0.1845839172601699,0.8336886763572693,282.29937744140625,284.95001220703125,296.2575378417969,291.5502014160156,296.7947692871094,297.2056579589844,282.2968139648437,1.0,0.3880314528942108,0.6988996863365173,0.6988996863365173,1.0,1.0,-2.135495185852051,0.9223076105117798,1.2131874561309814,0.4390057921409607,5.551115123125783e-17,1.0,0.0,57.86191940307617,26.0,45266.03515625,-0.0,763.3394775390625,1.0,278.1499938964844,280.85919189453125,294.54461669921875,297.47430419921875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784748315811157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7046.8701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3202.28564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397080,297.14306640625,297.1499938964844,293.1499938964844,0.0022086079698055,-222.8743133544922,283.1500549316406,0.8868923783302307,0.2387039959430694,0.2154603004455566,297.2962951660156,297.1499938964844,293.1499938964844,0.0031527890823781,-335.0140686035156,283.1502380371094,0.9990000128746032,0.3621325492858886,0.3237305581569671,297.1802673339844,297.1499938964844,293.1499938964844,0.0021995813585817,-172.6382293701172,283.1500244140625,0.8856602907180786,0.2378883063793182,0.1669007390737533,297.1879272460937,297.1499938964844,293.1499938964844,0.002328255912289,-247.41148376464844,283.1500244140625,0.9031139612197876,0.2519252896308899,0.2391896545886993,297.15185546875,297.1499938964844,293.1499938964844,0.0017107776366174,-862.3607788085938,283.1500244140625,0.8164747953414917,0.1845839172601699,0.8336886763572693,282.29937744140625,284.95001220703125,296.2575378417969,291.5502014160156,296.7947692871094,297.2056579589844,282.2968139648437,1.0,0.3880314528942108,0.6988996863365173,0.6988996863365173,1.0,1.0,-2.135495185852051,0.9223076105117798,1.2131874561309814,0.4390057921409607,5.551115123125783e-17,1.0,0.0,57.86191940307617,26.0,45266.03515625,-0.0,763.3394775390625,1.0,278.1499938964844,280.85919189453125,294.54461669921875,297.47430419921875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784748315811157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7046.8701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3202.28564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397140,297.14227294921875,297.1499938964844,293.1499938964844,0.002318043494597,-234.21148681640625,283.1498413085937,0.9242888689041138,0.2385355979204177,0.215090811252594,297.3678283691406,297.1499938964844,293.1499938964844,0.0029510054737329,-313.9735717773437,283.1504821777344,0.9990000128746032,0.3711995780467987,0.2881343960762024,297.18096923828125,297.1499938964844,293.1499938964844,0.0023145736195147,-181.891830444336,283.1498107910156,0.9237616658210754,0.2383441030979156,0.1670477390289306,297.1884155273437,297.1499938964844,293.1499938964844,0.0024505457840859,-260.73345947265625,283.1498107910156,0.9443538784980774,0.2524558305740356,0.2394588142633438,297.1529846191406,297.1499938964844,293.1499938964844,0.0017975009977817,-907.215087890625,283.1498718261719,0.8466571569442749,0.1847230792045593,0.8331266045570374,282.2545166015625,284.95001220703125,296.33026123046875,291.5887756347656,296.8503723144531,297.2465209960937,282.25146484375,1.0,0.3758418262004852,0.6985147595405579,0.6985147595405579,1.0,1.0,-2.092054843902588,0.9017136693000792,1.1903411149978638,0.4278475940227508,5.551115123125783e-17,1.0,0.0,50.85743713378906,29.0,44652.5234375,-0.0,701.0282592773438,1.0,278.1499938964844,280.8228759765625,294.57244873046875,297.4715576171875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752607703208923,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6995.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.152099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397200,297.14227294921875,297.1499938964844,293.1499938964844,0.002318043494597,-234.21148681640625,283.1498413085937,0.9242888689041138,0.2385355979204177,0.215090811252594,297.3678283691406,297.1499938964844,293.1499938964844,0.0029510054737329,-313.9735717773437,283.1504821777344,0.9990000128746032,0.3711995780467987,0.2881343960762024,297.18096923828125,297.1499938964844,293.1499938964844,0.0023145736195147,-181.891830444336,283.1498107910156,0.9237616658210754,0.2383441030979156,0.1670477390289306,297.1884155273437,297.1499938964844,293.1499938964844,0.0024505457840859,-260.73345947265625,283.1498107910156,0.9443538784980774,0.2524558305740356,0.2394588142633438,297.1529846191406,297.1499938964844,293.1499938964844,0.0017975009977817,-907.215087890625,283.1498718261719,0.8466571569442749,0.1847230792045593,0.8331266045570374,282.2545166015625,284.95001220703125,296.33026123046875,291.5887756347656,296.8503723144531,297.2465209960937,282.25146484375,1.0,0.3758418262004852,0.6985147595405579,0.6985147595405579,1.0,1.0,-2.092054843902588,0.9017136693000792,1.1903411149978638,0.4278475940227508,5.551115123125783e-17,1.0,0.0,50.85743713378906,29.0,44652.5234375,-0.0,701.0282592773438,1.0,278.1499938964844,280.8228759765625,294.57244873046875,297.4715576171875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752607703208923,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6995.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.152099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397260,297.1419982910156,297.1499938964844,293.1499938964844,0.0023980180267244,-242.5146026611328,283.1497802734375,0.958106279373169,0.2384097725152969,0.2148245424032211,297.468017578125,297.1499938964844,293.1499938964844,0.0027676606550812,-294.7412109375,283.150634765625,0.9990000128746032,0.384110540151596,0.2608311474323272,297.1820068359375,297.1499938964844,293.1499938964844,0.0024006627500057,-188.8304901123047,283.1497497558594,0.9584897756576538,0.2388424426317215,0.167275384068489,297.1893005371094,297.1499938964844,293.1499938964844,0.0025422645267099,-270.7403259277344,283.14971923828125,0.976805567741394,0.2530331313610077,0.2398399263620376,297.1556396484375,297.1499938964844,293.1499938964844,0.001862812670879,-941.0435180664062,283.1498107910156,0.8741022944450378,0.1850268989801406,0.833559513092041,282.2207946777344,284.95001220703125,296.40283203125,291.6272888183594,296.9198303222656,297.3126525878906,282.2193603515625,1.0,0.3676022589206695,0.6988152861595154,0.6988152861595154,1.0,1.0,-2.0601868629455566,0.8868877291679382,1.1732991933822632,0.4196324646472931,5.551115123125783e-17,1.0,0.0,46.10731506347656,49.0,44237.671875,-0.0,658.1838989257812,1.0,278.1499938964844,280.7967834472656,294.6025085449219,297.4691467285156,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701385855674744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6960.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.11083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397320,297.1419982910156,297.1499938964844,293.1499938964844,0.0023980180267244,-242.5146026611328,283.1497802734375,0.958106279373169,0.2384097725152969,0.2148245424032211,297.468017578125,297.1499938964844,293.1499938964844,0.0027676606550812,-294.7412109375,283.150634765625,0.9990000128746032,0.384110540151596,0.2608311474323272,297.1820068359375,297.1499938964844,293.1499938964844,0.0024006627500057,-188.8304901123047,283.1497497558594,0.9584897756576538,0.2388424426317215,0.167275384068489,297.1893005371094,297.1499938964844,293.1499938964844,0.0025422645267099,-270.7403259277344,283.14971923828125,0.976805567741394,0.2530331313610077,0.2398399263620376,297.1556396484375,297.1499938964844,293.1499938964844,0.001862812670879,-941.0435180664062,283.1498107910156,0.8741022944450378,0.1850268989801406,0.833559513092041,282.2207946777344,284.95001220703125,296.40283203125,291.6272888183594,296.9198303222656,297.3126525878906,282.2193603515625,1.0,0.3676022589206695,0.6988152861595154,0.6988152861595154,1.0,1.0,-2.0601868629455566,0.8868877291679382,1.1732991933822632,0.4196324646472931,5.551115123125783e-17,1.0,0.0,46.10731506347656,49.0,44237.671875,-0.0,658.1838989257812,1.0,278.1499938964844,280.7967834472656,294.6025085449219,297.4691467285156,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701385855674744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6960.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.11083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397380,297.1420593261719,297.1499938964844,293.1499938964844,0.0023741065524518,-240.0346069335937,283.14990234375,0.9570838809013368,0.2383133322000503,0.2147368341684341,297.5411376953125,297.1499938964844,293.1499938964844,0.0027478889096528,-292.5605773925781,283.15045166015625,0.9990000128746032,0.3956122696399688,0.2615805268287658,297.1832580566406,297.1499938964844,293.1499938964844,0.0023829233832657,-187.38690185546875,283.1498718261719,0.9583517909049988,0.2393733710050583,0.1676433533430099,297.1905212402344,297.1499938964844,293.1499938964844,0.0025240394752472,-268.7303161621094,283.1498413085937,0.9767475128173828,0.2536530196666717,0.2404191195964813,297.15936279296875,297.1499938964844,293.1499938964844,0.0018491299124434,-933.8905639648438,283.14990234375,0.8740048408508301,0.1854749321937561,0.8354586362838745,282.22857666015625,284.95001220703125,296.47528076171875,291.6656799316406,296.98358154296875,297.370361328125,282.2306213378906,1.0,0.3691254556179046,0.6991157531738281,0.6991157531738281,1.0,1.0,-2.0643556118011475,0.8890619874000549,1.1752935647964478,0.4203490912914276,5.551115123125783e-17,1.0,0.0,46.29445266723633,69.0,44408.82421875,-0.0,662.2054443359375,1.0,278.1499938964844,280.8043212890625,294.6459350585937,297.5063171386719,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659157752990723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6979.576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.49658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397440,297.1420593261719,297.1499938964844,293.1499938964844,0.0023741065524518,-240.0346069335937,283.14990234375,0.9570838809013368,0.2383133322000503,0.2147368341684341,297.5411376953125,297.1499938964844,293.1499938964844,0.0027478889096528,-292.5605773925781,283.15045166015625,0.9990000128746032,0.3956122696399688,0.2615805268287658,297.1832580566406,297.1499938964844,293.1499938964844,0.0023829233832657,-187.38690185546875,283.1498718261719,0.9583517909049988,0.2393733710050583,0.1676433533430099,297.1905212402344,297.1499938964844,293.1499938964844,0.0025240394752472,-268.7303161621094,283.1498413085937,0.9767475128173828,0.2536530196666717,0.2404191195964813,297.15936279296875,297.1499938964844,293.1499938964844,0.0018491299124434,-933.8905639648438,283.14990234375,0.8740048408508301,0.1854749321937561,0.8354586362838745,282.22857666015625,284.95001220703125,296.47528076171875,291.6656799316406,296.98358154296875,297.370361328125,282.2306213378906,1.0,0.3691254556179046,0.6991157531738281,0.6991157531738281,1.0,1.0,-2.0643556118011475,0.8890619874000549,1.1752935647964478,0.4203490912914276,5.551115123125783e-17,1.0,0.0,46.29445266723633,69.0,44408.82421875,-0.0,662.2054443359375,1.0,278.1499938964844,280.8043212890625,294.6459350585937,297.5063171386719,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659157752990723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,6979.576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.49658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397500,297.1419677734375,297.1499938964844,293.1499938964844,0.0023212893866002,-234.55661010742188,283.1499938964844,0.944831371307373,0.2382546961307525,0.2147383987903595,297.55230712890625,297.1499938964844,293.1499938964844,0.0027886335738003,-296.7232971191406,283.1502990722656,0.9990000128746032,0.3991926610469818,0.2715717256069183,297.1837463378906,297.1499938964844,293.1499938964844,0.0023329642135649,-183.3504180908203,283.1499938964844,0.9466235637664796,0.2396310269832611,0.1678642481565475,297.1910095214844,297.1499938964844,293.1499938964844,0.0024714120663702,-262.97271728515625,283.14996337890625,0.9662290811538696,0.2539591193199157,0.2407625913619995,297.16094970703125,297.1499938964844,293.1499938964844,0.0018106453353539,-913.9160766601562,283.1499938964844,0.8642017841339111,0.1856907308101654,0.836715042591095,282.249267578125,284.95001220703125,296.5114440917969,291.684814453125,297.0053405761719,297.3818664550781,282.2523193359375,1.0,0.3728523850440979,0.6992660164833069,0.6992660164833069,1.0,1.0,-2.078538656234741,0.8958232998847961,1.1827152967453003,0.4238361418247223,5.551115123125783e-17,1.0,0.0,48.00475311279297,69.0,44690.57421875,-0.0,679.7555541992188,1.0,278.1499938964844,280.8204040527344,294.6730651855469,297.5446472167969,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651362061500549,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7009.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.183349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397560,297.1417541503906,297.1499938964844,293.1499938964844,0.0022509177215397,-227.2675018310547,283.150146484375,0.9259474277496338,0.2381820827722549,0.214760735630989,297.5456848144531,297.1499938964844,293.1499938964844,0.002850214485079,-303.0367431640625,283.1501159667969,0.9990000128746032,0.4010972678661346,0.2863709330558777,297.1840515136719,297.1499938964844,293.1499938964844,0.0022652156185358,-177.88638305664062,283.1501159667969,0.9282472729682922,0.2398770302534103,0.1681027263402938,297.1913757324219,297.1499938964844,293.1499938964844,0.0023999318946152,-255.166732788086,283.1501159667969,0.9489904642105104,0.2542551457881927,0.2411317527294159,297.1620483398437,297.1499938964844,293.1499938964844,0.001758222351782,-886.7592163085938,283.15008544921875,0.8499171733856201,0.1858676522970199,0.838006317615509,282.2771301269531,284.95001220703125,296.547607421875,291.7038879394531,297.0192565917969,297.3796691894531,282.2809143066406,1.0,0.3782316744327545,0.6992990374565125,0.6992990374565125,1.0,1.0,-2.098614454269409,0.9053176641464232,1.1932969093322754,0.4287899136543274,5.551115123125783e-17,1.0,0.0,50.72084426879883,89.0,45058.69140625,-0.0,706.0386352539062,1.0,278.1499938964844,280.84185791015625,294.70166015625,297.591796875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653948307037354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7048.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3079.609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397620,297.14080810546875,297.1499938964844,293.1499938964844,0.0020725284703075,-208.84063720703125,283.150390625,0.8824489712715149,0.2379845380783081,0.2148507833480835,297.4835510253906,297.1499938964844,293.1499938964844,0.0029987446032464,-318.1921691894531,283.1498413085937,0.9990000128746032,0.3998605906963348,0.3275943696498871,297.1842346191406,297.1499938964844,293.1499938964844,0.0020912468899041,-163.8986358642578,283.1503601074219,0.8851728439331055,0.2403266578912735,0.1686210930347442,297.191650390625,297.1499938964844,293.1499938964844,0.0022161463275551,-235.1586151123047,283.150390625,0.902965009212494,0.2548064887523651,0.2419286966323852,297.1622619628906,297.1499938964844,293.1499938964844,0.0016225862782448,-816.725341796875,283.1502685546875,0.8154574632644653,0.1860457807779312,0.8403379321098328,282.3479919433594,284.95001220703125,296.6197814941406,291.7418518066406,297.0259094238281,297.33807373046875,282.35272216796875,1.0,0.3930723667144775,0.6993651390075684,0.6993651390075684,1.0,1.0,-2.152596235275269,0.9308317303657532,1.2217644453048706,0.4422141313552856,5.551115123125783e-17,1.0,0.0,58.95148468017578,109.0,45981.265625,-0.0,782.4786376953125,1.0,278.1499938964844,280.8962097167969,294.757568359375,297.7005615234375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686267733573914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7144.28564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3109.928955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397680,297.14080810546875,297.1499938964844,293.1499938964844,0.0020725284703075,-208.84063720703125,283.150390625,0.8824489712715149,0.2379845380783081,0.2148507833480835,297.4835510253906,297.1499938964844,293.1499938964844,0.0029987446032464,-318.1921691894531,283.1498413085937,0.9990000128746032,0.3998605906963348,0.3275943696498871,297.1842346191406,297.1499938964844,293.1499938964844,0.0020912468899041,-163.8986358642578,283.1503601074219,0.8851728439331055,0.2403266578912735,0.1686210930347442,297.191650390625,297.1499938964844,293.1499938964844,0.0022161463275551,-235.1586151123047,283.150390625,0.902965009212494,0.2548064887523651,0.2419286966323852,297.1622619628906,297.1499938964844,293.1499938964844,0.0016225862782448,-816.725341796875,283.1502685546875,0.8154574632644653,0.1860457807779312,0.8403379321098328,282.3479919433594,284.95001220703125,296.6197814941406,291.7418518066406,297.0259094238281,297.33807373046875,282.35272216796875,1.0,0.3930723667144775,0.6993651390075684,0.6993651390075684,1.0,1.0,-2.152596235275269,0.9308317303657532,1.2217644453048706,0.4422141313552856,5.551115123125783e-17,1.0,0.0,58.95148468017578,109.0,45981.265625,-0.0,782.4786376953125,1.0,278.1499938964844,280.8962097167969,294.757568359375,297.7005615234375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686267733573914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7144.28564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3109.928955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397740,297.1391296386719,297.1499938964844,293.1499938964844,0.0018683122470974,-187.8352813720703,283.1506042480469,0.838457465171814,0.2376977503299713,0.2150099277496338,297.3690490722656,297.1499938964844,293.1499938964844,0.0030937204137444,-327.5228271484375,283.1497497558594,0.9943860173225404,0.3925010561943054,0.3742399215698242,297.1836853027344,297.1499938964844,293.1499938964844,0.0018903062446042,-147.81393432617188,283.15057373046875,0.8415634036064148,0.2407041192054748,0.1692042648792266,297.191162109375,297.1499938964844,293.1499938964844,0.0020036397036165,-212.12677001953125,283.1506042480469,0.857464611530304,0.2552841603755951,0.2428132593631744,297.1597595214844,297.1499938964844,293.1499938964844,0.0014647571370005,-735.6087036132812,283.15045166015625,0.7739678621292114,0.1859508901834488,0.8422021865844727,282.4294128417969,284.95001220703125,296.6918334960937,291.7795715332031,297.0133056640625,297.2620544433594,282.43365478515625,1.0,0.4117610156536102,0.6994312405586243,0.6994312405586243,1.0,1.0,-2.2141361236572266,0.9598904848098756,1.254245638847351,0.4578222930431366,5.551115123125783e-17,1.0,0.0,71.21924591064453,112.0,46995.8359375,-0.0,884.4396362304688,1.0,278.1499938964844,280.95751953125,294.80767822265625,297.81524658203125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743777275085449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7251.90673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.87158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397800,297.1391296386719,297.1499938964844,293.1499938964844,0.0018683122470974,-187.8352813720703,283.1506042480469,0.838457465171814,0.2376977503299713,0.2150099277496338,297.3690490722656,297.1499938964844,293.1499938964844,0.0030937204137444,-327.5228271484375,283.1497497558594,0.9943860173225404,0.3925010561943054,0.3742399215698242,297.1836853027344,297.1499938964844,293.1499938964844,0.0018903062446042,-147.81393432617188,283.15057373046875,0.8415634036064148,0.2407041192054748,0.1692042648792266,297.191162109375,297.1499938964844,293.1499938964844,0.0020036397036165,-212.12677001953125,283.1506042480469,0.857464611530304,0.2552841603755951,0.2428132593631744,297.1597595214844,297.1499938964844,293.1499938964844,0.0014647571370005,-735.6087036132812,283.15045166015625,0.7739678621292114,0.1859508901834488,0.8422021865844727,282.4294128417969,284.95001220703125,296.6918334960937,291.7795715332031,297.0133056640625,297.2620544433594,282.43365478515625,1.0,0.4117610156536102,0.6994312405586243,0.6994312405586243,1.0,1.0,-2.2141361236572266,0.9598904848098756,1.254245638847351,0.4578222930431366,5.551115123125783e-17,1.0,0.0,71.21924591064453,112.0,46995.8359375,-0.0,884.4396362304688,1.0,278.1499938964844,280.95751953125,294.80767822265625,297.81524658203125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743777275085449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7251.90673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.87158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397860,297.13543701171875,297.1499938964844,293.1499938964844,0.0018521201563999,-186.1719665527344,283.1504211425781,0.7935852408409119,0.2371851354837417,0.2151909321546554,297.29296875,297.1499938964844,293.1499938964844,0.0030118648428469,-318.799072265625,283.14996337890625,0.9358311891555786,0.3874821662902832,0.3687303960323334,297.18115234375,297.1499938964844,293.1499938964844,0.0018791396869346,-146.91282653808594,283.150390625,0.7975492477416992,0.2408739179372787,0.1698180884122848,297.1885681152344,297.1499938964844,293.1499938964844,0.0019920915365219,-210.86407470703125,283.1504211425781,0.8133716583251953,0.2555439472198486,0.2437326610088348,297.1543884277344,297.1499938964844,293.1499938964844,0.0014532931381836,-729.7127075195312,283.1503295898437,0.7328682541847229,0.1855296492576599,0.8435770869255066,282.4380798339844,284.95001220703125,296.76373291015625,291.8169250488281,297.015380859375,297.2098083496094,282.4381408691406,1.0,0.4235966205596924,0.6975952386856079,0.6975952386856079,1.0,1.0,-2.2099552154541016,0.9571853280067444,1.2527698278427124,0.4562922120094299,5.551115123125783e-17,1.0,0.0,87.06381225585938,100.0,46998.12109375,-0.0,940.6002807617188,1.0,278.1499938964844,280.96063232421875,294.8391418457031,297.87237548828125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792825937271118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7262.94287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3209.85693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397920,297.13543701171875,297.1499938964844,293.1499938964844,0.0018521201563999,-186.1719665527344,283.1504211425781,0.7935852408409119,0.2371851354837417,0.2151909321546554,297.29296875,297.1499938964844,293.1499938964844,0.0030118648428469,-318.799072265625,283.14996337890625,0.9358311891555786,0.3874821662902832,0.3687303960323334,297.18115234375,297.1499938964844,293.1499938964844,0.0018791396869346,-146.91282653808594,283.150390625,0.7975492477416992,0.2408739179372787,0.1698180884122848,297.1885681152344,297.1499938964844,293.1499938964844,0.0019920915365219,-210.86407470703125,283.1504211425781,0.8133716583251953,0.2555439472198486,0.2437326610088348,297.1543884277344,297.1499938964844,293.1499938964844,0.0014532931381836,-729.7127075195312,283.1503295898437,0.7328682541847229,0.1855296492576599,0.8435770869255066,282.4380798339844,284.95001220703125,296.76373291015625,291.8169250488281,297.015380859375,297.2098083496094,282.4381408691406,1.0,0.4235966205596924,0.6975952386856079,0.6975952386856079,1.0,1.0,-2.2099552154541016,0.9571853280067444,1.2527698278427124,0.4562922120094299,5.551115123125783e-17,1.0,0.0,87.06381225585938,100.0,46998.12109375,-0.0,940.6002807617188,1.0,278.1499938964844,280.96063232421875,294.8391418457031,297.87237548828125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792825937271118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7262.94287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3209.85693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397980,297.1329650878906,297.1499938964844,293.1499938964844,0.0018428297480568,-185.22369384765625,283.1502990722656,0.7810059189796448,0.2367479652166366,0.2149702906608581,297.2684631347656,297.1499938964844,293.1499938964844,0.002991079352796,-316.5749206542969,283.1499938964844,0.9182694554328918,0.3867821395397186,0.3675678968429565,297.1795654296875,297.1499938964844,293.1499938964844,0.0018749249866232,-146.57191467285156,283.1502685546875,0.7856383919715881,0.2411067485809326,0.1701169461011886,297.18670654296875,297.1499938964844,293.1499938964844,0.0019879601895809,-210.410385131836,283.1502990722656,0.8015684485435486,0.2558421790599823,0.2442054003477096,297.150390625,297.1499938964844,293.1499938964844,0.0014463171828538,-726.1534423828125,283.1502380371094,0.7224156856536865,0.1851783394813537,0.8428595066070557,282.4407653808594,284.95001220703125,296.83551025390625,291.8539428710937,297.0375366210937,297.193603515625,282.44097900390625,1.0,0.4270133078098297,0.6957592368125916,0.6957592368125916,1.0,1.0,-2.208358764648437,0.9557368159294128,1.2526220083236694,0.4550701677799225,5.551115123125783e-17,1.0,0.0,92.2833023071289,88.0,47028.0703125,-0.0,958.6708374023438,1.0,278.1499938964844,280.9623718261719,294.8604431152344,297.8959045410156,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804964423179626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7269.7041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3221.23291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398040,297.1329650878906,297.1499938964844,293.1499938964844,0.0018428297480568,-185.22369384765625,283.1502990722656,0.7810059189796448,0.2367479652166366,0.2149702906608581,297.2684631347656,297.1499938964844,293.1499938964844,0.002991079352796,-316.5749206542969,283.1499938964844,0.9182694554328918,0.3867821395397186,0.3675678968429565,297.1795654296875,297.1499938964844,293.1499938964844,0.0018749249866232,-146.57191467285156,283.1502685546875,0.7856383919715881,0.2411067485809326,0.1701169461011886,297.18670654296875,297.1499938964844,293.1499938964844,0.0019879601895809,-210.410385131836,283.1502990722656,0.8015684485435486,0.2558421790599823,0.2442054003477096,297.150390625,297.1499938964844,293.1499938964844,0.0014463171828538,-726.1534423828125,283.1502380371094,0.7224156856536865,0.1851783394813537,0.8428595066070557,282.4407653808594,284.95001220703125,296.83551025390625,291.8539428710937,297.0375366210937,297.193603515625,282.44097900390625,1.0,0.4270133078098297,0.6957592368125916,0.6957592368125916,1.0,1.0,-2.208358764648437,0.9557368159294128,1.2526220083236694,0.4550701677799225,5.551115123125783e-17,1.0,0.0,92.2833023071289,88.0,47028.0703125,-0.0,958.6708374023438,1.0,278.1499938964844,280.9623718261719,294.8604431152344,297.8959045410156,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804964423179626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7269.7041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3221.23291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398100,297.1324157714844,297.1499938964844,293.1499938964844,0.0018357965163886,-184.5056304931641,283.1502685546875,0.781137228012085,0.2365867495536804,0.2148030251264572,297.2636413574219,297.1499938964844,293.1499938964844,0.0029830760322511,-315.708984375,283.1500244140625,0.9188222885131836,0.3870573043823242,0.3676750361919403,297.1793212890625,297.1499938964844,293.1499938964844,0.0018703110981732,-146.20237731933594,283.1502380371094,0.7861369848251343,0.2412716299295425,0.1702158898115158,297.1862487792969,297.1499938964844,293.1499938964844,0.0019831939134746,-209.89321899414065,283.1502380371094,0.8020955920219421,0.2560298442840576,0.2443637251853943,297.149169921875,297.1499938964844,293.1499938964844,0.0014408256392925,-723.3525390625,283.15020751953125,0.7225279808044434,0.185058057308197,0.8422080874443054,282.44293212890625,284.95001220703125,296.871337890625,291.8722839355469,297.05126953125,297.1903076171875,282.44317626953125,1.0,0.4266648888587951,0.694841206073761,0.694841206073761,1.0,1.0,-2.207813024520874,0.955127477645874,1.252685546875,0.4545195698738098,5.551115123125783e-17,1.0,0.0,92.11192321777344,88.0,47049.2734375,-0.0,957.4876708984376,1.0,278.1499938964844,280.963623046875,294.8739624023437,297.9096374511719,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803816437721252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7274.22705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.1572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398160,297.1322631835937,297.1499938964844,293.1499938964844,0.0018279455834999,-183.70399475097656,283.1502380371094,0.7840248346328735,0.2364591360092163,0.2146213799715042,297.2610778808594,297.1499938964844,293.1499938964844,0.0029753830749541,-314.8734741210937,283.1500244140625,0.9232627153396606,0.3875231146812439,0.3679690361022949,297.1794128417969,297.1499938964844,293.1499938964844,0.0018648148979991,-145.76275634765625,283.15020751953125,0.7894161343574524,0.2414663583040237,0.1703004688024521,297.1860656738281,297.1499938964844,293.1499938964844,0.0019774588290601,-209.2719116210937,283.15020751953125,0.8054488897323608,0.2562420666217804,0.2444971948862075,297.1483459472656,297.1499938964844,293.1499938964844,0.0014346617972478,-720.208740234375,283.1501770019531,0.7249557971954346,0.1849723309278488,0.8414851427078247,282.4453430175781,284.95001220703125,296.9071350097656,291.8905029296875,297.0657653808594,297.1884460449219,282.44561767578125,1.0,0.4253631234169006,0.6946002840995789,0.6946002840995789,1.0,1.0,-2.207341432571411,0.954802632331848,1.252538800239563,0.4542399048805237,5.551115123125783e-17,1.0,0.0,90.70835876464844,76.0,47073.73046875,-0.0,951.7445068359376,1.0,278.1499938964844,280.9650573730469,294.8892517089844,297.9255065917969,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800789713859558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7279.39208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3217.320556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398220,297.1328125,297.1499938964844,293.1499938964844,0.0018108085496351,-181.95411682128903,283.1501770019531,0.7966552376747131,0.236288696527481,0.2142395228147506,297.259521484375,297.1499938964844,293.1499938964844,0.0029599079862236,-313.1886291503906,283.1500549316406,0.9415778517723083,0.3887693583965301,0.368830919265747,297.18035888671875,297.1499938964844,293.1499938964844,0.0018522450700402,-144.75823974609375,283.150146484375,0.8028684258460999,0.2419341951608657,0.1704494953155517,297.1864013671875,297.1499938964844,293.1499938964844,0.0019642224069684,-207.83953857421875,283.1501770019531,0.818494975566864,0.2567314803600311,0.2447234839200973,297.14776611328125,297.1499938964844,293.1499938964844,0.0014211983652785,-713.3416137695312,283.150146484375,0.7354505062103271,0.1848905533552169,0.8399661779403687,282.4507751464844,284.95001220703125,296.9786376953125,291.9266052246094,297.0960388183594,297.1871643066406,282.4510803222656,1.0,0.4206840097904205,0.6941184401512146,0.6941184401512146,1.0,1.0,-2.2065441608428955,0.954254388809204,1.252289891242981,0.4537586569786072,5.551115123125783e-17,1.0,0.0,85.24995422363281,64.0,47127.64453125,-0.0,930.4432983398438,1.0,278.1499938964844,280.96826171875,294.9229736328125,297.961669921875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792979121208191,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7290.84130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3210.000732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
