time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398280,297.1328125,297.1499938964844,293.1499938964844,0.0018108085496351,-181.95411682128903,283.1501770019531,0.7966552376747131,0.236288696527481,0.2142395228147506,297.259521484375,297.1499938964844,293.1499938964844,0.0029599079862236,-313.1886291503906,283.1500549316406,0.9415778517723083,0.3887693583965301,0.368830919265747,297.18035888671875,297.1499938964844,293.1499938964844,0.0018522450700402,-144.75823974609375,283.150146484375,0.8028684258460999,0.2419341951608657,0.1704494953155517,297.1864013671875,297.1499938964844,293.1499938964844,0.0019642224069684,-207.83953857421875,283.1501770019531,0.818494975566864,0.2567314803600311,0.2447234839200973,297.14776611328125,297.1499938964844,293.1499938964844,0.0014211983652785,-713.3416137695312,283.150146484375,0.7354505062103271,0.1848905533552169,0.8399661779403687,282.4507751464844,284.95001220703125,296.9786376953125,291.9266052246094,297.0960388183594,297.1871643066406,282.4510803222656,1.0,0.4206840097904205,0.6941184401512146,0.6941184401512146,1.0,1.0,-2.2065441608428955,0.954254388809204,1.252289891242981,0.4537586569786072,5.551115123125783e-17,1.0,0.0,85.24995422363281,64.0,47127.64453125,-0.0,930.4432983398438,1.0,278.1499938964844,280.96826171875,294.9229736328125,297.961669921875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792979121208191,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7290.84130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3210.000732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398340,297.1341857910156,297.1499938964844,293.1499938964844,0.0017926146974787,-180.09634399414062,283.150146484375,0.8175793290138245,0.2362109571695327,0.2138552367687225,297.26043701171875,297.1499938964844,293.1499938964844,0.0029438338242471,-311.4370422363281,283.1500549316406,0.9696144461631776,0.3902474641799927,0.369865745306015,297.1820678710937,297.1499938964844,293.1499938964844,0.001838480704464,-143.65890502929688,283.1501159667969,0.8240809440612793,0.2424916923046112,0.1705933362245559,297.1874084472656,297.1499938964844,293.1499938964844,0.0019495974993333,-206.2581329345703,283.150146484375,0.8392900228500366,0.2572941482067108,0.2449268102645874,297.148193359375,297.1499938964844,293.1499938964844,0.0014069392345845,-706.0684204101562,283.1501159667969,0.7537418007850647,0.1849071532487869,0.8384628295898438,282.4566345214844,284.95001220703125,297.04998779296875,291.9621887207031,297.12725830078125,297.1876525878906,282.4569702148437,1.0,0.4140580892562866,0.6936365962028503,0.6936365962028503,1.0,1.0,-2.2059366703033447,0.95379239320755,1.25214421749115,0.4533348083496094,5.551115123125783e-17,1.0,0.0,77.36163330078125,52.0,47186.33203125,-0.0,900.2099609375,1.0,278.1499938964844,280.9717712402344,294.9583740234375,298.00067138671875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785194158554077,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7303.06103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3202.703369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398400,297.1341857910156,297.1499938964844,293.1499938964844,0.0017926146974787,-180.09634399414062,283.150146484375,0.8175793290138245,0.2362109571695327,0.2138552367687225,297.26043701171875,297.1499938964844,293.1499938964844,0.0029438338242471,-311.4370422363281,283.1500549316406,0.9696144461631776,0.3902474641799927,0.369865745306015,297.1820678710937,297.1499938964844,293.1499938964844,0.001838480704464,-143.65890502929688,283.1501159667969,0.8240809440612793,0.2424916923046112,0.1705933362245559,297.1874084472656,297.1499938964844,293.1499938964844,0.0019495974993333,-206.2581329345703,283.150146484375,0.8392900228500366,0.2572941482067108,0.2449268102645874,297.148193359375,297.1499938964844,293.1499938964844,0.0014069392345845,-706.0684204101562,283.1501159667969,0.7537418007850647,0.1849071532487869,0.8384628295898438,282.4566345214844,284.95001220703125,297.04998779296875,291.9621887207031,297.12725830078125,297.1876525878906,282.4569702148437,1.0,0.4140580892562866,0.6936365962028503,0.6936365962028503,1.0,1.0,-2.2059366703033447,0.95379239320755,1.25214421749115,0.4533348083496094,5.551115123125783e-17,1.0,0.0,77.36163330078125,52.0,47186.33203125,-0.0,900.2099609375,1.0,278.1499938964844,280.9717712402344,294.9583740234375,298.00067138671875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785194158554077,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7303.06103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3202.703369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398460,297.1160888671875,297.1499938964844,293.1499938964844,0.0018101960886269,-181.92860412597656,283.1500549316406,0.837755024433136,0.2341586202383041,0.2121019810438156,297.2417907714844,297.1499938964844,293.1499938964844,0.0029942046385258,-316.87939453125,283.1499328613281,0.9939311742782592,0.3897410631179809,0.3694963157176971,297.16339111328125,297.1499938964844,293.1499938964844,0.0018613514257594,-145.49874877929688,283.1500549316406,0.8451739549636841,0.240987554192543,0.1696357876062393,297.1674194335937,297.1499938964844,293.1499938964844,0.0019741845317184,-208.93502807617188,283.1500549316406,0.8614697456359863,0.2557258903980255,0.2435950934886932,297.12677001953125,297.1499938964844,293.1499938964844,0.0014170923968777,-711.4215698242188,283.1500549316406,0.7728336453437805,0.1826958954334259,0.8294258117675781,282.44439697265625,284.95001220703125,297.1206970214844,291.9964294433594,297.1470642089844,297.1686706542969,282.4430847167969,1.0,0.4054297506809234,0.6931384801864624,0.6931384801864624,1.0,1.0,-2.189797163009644,0.9459697008132936,1.24382746219635,0.4491425454616546,5.551115123125783e-17,1.0,0.0,69.6721420288086,40.0,46971.8046875,-0.0,856.0969848632812,1.0,278.1499938964844,280.9601745605469,294.990966796875,298.02838134765625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775255084037781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7290.23974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.386474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398520,297.1160888671875,297.1499938964844,293.1499938964844,0.0018101960886269,-181.92860412597656,283.1500549316406,0.837755024433136,0.2341586202383041,0.2121019810438156,297.2417907714844,297.1499938964844,293.1499938964844,0.0029942046385258,-316.87939453125,283.1499328613281,0.9939311742782592,0.3897410631179809,0.3694963157176971,297.16339111328125,297.1499938964844,293.1499938964844,0.0018613514257594,-145.49874877929688,283.1500549316406,0.8451739549636841,0.240987554192543,0.1696357876062393,297.1674194335937,297.1499938964844,293.1499938964844,0.0019741845317184,-208.93502807617188,283.1500549316406,0.8614697456359863,0.2557258903980255,0.2435950934886932,297.12677001953125,297.1499938964844,293.1499938964844,0.0014170923968777,-711.4215698242188,283.1500549316406,0.7728336453437805,0.1826958954334259,0.8294258117675781,282.44439697265625,284.95001220703125,297.1206970214844,291.9964294433594,297.1470642089844,297.1686706542969,282.4430847167969,1.0,0.4054297506809234,0.6931384801864624,0.6931384801864624,1.0,1.0,-2.189797163009644,0.9459697008132936,1.24382746219635,0.4491425454616546,5.551115123125783e-17,1.0,0.0,69.6721420288086,40.0,46971.8046875,-0.0,856.0969848632812,1.0,278.1499938964844,280.9601745605469,294.990966796875,298.02838134765625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775255084037781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7290.23974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.386474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398580,297.1119689941406,297.1499938964844,293.1499938964844,0.00185322528705,-186.35948181152344,283.14996337890625,0.851081371307373,0.2334720939397812,0.2112011760473251,297.2430725097656,297.1499938964844,293.1499938964844,0.0029919177759438,-316.8179931640625,283.14996337890625,0.9990000128746032,0.3906005620956421,0.3589948415756225,297.1585388183594,297.1499938964844,293.1499938964844,0.0019082889193668,-149.25294494628906,283.14996337890625,0.8592523336410522,0.2406112849712371,0.1691542863845825,297.16131591796875,297.1499938964844,293.1499938964844,0.0020236677955836,-214.29429626464844,283.1499328613281,0.8762778043746948,0.255260169506073,0.2428693622350692,297.1194152832031,297.1499938964844,293.1499938964844,0.001447424176149,-727.06396484375,283.1499938964844,0.7853667736053467,0.1817772686481475,0.8239648342132568,282.4247131347656,284.95001220703125,297.1654968261719,292.017333984375,297.1647644042969,297.1654968261719,282.4217224121094,1.0,0.3986302614212036,0.6928181648254395,0.6928181648254395,1.0,1.0,-2.168182373046875,0.9356249570846558,1.2325574159622192,0.4437254667282104,5.551115123125783e-17,1.0,0.0,65.15179443359375,40.0,46659.3671875,-0.0,819.2999877929688,1.0,278.1499938964844,280.94293212890625,295.0079040527344,298.0328674316406,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761757016181946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7265.38623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.731201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398640,297.1109619140625,297.1499938964844,293.1499938964844,0.0018969211960211,-190.8543701171875,283.14990234375,0.858750581741333,0.2331991195678711,0.2108380049467086,297.255126953125,297.1499938964844,293.1499938964844,0.0029792438726872,-315.642822265625,283.1499938964844,0.9990000128746032,0.3921957612037658,0.3486432731151581,297.1571655273437,297.1499938964844,293.1499938964844,0.0019547890406101,-152.97067260742188,283.1498718261719,0.8673573136329651,0.2405175119638443,0.1689939051866531,297.1592712402344,297.1499938964844,293.1499938964844,0.0020726569928228,-219.59796142578125,283.1498718261719,0.8847174644470215,0.2551114559173584,0.2426026612520218,297.1168212890625,297.1499938964844,293.1499938964844,0.0014798536431044,-743.746826171875,283.1499328613281,0.7924993634223938,0.1813850998878479,0.8215843439102173,282.40594482421875,284.95001220703125,297.19012451171875,292.0285949707031,297.17828369140625,297.1705017089844,282.4027099609375,1.0,0.3943509757518768,0.6926404237747192,0.6926404237747192,1.0,1.0,-2.151871681213379,0.9278749823570251,1.223996877670288,0.4395478367805481,5.551115123125783e-17,1.0,0.0,62.73943710327149,28.0,46405.66015625,-0.0,795.695556640625,1.0,278.1499938964844,280.92791748046875,295.0157470703125,298.0284729003906,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750255107879639,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7242.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.94580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398700,297.11041259765625,297.1499938964844,293.1499938964844,0.0019620114471763,-197.55702209472656,283.1498107910156,0.8720525503158569,0.2328997403383255,0.2104133516550064,297.2841796875,297.1499938964844,293.1499938964844,0.0029430643189698,-312.0531616210937,283.1500549316406,0.9990000128746032,0.3957195281982422,0.3322393298149109,297.1563415527344,297.1499938964844,293.1499938964844,0.0020241201855242,-158.51950073242188,283.1497802734375,0.8813230395317078,0.2404811829328537,0.1688420325517654,297.1575012207031,297.1499938964844,293.1499938964844,0.002145618898794,-227.5052947998047,283.1497497558594,0.8991111516952515,0.2549963295459747,0.2423240393400192,297.11456298828125,297.1499938964844,293.1499938964844,0.0015285147819668,-768.8013916015625,283.1498413085937,0.8047575354576111,0.1809505224227905,0.8187718391418457,282.3782043457031,284.95001220703125,297.2243347167969,292.0438842773437,297.20196533203125,297.1860656738281,282.3747253417969,1.0,0.3879099190235138,0.6923913955688477,0.6923913955688477,1.0,1.0,-2.127767562866211,0.9164360761642456,1.2113313674926758,0.4333747327327728,5.551115123125783e-17,1.0,0.0,59.08956527709961,28.0,46029.53515625,-0.0,761.0692749023438,1.0,278.1499938964844,280.90557861328125,295.0254821777344,298.0175170898437,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728777766227722,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7208.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3149.803955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398760,297.110595703125,297.1499938964844,293.1499938964844,0.002030675066635,-204.63751220703125,283.14971923828125,0.8886334300041199,0.2326666414737701,0.2100562453269958,297.3251342773437,297.1499938964844,293.1499938964844,0.0028825623448938,-305.8883972167969,283.150146484375,0.9990000128746032,0.4005929827690124,0.3138088881969452,297.1563720703125,297.1499938964844,293.1499938964844,0.0020973947830498,-164.3919219970703,283.1496887207031,0.8985639810562134,0.2405241280794143,0.1687519252300262,297.1566467285156,297.1499938964844,293.1499938964844,0.0022226648870855,-235.86672973632807,283.149658203125,0.9176418781280518,0.2549599707126617,0.2421275973320007,297.1135559082031,297.1499938964844,293.1499938964844,0.0015802890993654,-795.4906005859375,283.1497802734375,0.8191249370574951,0.1806284189224243,0.8164761066436768,282.34912109375,284.95001220703125,297.2581787109375,292.0587158203125,297.2306213378906,297.2106628417969,282.345458984375,1.0,0.3809952437877655,0.6925781965255737,0.6925781965255737,1.0,1.0,-2.102102518081665,0.9044327139854432,1.1976697444915771,0.4269713759422302,5.551115123125783e-17,1.0,0.0,55.20917510986328,31.0,45634.50390625,-0.0,725.0172119140625,1.0,278.1499938964844,280.8821105957031,295.03497314453125,298.0038757324219,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702182769775391,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7172.30078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.858154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398820,297.1123352050781,297.1499938964844,293.1499938964844,0.0021293091122061,-214.8287353515625,283.149658203125,0.9161972403526306,0.2323423624038696,0.2095681726932525,297.4210205078125,297.1499938964844,293.1499938964844,0.0027732918970286,-294.6397399902344,283.1502990722656,0.9990000128746032,0.4125289618968963,0.2871971130371094,297.1581726074219,297.1499938964844,293.1499938964844,0.0022046584635972,-173.00167846679688,283.14959716796875,0.9286442399024964,0.2407863289117813,0.1687727570533752,297.1568908691406,297.1499938964844,293.1499938964844,0.0023348878603428,-248.0659942626953,283.14959716796875,0.9492522478103638,0.2550660073757171,0.242007702589035,297.11480712890625,297.1499938964844,293.1499938964844,0.0016552917659282,-834.2227783203125,283.1497497558594,0.8412081003189087,0.1802877634763717,0.8137080073356628,282.3063659667969,284.95001220703125,297.32470703125,292.0868225097656,297.29620361328125,297.2754821777344,282.30450439453125,1.0,0.3718470633029938,0.6929519176483154,0.6929519176483154,1.0,1.0,-2.066093683242798,0.8877118825912476,1.1783819198608398,0.4178409576416015,5.551115123125783e-17,1.0,0.0,49.9633674621582,34.0,45104.1484375,-0.0,676.5099487304688,1.0,278.1499938964844,280.84893798828125,295.05767822265625,297.98614501953125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642243146896362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7123.38916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3068.62890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398880,297.1123352050781,297.1499938964844,293.1499938964844,0.0021293091122061,-214.8287353515625,283.149658203125,0.9161972403526306,0.2323423624038696,0.2095681726932525,297.4210205078125,297.1499938964844,293.1499938964844,0.0027732918970286,-294.6397399902344,283.1502990722656,0.9990000128746032,0.4125289618968963,0.2871971130371094,297.1581726074219,297.1499938964844,293.1499938964844,0.0022046584635972,-173.00167846679688,283.14959716796875,0.9286442399024964,0.2407863289117813,0.1687727570533752,297.1568908691406,297.1499938964844,293.1499938964844,0.0023348878603428,-248.0659942626953,283.14959716796875,0.9492522478103638,0.2550660073757171,0.242007702589035,297.11480712890625,297.1499938964844,293.1499938964844,0.0016552917659282,-834.2227783203125,283.1497497558594,0.8412081003189087,0.1802877634763717,0.8137080073356628,282.3063659667969,284.95001220703125,297.32470703125,292.0868225097656,297.29620361328125,297.2754821777344,282.30450439453125,1.0,0.3718470633029938,0.6929519176483154,0.6929519176483154,1.0,1.0,-2.066093683242798,0.8877118825912476,1.1783819198608398,0.4178409576416015,5.551115123125783e-17,1.0,0.0,49.9633674621582,34.0,45104.1484375,-0.0,676.5099487304688,1.0,278.1499938964844,280.84893798828125,295.05767822265625,297.98614501953125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642243146896362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7123.38916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3068.62890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398940,297.1146240234375,297.1499938964844,293.1499938964844,0.0021799078676849,-220.0682830810547,283.1496887207031,0.9392017126083374,0.2320966571569442,0.2092350274324417,297.5078125,297.1499938964844,293.1499938964844,0.0026604677550494,-282.82745361328125,283.150390625,0.9990000128746032,0.4247759878635406,0.2686816155910492,297.160888671875,297.1499938964844,293.1499938964844,0.0022629187442362,-177.68203735351562,283.149658203125,0.9524598121643066,0.2411651909351349,0.1689426302909851,297.1582336425781,297.1499938964844,293.1499938964844,0.0023950203321874,-254.6101837158203,283.1496276855469,0.9712380170822144,0.2552891373634338,0.2420914620161056,297.118408203125,297.1499938964844,293.1499938964844,0.0016949814744293,-854.7482299804688,283.1497497558594,0.8587916493415833,0.18020661175251,0.8125987648963928,282.2840270996094,284.95001220703125,297.3896484375,292.1130065917969,297.36181640625,297.3416442871094,282.2830505371094,1.0,0.3657547831535339,0.6933255791664124,0.6933255791664124,1.0,1.0,-2.0424249172210693,0.8767685890197754,1.1656562089920044,0.4119345545768738,5.551115123125783e-17,1.0,0.0,46.627349853515625,54.0,44808.84765625,-0.0,645.8641357421875,1.0,278.1499938964844,280.8305969238281,295.0881042480469,297.9930114746094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591675758361816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7099.64501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3021.197998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399000,297.1146240234375,297.1499938964844,293.1499938964844,0.0021799078676849,-220.0682830810547,283.1496887207031,0.9392017126083374,0.2320966571569442,0.2092350274324417,297.5078125,297.1499938964844,293.1499938964844,0.0026604677550494,-282.82745361328125,283.150390625,0.9990000128746032,0.4247759878635406,0.2686816155910492,297.160888671875,297.1499938964844,293.1499938964844,0.0022629187442362,-177.68203735351562,283.149658203125,0.9524598121643066,0.2411651909351349,0.1689426302909851,297.1582336425781,297.1499938964844,293.1499938964844,0.0023950203321874,-254.6101837158203,283.1496276855469,0.9712380170822144,0.2552891373634338,0.2420914620161056,297.118408203125,297.1499938964844,293.1499938964844,0.0016949814744293,-854.7482299804688,283.1497497558594,0.8587916493415833,0.18020661175251,0.8125987648963928,282.2840270996094,284.95001220703125,297.3896484375,292.1130065917969,297.36181640625,297.3416442871094,282.2830505371094,1.0,0.3657547831535339,0.6933255791664124,0.6933255791664124,1.0,1.0,-2.0424249172210693,0.8767685890197754,1.1656562089920044,0.4119345545768738,5.551115123125783e-17,1.0,0.0,46.627349853515625,54.0,44808.84765625,-0.0,645.8641357421875,1.0,278.1499938964844,280.8305969238281,295.0881042480469,297.9930114746094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591675758361816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7099.64501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3021.197998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399060,297.1171569824219,297.1499938964844,293.1499938964844,0.0021427993196994,-216.2334899902344,283.1498413085937,0.9297868609428406,0.2319066822528839,0.2090919315814972,297.5588684082031,297.1499938964844,293.1499938964844,0.0026851957663893,-285.3390808105469,283.15020751953125,0.9990000128746032,0.4345443844795227,0.2758163511753082,297.1641845703125,297.1499938964844,293.1499938964844,0.0022304258309304,-175.05902099609375,283.1498107910156,0.94424968957901,0.2416345030069351,0.1692839413881302,297.16021728515625,297.1499938964844,293.1499938964844,0.0023589087650179,-250.6686553955078,283.1498107910156,0.9635143280029296,0.2555928230285644,0.2424003928899765,297.1229858398437,297.1499938964844,293.1499938964844,0.0016679207328706,-840.7575073242188,283.14990234375,0.8518459796905518,0.1802699118852615,0.8129580616950989,282.2973327636719,284.95001220703125,297.4528503417969,292.13726806640625,297.41510009765625,297.3876647949219,282.2995910644531,1.0,0.3689469695091247,0.6940878629684448,0.6940878629684448,1.0,1.0,-2.0519964694976807,0.8816136121749878,1.1703828573226929,0.414337009191513,5.551115123125783e-17,1.0,0.0,47.871070861816406,74.0,45044.015625,-0.0,657.8206787109375,1.0,278.1499938964844,280.8421630859375,295.1231994628906,298.029052734375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562008142471313,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7124.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2993.37939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399120,297.1171569824219,297.1499938964844,293.1499938964844,0.0021427993196994,-216.2334899902344,283.1498413085937,0.9297868609428406,0.2319066822528839,0.2090919315814972,297.5588684082031,297.1499938964844,293.1499938964844,0.0026851957663893,-285.3390808105469,283.15020751953125,0.9990000128746032,0.4345443844795227,0.2758163511753082,297.1641845703125,297.1499938964844,293.1499938964844,0.0022304258309304,-175.05902099609375,283.1498107910156,0.94424968957901,0.2416345030069351,0.1692839413881302,297.16021728515625,297.1499938964844,293.1499938964844,0.0023589087650179,-250.6686553955078,283.1498107910156,0.9635143280029296,0.2555928230285644,0.2424003928899765,297.1229858398437,297.1499938964844,293.1499938964844,0.0016679207328706,-840.7575073242188,283.14990234375,0.8518459796905518,0.1802699118852615,0.8129580616950989,282.2973327636719,284.95001220703125,297.4528503417969,292.13726806640625,297.41510009765625,297.3876647949219,282.2995910644531,1.0,0.3689469695091247,0.6940878629684448,0.6940878629684448,1.0,1.0,-2.0519964694976807,0.8816136121749878,1.1703828573226929,0.414337009191513,5.551115123125783e-17,1.0,0.0,47.871070861816406,74.0,45044.015625,-0.0,657.8206787109375,1.0,278.1499938964844,280.8421630859375,295.1231994628906,298.029052734375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562008142471313,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7124.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2993.37939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399180,297.1185607910156,297.1499938964844,293.1499938964844,0.0020696790888905,-208.68101501464844,283.1500244140625,0.909292459487915,0.2317777276039123,0.2090730667114257,297.5568542480469,297.1499938964844,293.1499938964844,0.0027482646983116,-291.7972717285156,283.1500549316406,0.9990000128746032,0.4376907348632812,0.2923465669155121,297.16619873046875,297.1499938964844,293.1499938964844,0.0021582331974059,-169.25193786621094,283.1499938964844,0.9239432215690612,0.2419525384902954,0.169575423002243,297.161376953125,297.1499938964844,293.1499938964844,0.0022813621908426,-242.22662353515625,283.1499938964844,0.94395512342453,0.2557930648326874,0.2426877617835998,297.1253356933594,297.1499938964844,293.1499938964844,0.001612271531485,-812.0296020507812,283.1500244140625,0.8364741206169128,0.1802835613489151,0.8135601282119751,282.3266906738281,284.95001220703125,297.4925231933594,292.15191650390625,297.4333801269531,297.38995361328125,282.3300476074219,1.0,0.3748834133148193,0.6945781111717224,0.6945781111717224,1.0,1.0,-2.0732367038726807,0.891793966293335,1.1814427375793457,0.4197872281074524,5.551115123125783e-17,1.0,0.0,50.93064498901367,74.0,45436.0,-0.0,685.7643432617188,1.0,278.1499938964844,280.8647766113281,295.1490478515625,298.0733337402344,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562417030334473,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7164.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2993.7626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399240,297.11920166015625,297.1499938964844,293.1499938964844,0.0020187906920909,-203.4319305419922,283.1501159667969,0.8963761925697327,0.2316991090774536,0.2090781331062317,297.54449462890625,297.1499938964844,293.1499938964844,0.0027917600236833,-296.2428283691406,283.14996337890625,0.9990000128746032,0.4383214116096496,0.3045518696308136,297.16729736328125,297.1499938964844,293.1499938964844,0.0021073513198643,-165.16583251953125,283.15008544921875,0.9099918007850648,0.2421305179595947,0.1697549819946289,297.1619567871094,297.1499938964844,293.1499938964844,0.0022268777247518,-236.30455017089844,283.15008544921875,0.9294705986976624,0.255899965763092,0.242866575717926,297.1262512207031,297.1499938964844,293.1499938964844,0.0015731888124719,-791.8854370117188,283.15008544921875,0.8259965181350708,0.1802605092525482,0.8138906359672546,282.3472900390625,284.95001220703125,297.5141906738281,292.15972900390625,297.4381408691406,297.3819580078125,282.3511047363281,1.0,0.3792259097099304,0.6948501467704773,0.6948501467704773,1.0,1.0,-2.08872127532959,0.8991826772689819,1.189538598060608,0.4237554967403412,5.551115123125783e-17,1.0,0.0,53.2890853881836,94.0,45706.1171875,-0.0,706.93310546875,1.0,278.1499938964844,280.88055419921875,295.1632995605469,298.1020812988281,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569151759147644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7192.42138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3000.07666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399300,297.1199645996094,297.1499938964844,293.1499938964844,0.001936450600624,-194.9513092041016,283.1502380371094,0.8766844272613525,0.2315779775381088,0.2091031670570373,297.51336669921875,297.1499938964844,293.1499938964844,0.0028570112772285,-302.88116455078125,283.1498413085937,0.9990000128746032,0.4377588629722595,0.3250346481800079,297.1687316894531,297.1499938964844,293.1499938964844,0.0020244258921593,-158.5174560546875,283.15020751953125,0.8900837302207947,0.2423809170722961,0.1700284481048584,297.1626281738281,297.1499938964844,293.1499938964844,0.0021382290869951,-226.6845703125,283.1502380371094,0.907065451145172,0.2560418844223022,0.243139237165451,297.1269226074219,297.1499938964844,293.1499938964844,0.001509531517513,-759.12890625,283.1501770019531,0.8092305064201355,0.1801788508892059,0.8142939209938049,282.3807067871094,284.95001220703125,297.54412841796875,292.1702575683594,297.4384155273437,297.3597106933594,282.385009765625,1.0,0.3865163922309875,0.6952312588691711,0.6952312588691711,1.0,1.0,-2.114489316940308,0.9114556312561036,1.203033685684204,0.4303560256958008,5.551115123125783e-17,1.0,0.0,57.42900848388672,94.0,46139.859375,-0.0,743.5888061523438,1.0,278.1499938964844,280.9060974121094,295.1824645996094,298.1461181640625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586224317550659,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7236.95947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3016.085693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399360,297.1205139160156,297.1499938964844,293.1499938964844,0.0018457592232152,-185.6288452148437,283.1503601074219,0.8567478656768799,0.2314431071281433,0.2091444730758667,297.46923828125,297.1499938964844,293.1499938964844,0.0029167321044951,-308.8917236328125,283.1497802734375,0.9990000128746032,0.4357274174690246,0.3483144342899322,297.1700439453125,297.1499938964844,293.1499938964844,0.0019325949251651,-151.17039489746094,283.1503601074219,0.8699121475219727,0.2426312267780304,0.1703237295150756,297.16314697265625,297.1499938964844,293.1499938964844,0.0020401731599122,-216.0655670166016,283.1503601074219,0.8860360383987427,0.2561728656291961,0.2434318512678146,297.1269836425781,297.1499938964844,293.1499938964844,0.0014390040887519,-722.9129028320312,283.1502685546875,0.7904307842254639,0.180037572979927,0.814582884311676,282.4175720214844,284.95001220703125,297.5735778808594,292.18035888671875,297.4330444335937,297.3277893066406,282.42218017578125,1.0,0.3948651552200317,0.6947827935218811,0.6947827935218811,1.0,1.0,-2.143545627593994,0.9249845147132874,1.218561053276062,0.4374993145465851,5.551115123125783e-17,1.0,0.0,62.41294479370117,114.0,46612.87890625,-0.0,787.090576171875,1.0,278.1499938964844,280.9341125488281,295.2001037597656,298.1921081542969,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609952926635742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7285.552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3038.33984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399420,297.12109375,297.1499938964844,293.1499938964844,0.0016472151037305,-165.28700256347656,283.15057373046875,0.8195734620094299,0.2311264276504516,0.2092678099870681,297.3469543457031,297.1499938964844,293.1499938964844,0.0029940358363091,-316.36138916015625,283.14971923828125,0.9990000128746032,0.4274068474769592,0.4010702967643738,297.1724853515625,297.1499938964844,293.1499938964844,0.0017303293570876,-135.04319763183594,283.15057373046875,0.8322317004203796,0.2431308627128601,0.1709770709276199,297.1636962890625,297.1499938964844,293.1499938964844,0.0018244609236717,-192.7840881347656,283.1506042480469,0.8462074398994446,0.2563945353031158,0.2440669685602188,297.125244140625,297.1499938964844,293.1499938964844,0.0012835888192057,-643.38037109375,283.15045166015625,0.7539156675338745,0.1795703619718551,0.8147333264350891,282.4981384277344,284.95001220703125,297.6308898925781,292.1992492675781,297.4103698730469,297.2435913085937,282.5030822753906,1.0,0.4141132235527038,0.6938858032226562,0.6938858032226562,1.0,1.0,-2.2087793350219727,0.9553729295730592,1.2534064054489136,0.4535515308380127,5.551115123125783e-17,1.0,0.0,74.81013488769531,102.0,47639.91796875,-0.0,893.3682250976562,1.0,278.1499938964844,280.9951477050781,295.2297668457031,298.2850646972656,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671925663948059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7391.0634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3096.47412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399480,297.12109375,297.1499938964844,293.1499938964844,0.0016472151037305,-165.28700256347656,283.15057373046875,0.8195734620094299,0.2311264276504516,0.2092678099870681,297.3469543457031,297.1499938964844,293.1499938964844,0.0029940358363091,-316.36138916015625,283.14971923828125,0.9990000128746032,0.4274068474769592,0.4010702967643738,297.1724853515625,297.1499938964844,293.1499938964844,0.0017303293570876,-135.04319763183594,283.15057373046875,0.8322317004203796,0.2431308627128601,0.1709770709276199,297.1636962890625,297.1499938964844,293.1499938964844,0.0018244609236717,-192.7840881347656,283.1506042480469,0.8462074398994446,0.2563945353031158,0.2440669685602188,297.125244140625,297.1499938964844,293.1499938964844,0.0012835888192057,-643.38037109375,283.15045166015625,0.7539156675338745,0.1795703619718551,0.8147333264350891,282.4981384277344,284.95001220703125,297.6308898925781,292.1992492675781,297.4103698730469,297.2435913085937,282.5030822753906,1.0,0.4141132235527038,0.6938858032226562,0.6938858032226562,1.0,1.0,-2.2087793350219727,0.9553729295730592,1.2534064054489136,0.4535515308380127,5.551115123125783e-17,1.0,0.0,74.81013488769531,102.0,47639.91796875,-0.0,893.3682250976562,1.0,278.1499938964844,280.9951477050781,295.2297668457031,298.2850646972656,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671925663948059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7391.0634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3096.47412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399540,297.11981201171875,297.1499938964844,293.1499938964844,0.0016210991889238,-162.6194305419922,283.1504211425781,0.7896193861961365,0.2306328415870666,0.2092614322900772,297.25048828125,297.1499938964844,293.1499938964844,0.0029447975102812,-311.0699157714844,283.1498718261719,0.9682382941246032,0.420020580291748,0.3997090756893158,297.17333984375,297.1499938964844,293.1499938964844,0.001708829193376,-133.32666015625,283.150390625,0.80402672290802,0.2435033172369003,0.171569287776947,297.1623840332031,297.1499938964844,293.1499938964844,0.0017992387292906,-190.06399536132807,283.1504211425781,0.8177288770675659,0.256436139345169,0.2445684522390365,297.120849609375,297.1499938964844,293.1499938964844,0.0012615870218724,-632.1694946289062,283.1503295898437,0.7277274131774902,0.1788140833377838,0.8135993480682373,282.5107421875,284.95001220703125,297.6860046386719,292.21649169921875,297.3974304199219,297.17828369140625,282.5104675292969,1.0,0.4217613041400909,0.6929888129234314,0.6929888129234314,1.0,1.0,-2.208215951919556,0.9546233415603638,1.2535924911499023,0.4536013603210449,5.551115123125783e-17,1.0,0.0,85.54214477539062,90.0,47657.43359375,-0.0,932.7224731445312,1.0,278.1499938964844,281.0001220703125,295.2427978515625,298.3277587890625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729581236839294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7401.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.55712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399600,297.11981201171875,297.1499938964844,293.1499938964844,0.0016210991889238,-162.6194305419922,283.1504211425781,0.7896193861961365,0.2306328415870666,0.2092614322900772,297.25048828125,297.1499938964844,293.1499938964844,0.0029447975102812,-311.0699157714844,283.1498718261719,0.9682382941246032,0.420020580291748,0.3997090756893158,297.17333984375,297.1499938964844,293.1499938964844,0.001708829193376,-133.32666015625,283.150390625,0.80402672290802,0.2435033172369003,0.171569287776947,297.1623840332031,297.1499938964844,293.1499938964844,0.0017992387292906,-190.06399536132807,283.1504211425781,0.8177288770675659,0.256436139345169,0.2445684522390365,297.120849609375,297.1499938964844,293.1499938964844,0.0012615870218724,-632.1694946289062,283.1503295898437,0.7277274131774902,0.1788140833377838,0.8135993480682373,282.5107421875,284.95001220703125,297.6860046386719,292.21649169921875,297.3974304199219,297.17828369140625,282.5104675292969,1.0,0.4217613041400909,0.6929888129234314,0.6929888129234314,1.0,1.0,-2.208215951919556,0.9546233415603638,1.2535924911499023,0.4536013603210449,5.551115123125783e-17,1.0,0.0,85.54214477539062,90.0,47657.43359375,-0.0,932.7224731445312,1.0,278.1499938964844,281.0001220703125,295.2427978515625,298.3277587890625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729581236839294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7401.822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.55712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399660,297.11968994140625,297.1499938964844,293.1499938964844,0.0016355131519958,-164.09695434570312,283.1502380371094,0.7829541563987732,0.2302347868680954,0.2089716792106628,297.2201538085937,297.1499938964844,293.1499938964844,0.0029501463286578,-311.6947937011719,283.14990234375,0.9584362506866456,0.4181840419769287,0.3971408307552337,297.17510986328125,297.1499938964844,293.1499938964844,0.0017302186461165,-135.0215301513672,283.1502380371094,0.7982211112976074,0.2439762353897094,0.1719500422477722,297.1618347167969,297.1499938964844,293.1499938964844,0.0018190009286627,-192.1885986328125,283.1502685546875,0.8118242621421814,0.2565360963344574,0.2447429448366165,297.11822509765625,297.1499938964844,293.1499938964844,0.0012706031557172,-636.81005859375,283.15020751953125,0.7217580080032349,0.1781737357378006,0.8110179305076599,282.5038146972656,284.95001220703125,297.73883056640625,292.23211669921875,297.40972900390625,297.15985107421875,282.5035705566406,1.0,0.4224492609500885,0.6915063261985779,0.6915063261985779,1.0,1.0,-2.201278686523437,0.9507374167442322,1.25054132938385,0.4513647258281708,5.551115123125783e-17,1.0,0.0,87.91813659667969,78.0,47554.3984375,-0.0,935.3221435546876,1.0,278.1499938964844,280.9942321777344,295.2405700683594,298.3209533691406,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745534420013428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7391.66650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.519287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399720,297.11968994140625,297.1499938964844,293.1499938964844,0.0016355131519958,-164.09695434570312,283.1502380371094,0.7829541563987732,0.2302347868680954,0.2089716792106628,297.2201538085937,297.1499938964844,293.1499938964844,0.0029501463286578,-311.6947937011719,283.14990234375,0.9584362506866456,0.4181840419769287,0.3971408307552337,297.17510986328125,297.1499938964844,293.1499938964844,0.0017302186461165,-135.0215301513672,283.1502380371094,0.7982211112976074,0.2439762353897094,0.1719500422477722,297.1618347167969,297.1499938964844,293.1499938964844,0.0018190009286627,-192.1885986328125,283.1502685546875,0.8118242621421814,0.2565360963344574,0.2447429448366165,297.11822509765625,297.1499938964844,293.1499938964844,0.0012706031557172,-636.81005859375,283.15020751953125,0.7217580080032349,0.1781737357378006,0.8110179305076599,282.5038146972656,284.95001220703125,297.73883056640625,292.23211669921875,297.40972900390625,297.15985107421875,282.5035705566406,1.0,0.4224492609500885,0.6915063261985779,0.6915063261985779,1.0,1.0,-2.201278686523437,0.9507374167442322,1.25054132938385,0.4513647258281708,5.551115123125783e-17,1.0,0.0,87.91813659667969,78.0,47554.3984375,-0.0,935.3221435546876,1.0,278.1499938964844,280.9942321777344,295.2405700683594,298.3209533691406,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745534420013428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7391.66650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.519287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399780,297.12091064453125,297.1499938964844,293.1499938964844,0.0016398100415244,-164.54208374023438,283.1501770019531,0.7903227210044861,0.2299743443727493,0.2085891515016555,297.2119140625,297.1499938964844,293.1499938964844,0.0029608129989355,-312.84814453125,283.1499328613281,0.9677146077156068,0.4182275831699371,0.3967421650886535,297.1781616210937,297.1499938964844,293.1499938964844,0.0017411391017958,-135.88528442382812,283.150146484375,0.8067382574081421,0.2446038872003555,0.172267198562622,297.1623840332031,297.1499938964844,293.1499938964844,0.0018274192698299,-193.094482421875,283.150146484375,0.8194558024406433,0.2567406892776489,0.2447857409715652,297.11767578125,297.1499938964844,293.1499938964844,0.0012718389043584,-637.483642578125,283.150146484375,0.7275293469429016,0.1777156740427017,0.8081703782081604,282.500732421875,284.95001220703125,297.7892150878906,292.24615478515625,297.4289245605469,297.1555480957031,282.5006103515625,1.0,0.419053167104721,0.6900238990783691,0.6900238990783691,1.0,1.0,-2.197351694107056,0.9482702612876892,1.2490814924240112,0.4498127400875091,5.551115123125783e-17,1.0,0.0,84.6177749633789,66.0,47498.43359375,-0.0,919.1426391601562,1.0,278.1499938964844,280.99078369140625,295.24530029296875,298.3196105957031,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742528557777405,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7386.86669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3162.700439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399840,297.12091064453125,297.1499938964844,293.1499938964844,0.0016398100415244,-164.54208374023438,283.1501770019531,0.7903227210044861,0.2299743443727493,0.2085891515016555,297.2119140625,297.1499938964844,293.1499938964844,0.0029608129989355,-312.84814453125,283.1499328613281,0.9677146077156068,0.4182275831699371,0.3967421650886535,297.1781616210937,297.1499938964844,293.1499938964844,0.0017411391017958,-135.88528442382812,283.150146484375,0.8067382574081421,0.2446038872003555,0.172267198562622,297.1623840332031,297.1499938964844,293.1499938964844,0.0018274192698299,-193.094482421875,283.150146484375,0.8194558024406433,0.2567406892776489,0.2447857409715652,297.11767578125,297.1499938964844,293.1499938964844,0.0012718389043584,-637.483642578125,283.150146484375,0.7275293469429016,0.1777156740427017,0.8081703782081604,282.500732421875,284.95001220703125,297.7892150878906,292.24615478515625,297.4289245605469,297.1555480957031,282.5006103515625,1.0,0.419053167104721,0.6900238990783691,0.6900238990783691,1.0,1.0,-2.197351694107056,0.9482702612876892,1.2490814924240112,0.4498127400875091,5.551115123125783e-17,1.0,0.0,84.6177749633789,66.0,47498.43359375,-0.0,919.1426391601562,1.0,278.1499938964844,280.99078369140625,295.24530029296875,298.3196105957031,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742528557777405,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7386.86669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3162.700439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
