time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399900,297.1219177246094,297.1499938964844,293.1499938964844,0.0016403913032263,-164.60458374023438,283.150146484375,0.7979397177696228,0.2298884242773056,0.2083878815174102,297.2111511230469,297.1499938964844,293.1499938964844,0.0029657147824764,-313.3739013671875,283.1499328613281,0.9767694473266602,0.4185434877872467,0.3968530893325805,297.1801147460937,297.1499938964844,293.1499938964844,0.0017450308660045,-136.19247436523438,283.1501159667969,0.814667820930481,0.2449734508991241,0.1724249869585037,297.1629943847656,297.1499938964844,293.1499938964844,0.001829837099649,-193.35487365722656,283.1501159667969,0.8268778920173645,0.2568788230419159,0.2447874099016189,297.1180114746094,297.1499938964844,293.1499938964844,0.0012713185278698,-637.239013671875,283.1501159667969,0.7336485385894775,0.1775450557470321,0.8067654371261597,282.49981689453125,284.95001220703125,297.8134460449219,292.25262451171875,297.4392395019531,297.1554260253906,282.4997253417969,1.0,0.4162984490394592,0.6892826557159424,0.6892826557159424,1.0,1.0,-2.195746898651123,0.9472025632858276,1.2485443353652954,0.4491277933120727,5.551115123125783e-17,1.0,0.0,81.59040832519531,66.0,47476.359375,-0.0,906.2684936523438,1.0,278.1499938964844,280.9894714355469,295.2500915527344,298.3222351074219,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873895525932312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7385.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3159.34912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399960,297.1230773925781,297.1499938964844,293.1499938964844,0.0016403314657509,-164.60154724121094,283.1501159667969,0.8079584240913391,0.2298272401094436,0.2081864327192306,297.2113952636719,297.1499938964844,293.1499938964844,0.002970102475956,-313.8430480957031,283.1499328613281,0.9876193404197692,0.4189541041851043,0.3970528244972229,297.1822509765625,297.1499938964844,293.1499938964844,0.0017483113333582,-136.45095825195312,283.15008544921875,0.8245777487754822,0.2453770935535431,0.17258882522583,297.16375732421875,297.1499938964844,293.1499938964844,0.0018315147608518,-193.53561401367188,283.1501159667969,0.8365887999534607,0.257037878036499,0.2447847127914428,297.1186828613281,297.1499938964844,293.1499938964844,0.0012703528627753,-636.7664184570312,283.15008544921875,0.7418564558029175,0.1774065494537353,0.8053959012031555,282.4991455078125,284.95001220703125,297.8370361328125,292.2587280273437,297.44970703125,297.1559143066406,282.49908447265625,1.0,0.4130425453186035,0.6891103982925415,0.6891103982925415,1.0,1.0,-2.19429349899292,0.9464258551597596,1.247867465019226,0.4487016499042511,5.551115123125783e-17,1.0,0.0,77.9285888671875,54.0,47457.91015625,-0.0,891.1852416992188,1.0,278.1499938964844,280.98834228515625,295.2555236816406,298.3260803222656,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873532235622406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7384.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.942138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400020,297.12548828125,297.1499938964844,293.1499938964844,0.001666602329351,-167.29315185546875,283.1500244140625,0.8276309967041016,0.2297318130731582,0.2078482508659362,297.2213134765625,297.1499938964844,293.1499938964844,0.0029395634774118,-310.7195739746094,283.1499938964844,0.9990000128746032,0.4207144379615783,0.3860390484333038,297.1867370605469,297.1499938964844,293.1499938964844,0.0017832909943535,-139.22715759277344,283.1499938964844,0.8453910946846008,0.2462414354085922,0.1729867756366729,297.1653747558594,297.1499938964844,293.1499938964844,0.0018642728682607,-197.0624542236328,283.1500244140625,0.8576062917709351,0.2573769986629486,0.2448400408029556,297.12030029296875,297.1499938964844,293.1499938964844,0.001289092702791,-646.3739624023438,283.1500244140625,0.7597867250442505,0.1771750003099441,0.8030645847320557,282.4881896972656,284.95001220703125,297.8822326660156,292.2698669433594,297.4718933105469,297.16094970703125,282.4860534667969,1.0,0.4048913121223449,0.6887658834457397,0.6887658834457397,1.0,1.0,-2.178443193435669,0.9387500882148744,1.23969304561615,0.4449037909507751,5.551115123125783e-17,1.0,0.0,70.83511352539062,42.0,47230.234375,-0.0,849.8206787109375,1.0,278.1499938964844,280.9765625,295.2657470703125,298.3294982910156,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727422952651978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7367.18701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400080,297.12548828125,297.1499938964844,293.1499938964844,0.001666602329351,-167.29315185546875,283.1500244140625,0.8276309967041016,0.2297318130731582,0.2078482508659362,297.2213134765625,297.1499938964844,293.1499938964844,0.0029395634774118,-310.7195739746094,283.1499938964844,0.9990000128746032,0.4207144379615783,0.3860390484333038,297.1867370605469,297.1499938964844,293.1499938964844,0.0017832909943535,-139.22715759277344,283.1499938964844,0.8453910946846008,0.2462414354085922,0.1729867756366729,297.1653747558594,297.1499938964844,293.1499938964844,0.0018642728682607,-197.0624542236328,283.1500244140625,0.8576062917709351,0.2573769986629486,0.2448400408029556,297.12030029296875,297.1499938964844,293.1499938964844,0.001289092702791,-646.3739624023438,283.1500244140625,0.7597867250442505,0.1771750003099441,0.8030645847320557,282.4881896972656,284.95001220703125,297.8822326660156,292.2698669433594,297.4718933105469,297.16094970703125,282.4860534667969,1.0,0.4048913121223449,0.6887658834457397,0.6887658834457397,1.0,1.0,-2.178443193435669,0.9387500882148744,1.23969304561615,0.4449037909507751,5.551115123125783e-17,1.0,0.0,70.83511352539062,42.0,47230.234375,-0.0,849.8206787109375,1.0,278.1499938964844,280.9765625,295.2657470703125,298.3294982910156,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727422952651978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7367.18701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400140,297.1277160644531,297.1499938964844,293.1499938964844,0.0017727816011756,-178.1725311279297,283.1498413085937,0.8478759527206421,0.2296468764543533,0.207549899816513,297.2760925292969,297.1499938964844,293.1499938964844,0.0028963447548449,-306.5321044921875,283.15008544921875,0.9990000128746032,0.427128255367279,0.3569506406784057,297.19122314453125,297.1499938964844,293.1499938964844,0.0019046431407332,-148.88626098632812,283.1497802734375,0.8680703639984131,0.2471609115600586,0.1734463572502136,297.1669006347656,297.1499938964844,293.1499938964844,0.0019866055808961,-210.25450134277344,283.1498107910156,0.8805077075958252,0.2577246427536011,0.2449346184730529,297.12225341796875,297.1499938964844,293.1499938964844,0.0013698905240744,-687.7409057617188,283.1498718261719,0.7793684601783752,0.1769950985908508,0.8010873198509216,282.4442749023437,284.95001220703125,297.9246520996094,292.2796325683594,297.5066833496094,297.19061279296875,282.4413146972656,1.0,0.3940906822681427,0.688421368598938,0.688421368598938,1.0,1.0,-2.1414265632629395,0.9211848378181458,1.2202417850494385,0.4355288445949554,5.551115123125783e-17,1.0,0.0,64.03002166748047,45.0,46616.7734375,-0.0,791.0838012695312,1.0,278.1499938964844,280.9403381347656,295.2679138183594,298.3016967773437,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704822063446045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7308.15869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3127.334228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400200,297.1277160644531,297.1499938964844,293.1499938964844,0.0017727816011756,-178.1725311279297,283.1498413085937,0.8478759527206421,0.2296468764543533,0.207549899816513,297.2760925292969,297.1499938964844,293.1499938964844,0.0028963447548449,-306.5321044921875,283.15008544921875,0.9990000128746032,0.427128255367279,0.3569506406784057,297.19122314453125,297.1499938964844,293.1499938964844,0.0019046431407332,-148.88626098632812,283.1497802734375,0.8680703639984131,0.2471609115600586,0.1734463572502136,297.1669006347656,297.1499938964844,293.1499938964844,0.0019866055808961,-210.25450134277344,283.1498107910156,0.8805077075958252,0.2577246427536011,0.2449346184730529,297.12225341796875,297.1499938964844,293.1499938964844,0.0013698905240744,-687.7409057617188,283.1498718261719,0.7793684601783752,0.1769950985908508,0.8010873198509216,282.4442749023437,284.95001220703125,297.9246520996094,292.2796325683594,297.5066833496094,297.19061279296875,282.4413146972656,1.0,0.3940906822681427,0.688421368598938,0.688421368598938,1.0,1.0,-2.1414265632629395,0.9211848378181458,1.2202417850494385,0.4355288445949554,5.551115123125783e-17,1.0,0.0,64.03002166748047,45.0,46616.7734375,-0.0,791.0838012695312,1.0,278.1499938964844,280.9403381347656,295.2679138183594,298.3016967773437,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704822063446045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7308.15869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3127.334228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400260,297.1302795410156,297.1499938964844,293.1499938964844,0.0018522794125601,-186.33497619628903,283.1497802734375,0.8644360303878784,0.2296225875616073,0.2073720544576645,297.3549499511719,297.1499938964844,293.1499938964844,0.0028526696842163,-302.190185546875,283.1501159667969,0.9990000128746032,0.4367215037345886,0.3361335098743438,297.1961975097656,297.1499938964844,293.1499938964844,0.0019984610844403,-156.36480712890625,283.14971923828125,0.8869460225105286,0.2481878101825714,0.1740314364433288,297.1688232421875,297.1499938964844,293.1499938964844,0.0020793192088603,-220.27088928222656,283.14971923828125,0.8990992307662964,0.2581335604190826,0.2451548874378204,297.1253662109375,297.1499938964844,293.1499938964844,0.0014306922676041,-718.9317016601562,283.1498107910156,0.7952136993408203,0.176959604024887,0.8000342845916748,282.4104919433594,284.95001220703125,297.96417236328125,292.2881164550781,297.5530090332031,297.2425537109375,282.4091491699219,1.0,0.3871364593505859,0.6885287761688232,0.6885287761688232,1.0,1.0,-2.1158969402313232,0.909251868724823,1.2066450119018557,0.4290465414524078,5.551115123125783e-17,1.0,0.0,59.4697265625,48.0,46192.06640625,-0.0,752.1429443359375,1.0,278.1499938964844,280.91363525390625,295.2696533203125,298.2706604003906,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666509389877319,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7264.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.393310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400320,297.1302795410156,297.1499938964844,293.1499938964844,0.0018522794125601,-186.33497619628903,283.1497802734375,0.8644360303878784,0.2296225875616073,0.2073720544576645,297.3549499511719,297.1499938964844,293.1499938964844,0.0028526696842163,-302.190185546875,283.1501159667969,0.9990000128746032,0.4367215037345886,0.3361335098743438,297.1961975097656,297.1499938964844,293.1499938964844,0.0019984610844403,-156.36480712890625,283.14971923828125,0.8869460225105286,0.2481878101825714,0.1740314364433288,297.1688232421875,297.1499938964844,293.1499938964844,0.0020793192088603,-220.27088928222656,283.14971923828125,0.8990992307662964,0.2581335604190826,0.2451548874378204,297.1253662109375,297.1499938964844,293.1499938964844,0.0014306922676041,-718.9317016601562,283.1498107910156,0.7952136993408203,0.176959604024887,0.8000342845916748,282.4104919433594,284.95001220703125,297.96417236328125,292.2881164550781,297.5530090332031,297.2425537109375,282.4091491699219,1.0,0.3871364593505859,0.6885287761688232,0.6885287761688232,1.0,1.0,-2.1158969402313232,0.909251868724823,1.2066450119018557,0.4290465414524078,5.551115123125783e-17,1.0,0.0,59.4697265625,48.0,46192.06640625,-0.0,752.1429443359375,1.0,278.1499938964844,280.91363525390625,295.2696533203125,298.2706604003906,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666509389877319,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7264.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.393310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400380,297.13262939453125,297.1499938964844,293.1499938964844,0.001888841507025,-190.0941925048828,283.1497802734375,0.8758788704872131,0.2296114563941955,0.2072754651308059,297.42364501953125,297.1499938964844,293.1499938964844,0.0027972441166639,-296.4461669921875,283.1501770019531,0.9990000128746032,0.4462973177433014,0.3230691254138946,297.2012023925781,297.1499938964844,293.1499938964844,0.0020468693692237,-160.22079467773438,283.14971923828125,0.9003089070320129,0.2492790669202804,0.1747151464223861,297.1706848144531,297.1499938964844,293.1499938964844,0.0021240578498691,-225.10630798339844,283.1497497558594,0.912291705608368,0.258562296628952,0.2454666346311569,297.1291198730469,297.1499938964844,293.1499938964844,0.0014591992367058,-733.5698852539062,283.1498413085937,0.8060134053230286,0.177028402686119,0.7998163104057312,282.3948974609375,284.95001220703125,298.000732421875,292.2953796386719,297.5967102050781,297.2919921875,282.394287109375,1.0,0.3829258382320404,0.6886362433433533,0.6886362433433533,1.0,1.0,-2.101017713546753,0.9023115634918212,1.1987062692642212,0.4253394901752472,5.551115123125783e-17,1.0,0.0,56.76431274414063,51.0,45981.58984375,-0.0,729.67724609375,1.0,278.1499938964844,280.90045166015625,295.279052734375,298.2617492675781,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633074164390564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7245.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3060.027587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400440,297.13262939453125,297.1499938964844,293.1499938964844,0.001888841507025,-190.0941925048828,283.1497802734375,0.8758788704872131,0.2296114563941955,0.2072754651308059,297.42364501953125,297.1499938964844,293.1499938964844,0.0027972441166639,-296.4461669921875,283.1501770019531,0.9990000128746032,0.4462973177433014,0.3230691254138946,297.2012023925781,297.1499938964844,293.1499938964844,0.0020468693692237,-160.22079467773438,283.14971923828125,0.9003089070320129,0.2492790669202804,0.1747151464223861,297.1706848144531,297.1499938964844,293.1499938964844,0.0021240578498691,-225.10630798339844,283.1497497558594,0.912291705608368,0.258562296628952,0.2454666346311569,297.1291198730469,297.1499938964844,293.1499938964844,0.0014591992367058,-733.5698852539062,283.1498413085937,0.8060134053230286,0.177028402686119,0.7998163104057312,282.3948974609375,284.95001220703125,298.000732421875,292.2953796386719,297.5967102050781,297.2919921875,282.394287109375,1.0,0.3829258382320404,0.6886362433433533,0.6886362433433533,1.0,1.0,-2.101017713546753,0.9023115634918212,1.1987062692642212,0.4253394901752472,5.551115123125783e-17,1.0,0.0,56.76431274414063,51.0,45981.58984375,-0.0,729.67724609375,1.0,278.1499938964844,280.90045166015625,295.279052734375,298.2617492675781,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633074164390564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7245.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3060.027587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400500,297.1336975097656,297.1499938964844,293.1499938964844,0.0018967466894537,-190.90750122070312,283.1498107910156,0.8797419667243958,0.2296065092086792,0.2072441577911377,297.4514465332031,297.1499938964844,293.1499938964844,0.0027726816479116,-293.8707275390625,283.1501770019531,0.9990000128746032,0.4507667124271393,0.3188591003417969,297.2036437988281,297.1499938964844,293.1499938964844,0.0020600804127752,-161.26988220214844,283.1497497558594,0.9050629138946532,0.2498435825109481,0.175083190202713,297.1715393066406,297.1499938964844,293.1499938964844,0.0021348018199205,-226.26597595214844,283.1497802734375,0.9170942306518556,0.2587783932685852,0.2456418722867965,297.13104248046875,297.1499938964844,293.1499938964844,0.001465680077672,-736.8963623046875,283.1498413085937,0.809593677520752,0.1770841032266616,0.7999070882797241,282.3914489746094,284.95001220703125,298.017822265625,292.298583984375,297.6161499023437,297.31329345703125,282.3911437988281,1.0,0.3816669881343841,0.6886899471282959,0.6886899471282959,1.0,1.0,-2.096682548522949,0.9002982378005981,1.196384310722351,0.4242714941501617,5.551115123125783e-17,1.0,0.0,55.92516326904297,51.0,45932.24609375,-0.0,723.0059204101562,1.0,278.1499938964844,280.8972473144531,295.2850952148437,298.2631225585937,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621073365211487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7241.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3048.770751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400560,297.1346740722656,297.1499938964844,293.1499938964844,0.0018990962998941,-191.14942932128903,283.1498413085937,0.8823837637901306,0.2296011745929718,0.2072217017412185,297.4743957519531,297.1499938964844,293.1499938964844,0.0027516831178218,-291.6536865234375,283.15020751953125,0.9990000128746032,0.454942524433136,0.3160303831100464,297.2060241699219,297.1499938964844,293.1499938964844,0.0020673768594861,-161.8456573486328,283.1497802734375,0.9086859822273254,0.2504195868968963,0.1754666268825531,297.17236328125,297.1499938964844,293.1499938964844,0.0021392963826656,-226.748779296875,283.1498107910156,0.9205158352851868,0.2589940726757049,0.2458266466856002,297.13287353515625,297.1499938964844,293.1499938964844,0.0014679542509838,-738.0607299804688,283.1498718261719,0.8120156526565552,0.1771443635225296,0.8000789880752563,282.39031982421875,284.95001220703125,298.0341186523437,292.3014831542969,297.633544921875,297.33154296875,282.3902587890625,1.0,0.3808971643447876,0.6888233423233032,0.6888233423233032,1.0,1.0,-2.094144582748413,0.8991581797599792,1.1949865818023682,0.4236880540847778,5.551115123125783e-17,1.0,0.0,55.37703704833984,54.0,45912.99609375,-0.0,718.9098510742188,1.0,278.1499938964844,280.8959045410156,295.2911071777344,298.266845703125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612497448921204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7239.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3040.726318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400620,297.1364440917969,297.1499938964844,293.1499938964844,0.0018915068358182,-190.36915588378903,283.14990234375,0.8845577836036682,0.2295884490013122,0.2071964591741562,297.5073547363281,297.1499938964844,293.1499938964844,0.0027207152452319,-288.34698486328125,283.1501770019531,0.9990000128746032,0.4624218940734863,0.3137224912643432,297.2106628417969,297.1499938964844,293.1499938964844,0.0020688171498477,-161.94448852539062,283.1498413085937,0.9127110242843628,0.2516011595726013,0.1762712001800537,297.1737670898437,297.1499938964844,293.1499938964844,0.0021344060078263,-226.2109832763672,283.1498718261719,0.9237059354782104,0.2594223618507385,0.2462161630392074,297.1361083984375,297.1499938964844,293.1499938964844,0.0014630511868745,-735.5323486328125,283.1499328613281,0.8140853643417358,0.1772572249174118,0.8005262017250061,282.3932189941406,284.95001220703125,298.0643310546875,292.3065185546875,297.66229248046875,297.3592224121094,282.3935546875,1.0,0.3805161416530609,0.6890901923179626,0.6890901923179626,1.0,1.0,-2.0933096408843994,0.8988710045814514,1.1944386959075928,0.4235967695713043,5.551115123125783e-17,1.0,0.0,54.96668243408203,57.0,45940.88671875,-0.0,716.7450561523438,1.0,278.1499938964844,280.89727783203125,295.30181884765625,298.2780456542969,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603715300559998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7243.97412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3032.48974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400680,297.1364440917969,297.1499938964844,293.1499938964844,0.0018915068358182,-190.36915588378903,283.14990234375,0.8845577836036682,0.2295884490013122,0.2071964591741562,297.5073547363281,297.1499938964844,293.1499938964844,0.0027207152452319,-288.34698486328125,283.1501770019531,0.9990000128746032,0.4624218940734863,0.3137224912643432,297.2106628417969,297.1499938964844,293.1499938964844,0.0020688171498477,-161.94448852539062,283.1498413085937,0.9127110242843628,0.2516011595726013,0.1762712001800537,297.1737670898437,297.1499938964844,293.1499938964844,0.0021344060078263,-226.2109832763672,283.1498718261719,0.9237059354782104,0.2594223618507385,0.2462161630392074,297.1361083984375,297.1499938964844,293.1499938964844,0.0014630511868745,-735.5323486328125,283.1499328613281,0.8140853643417358,0.1772572249174118,0.8005262017250061,282.3932189941406,284.95001220703125,298.0643310546875,292.3065185546875,297.66229248046875,297.3592224121094,282.3935546875,1.0,0.3805161416530609,0.6890901923179626,0.6890901923179626,1.0,1.0,-2.0933096408843994,0.8988710045814514,1.1944386959075928,0.4235967695713043,5.551115123125783e-17,1.0,0.0,54.96668243408203,57.0,45940.88671875,-0.0,716.7450561523438,1.0,278.1499938964844,280.89727783203125,295.30181884765625,298.2780456542969,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603715300559998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7243.97412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3032.48974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400740,297.13800048828125,297.1499938964844,293.1499938964844,0.0018716674530878,-188.32948303222656,283.14996337890625,0.8832164406776428,0.2295721918344497,0.2071913331747055,297.5252380371094,297.1499938964844,293.1499938964844,0.0027038201224058,-286.49127197265625,283.150146484375,0.9990000128746032,0.468775600194931,0.3151118159294128,297.215087890625,297.1499938964844,293.1499938964844,0.002057024044916,-160.984619140625,283.1499328613281,0.9128417372703552,0.2528184354305267,0.1771192252635955,297.17498779296875,297.1499938964844,293.1499938964844,0.0021156009752303,-224.16685485839844,283.1499328613281,0.9227156043052672,0.2598451375961303,0.246625155210495,297.1386413574219,297.1499938964844,293.1499938964844,0.0014485410647466,-728.0714111328125,283.14996337890625,0.8130787014961243,0.1773409843444824,0.800984799861908,282.4012451171875,284.95001220703125,298.0911560058594,292.3105163574219,297.68328857421875,297.37567138671875,282.40185546875,1.0,0.3813884556293487,0.6893569827079773,0.6893569827079773,1.0,1.0,-2.0970299243927,0.9007209539413452,1.1963090896606443,0.4246551990509033,5.551115123125783e-17,1.0,0.0,55.30099868774414,60.0,46034.94921875,-0.0,721.0726928710938,1.0,278.1499938964844,280.9026794433594,295.310302734375,298.291748046875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860363245010376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7254.22607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3032.411865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400800,297.13800048828125,297.1499938964844,293.1499938964844,0.0018716674530878,-188.32948303222656,283.14996337890625,0.8832164406776428,0.2295721918344497,0.2071913331747055,297.5252380371094,297.1499938964844,293.1499938964844,0.0027038201224058,-286.49127197265625,283.150146484375,0.9990000128746032,0.468775600194931,0.3151118159294128,297.215087890625,297.1499938964844,293.1499938964844,0.002057024044916,-160.984619140625,283.1499328613281,0.9128417372703552,0.2528184354305267,0.1771192252635955,297.17498779296875,297.1499938964844,293.1499938964844,0.0021156009752303,-224.16685485839844,283.1499328613281,0.9227156043052672,0.2598451375961303,0.246625155210495,297.1386413574219,297.1499938964844,293.1499938964844,0.0014485410647466,-728.0714111328125,283.14996337890625,0.8130787014961243,0.1773409843444824,0.800984799861908,282.4012451171875,284.95001220703125,298.0911560058594,292.3105163574219,297.68328857421875,297.37567138671875,282.40185546875,1.0,0.3813884556293487,0.6893569827079773,0.6893569827079773,1.0,1.0,-2.0970299243927,0.9007209539413452,1.1963090896606443,0.4246551990509033,5.551115123125783e-17,1.0,0.0,55.30099868774414,60.0,46034.94921875,-0.0,721.0726928710938,1.0,278.1499938964844,280.9026794433594,295.310302734375,298.291748046875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860363245010376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7254.22607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3032.411865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400860,297.1392822265625,297.1499938964844,293.1499938964844,0.0018431541975587,-185.3995361328125,283.1500244140625,0.8790831565856934,0.2295515835285186,0.2072014063596725,297.5302734375,297.1499938964844,293.1499938964844,0.0026992049533873,-285.908447265625,283.1501159667969,0.9990000128746032,0.4740502536296844,0.3194963634014129,297.2192687988281,297.1499938964844,293.1499938964844,0.002035736804828,-159.266357421875,283.1499938964844,0.9098423719406128,0.2540691792964935,0.1780057549476623,297.17596435546875,297.1499938964844,293.1499938964844,0.0020868636202067,-221.04928588867188,283.1500244140625,0.9184032082557678,0.2602613568305969,0.2470481097698211,297.1404724121094,297.1499938964844,293.1499938964844,0.0014270419487729,-717.0298461914062,283.1500244140625,0.809544026851654,0.177381619811058,0.801357090473175,282.4129333496094,284.95001220703125,298.1145324707031,292.3135681152344,297.697021484375,297.3820495605469,282.4137268066406,1.0,0.3832601308822632,0.6891424059867859,0.6891424059867859,1.0,1.0,-2.104325294494629,0.904062032699585,1.2002633810043335,0.4264275431632995,5.551115123125783e-17,1.0,0.0,56.2423210144043,63.0,46175.3125,-0.0,730.6241455078125,1.0,278.1499938964844,280.9109191894531,295.3165283203125,298.306396484375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609827756881714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7268.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3038.22265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400920,297.1392822265625,297.1499938964844,293.1499938964844,0.0018431541975587,-185.3995361328125,283.1500244140625,0.8790831565856934,0.2295515835285186,0.2072014063596725,297.5302734375,297.1499938964844,293.1499938964844,0.0026992049533873,-285.908447265625,283.1501159667969,0.9990000128746032,0.4740502536296844,0.3194963634014129,297.2192687988281,297.1499938964844,293.1499938964844,0.002035736804828,-159.266357421875,283.1499938964844,0.9098423719406128,0.2540691792964935,0.1780057549476623,297.17596435546875,297.1499938964844,293.1499938964844,0.0020868636202067,-221.04928588867188,283.1500244140625,0.9184032082557678,0.2602613568305969,0.2470481097698211,297.1404724121094,297.1499938964844,293.1499938964844,0.0014270419487729,-717.0298461914062,283.1500244140625,0.809544026851654,0.177381619811058,0.801357090473175,282.4129333496094,284.95001220703125,298.1145324707031,292.3135681152344,297.697021484375,297.3820495605469,282.4137268066406,1.0,0.3832601308822632,0.6891424059867859,0.6891424059867859,1.0,1.0,-2.104325294494629,0.904062032699585,1.2002633810043335,0.4264275431632995,5.551115123125783e-17,1.0,0.0,56.2423210144043,63.0,46175.3125,-0.0,730.6241455078125,1.0,278.1499938964844,280.9109191894531,295.3165283203125,298.306396484375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609827756881714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7268.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3038.22265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400980,297.1403503417969,297.1499938964844,293.1499938964844,0.0018086361233144,-181.85508728027344,283.15008544921875,0.8729470372200012,0.2295261919498443,0.2072226107120514,297.5248718261719,297.1499938964844,293.1499938964844,0.0027036902029067,-286.2696838378906,283.1500549316406,0.9990000128746032,0.4783241152763366,0.3262073099613189,297.2232360839844,297.1499938964844,293.1499938964844,0.0020077493973076,-157.01429748535156,283.1500244140625,0.9047215580940248,0.2553516328334808,0.1789266467094421,297.1767272949219,297.1499938964844,293.1499938964844,0.0020511704497039,-217.18214416503903,283.1500549316406,0.911780059337616,0.2606699168682098,0.2474801391363144,297.1415710449219,297.1499938964844,293.1499938964844,0.0014005647972226,-703.4463500976562,283.1500549316406,0.8039644956588745,0.1773741841316223,0.8015928864479065,282.4270935058594,284.95001220703125,298.1343078613281,292.31573486328125,297.7045288085937,297.38006591796875,282.4280090332031,1.0,0.3859037160873413,0.6889278292655945,0.6889278292655945,1.0,1.0,-2.1143174171447754,0.9086636900901794,1.2056536674499512,0.4288707375526428,5.551115123125783e-17,1.0,0.0,57.672176361083984,66.0,46348.17578125,-0.0,744.3120727539062,1.0,278.1499938964844,280.9211730957031,295.3208312988281,298.3212585449219,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620285391807556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7286.1259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3048.03125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401040,297.1403503417969,297.1499938964844,293.1499938964844,0.0018086361233144,-181.85508728027344,283.15008544921875,0.8729470372200012,0.2295261919498443,0.2072226107120514,297.5248718261719,297.1499938964844,293.1499938964844,0.0027036902029067,-286.2696838378906,283.1500549316406,0.9990000128746032,0.4783241152763366,0.3262073099613189,297.2232360839844,297.1499938964844,293.1499938964844,0.0020077493973076,-157.01429748535156,283.1500244140625,0.9047215580940248,0.2553516328334808,0.1789266467094421,297.1767272949219,297.1499938964844,293.1499938964844,0.0020511704497039,-217.18214416503903,283.1500549316406,0.911780059337616,0.2606699168682098,0.2474801391363144,297.1415710449219,297.1499938964844,293.1499938964844,0.0014005647972226,-703.4463500976562,283.1500549316406,0.8039644956588745,0.1773741841316223,0.8015928864479065,282.4270935058594,284.95001220703125,298.1343078613281,292.31573486328125,297.7045288085937,297.38006591796875,282.4280090332031,1.0,0.3859037160873413,0.6889278292655945,0.6889278292655945,1.0,1.0,-2.1143174171447754,0.9086636900901794,1.2056536674499512,0.4288707375526428,5.551115123125783e-17,1.0,0.0,57.672176361083984,66.0,46348.17578125,-0.0,744.3120727539062,1.0,278.1499938964844,280.9211730957031,295.3208312988281,298.3212585449219,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620285391807556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7286.1259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3048.03125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401100,297.1408386230469,297.1499938964844,293.1499938964844,0.0017897656653076,-179.9185791015625,283.15008544921875,0.8693572878837585,0.2295117080211639,0.2072364389896392,297.5189514160156,297.1499938964844,293.1499938964844,0.0027083083987236,-286.6963195800781,283.1500549316406,0.9990000128746032,0.480113536119461,0.3302508890628814,297.22515869140625,297.1499938964844,293.1499938964844,0.0019919164478778,-155.7422332763672,283.1500549316406,0.901692509651184,0.2560044229030609,0.1793989539146423,297.17706298828125,297.1499938964844,293.1499938964844,0.0020314343273639,-215.04568481445312,283.15008544921875,0.9079392552375792,0.2608716189861297,0.2476986795663833,297.1418762207031,297.1499938964844,293.1499938964844,0.001385957468301,-695.9583740234375,283.15008544921875,0.8006006479263306,0.1773526966571808,0.8016545176506042,282.434814453125,284.95001220703125,298.1428527832031,292.3165283203125,297.7062683105469,297.37652587890625,282.435791015625,1.0,0.3874548077583313,0.6888205409049988,0.6888205409049988,1.0,1.0,-2.12009334564209,0.9113314151763916,1.2087620496749878,0.4302874803543091,5.551115123125783e-17,1.0,0.0,58.53928756713867,66.0,46443.33984375,-0.0,752.4261474609375,1.0,278.1499938964844,280.92681884765625,295.3223876953125,298.32867431640625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862666666507721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7295.62158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3054.01708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401160,297.1412658691406,297.1499938964844,293.1499938964844,0.0017701575998216,-177.9072723388672,283.1501159667969,0.865538477897644,0.2294960618019104,0.2072519659996032,297.51129150390625,297.1499938964844,293.1499938964844,0.0027140025049448,-287.2341613769531,283.1500244140625,0.9990000128746032,0.4816919267177582,0.3346545398235321,297.2270202636719,297.1499938964844,293.1499938964844,0.0019752143416553,-154.40147399902344,283.15008544921875,0.8984211087226868,0.256664514541626,0.1798785179853439,297.1773681640625,297.1499938964844,293.1499938964844,0.0020108192693442,-212.8153533935547,283.1501159667969,0.9039469361305236,0.2610719799995422,0.2479187101125717,297.14208984375,297.1499938964844,293.1499938964844,0.0013707060134038,-688.1444091796875,283.15008544921875,0.7969799041748047,0.1773202866315841,0.8016796708106995,282.44287109375,284.95001220703125,298.1504211425781,292.3171081542969,297.706787109375,297.3716125488281,282.4438781738281,1.0,0.3891271650791168,0.6885746121406555,0.6885746121406555,1.0,1.0,-2.1262710094451904,0.9141352772712708,1.212135672569275,0.4317513406276703,5.551115123125783e-17,1.0,0.0,59.49096298217773,69.0,46542.390625,-0.0,761.2379150390625,1.0,278.1499938964844,280.9327087402344,295.3236389160156,298.3360290527344,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633618950843811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7305.46630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3060.538818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401220,297.1419982910156,297.1499938964844,293.1499938964844,0.001729421550408,-173.73165893554688,283.150146484375,0.8575053215026855,0.2294617891311645,0.2072870433330536,297.4917297363281,297.1499938964844,293.1499938964844,0.0027271965518593,-288.4951477050781,283.1499938964844,0.9990000128746032,0.4842830598354339,0.3442905843257904,297.2306213378906,297.1499938964844,293.1499938964844,0.0019399407319724,-151.57305908203125,283.1501159667969,0.891363799571991,0.2580055594444275,0.1808574646711349,297.1778564453125,297.1499938964844,293.1499938964844,0.0019677425734698,-208.15869140625,283.150146484375,0.895713746547699,0.2614693939685821,0.2483626008033752,297.14215087890625,297.1499938964844,293.1499938964844,0.0013388418592512,-671.832275390625,283.1501159667969,0.7892364263534546,0.1772266775369644,0.8016308546066284,282.4595947265625,284.95001220703125,298.1627197265625,292.3177185058594,297.7048645019531,297.358642578125,282.46063232421875,1.0,0.3927555084228515,0.6880828142166138,0.6880828142166138,1.0,1.0,-2.139535665512085,0.9201637506484984,1.219372034072876,0.434895396232605,5.551115123125783e-17,1.0,0.0,61.60439300537109,72.0,46749.125,-0.0,780.5757446289062,1.0,278.1499938964844,280.9450378417969,295.32525634765625,298.3504333496094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648788928985596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7325.91259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.769287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401280,297.1419982910156,297.1499938964844,293.1499938964844,0.001729421550408,-173.73165893554688,283.150146484375,0.8575053215026855,0.2294617891311645,0.2072870433330536,297.4917297363281,297.1499938964844,293.1499938964844,0.0027271965518593,-288.4951477050781,283.1499938964844,0.9990000128746032,0.4842830598354339,0.3442905843257904,297.2306213378906,297.1499938964844,293.1499938964844,0.0019399407319724,-151.57305908203125,283.1501159667969,0.891363799571991,0.2580055594444275,0.1808574646711349,297.1778564453125,297.1499938964844,293.1499938964844,0.0019677425734698,-208.15869140625,283.150146484375,0.895713746547699,0.2614693939685821,0.2483626008033752,297.14215087890625,297.1499938964844,293.1499938964844,0.0013388418592512,-671.832275390625,283.1501159667969,0.7892364263534546,0.1772266775369644,0.8016308546066284,282.4595947265625,284.95001220703125,298.1627197265625,292.3177185058594,297.7048645019531,297.358642578125,282.46063232421875,1.0,0.3927555084228515,0.6880828142166138,0.6880828142166138,1.0,1.0,-2.139535665512085,0.9201637506484984,1.219372034072876,0.434895396232605,5.551115123125783e-17,1.0,0.0,61.60439300537109,72.0,46749.125,-0.0,780.5757446289062,1.0,278.1499938964844,280.9450378417969,295.32525634765625,298.3504333496094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648788928985596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7325.91259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.769287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401340,297.14263916015625,297.1499938964844,293.1499938964844,0.0016872265841811,-169.41064453125,283.1501770019531,0.8492044806480408,0.2294234484434127,0.2073266208171844,297.4671936035156,297.1499938964844,293.1499938964844,0.0027414069045335,-289.85760498046875,283.14996337890625,0.9990000128746032,0.4861093163490295,0.3548317551612854,297.2340393066406,297.1499938964844,293.1499938964844,0.0019027835223823,-148.59771728515625,283.150146484375,0.8838843107223511,0.259376972913742,0.1818638890981674,297.1782531738281,297.1499938964844,293.1499938964844,0.001922842580825,-203.31021118164065,283.1501770019531,0.8870429396629333,0.2618626654148102,0.2488110661506652,297.141845703125,297.1499938964844,293.1499938964844,0.001305624609813,-654.8458862304688,283.1501159667969,0.7810726761817932,0.1770962178707122,0.8014510869979858,282.4769287109375,284.95001220703125,298.17108154296875,292.3176574707031,297.69927978515625,297.3422241210937,282.4779663085937,1.0,0.3967001140117645,0.687591016292572,0.687591016292572,1.0,1.0,-2.153774738311768,0.926651120185852,1.227123737335205,0.4382766783237457,5.551115123125783e-17,1.0,0.0,63.968406677246094,75.0,46964.5390625,-0.0,801.9334106445312,1.0,278.1499938964844,280.9578857421875,295.3258056640625,298.3643798828125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86652010679245,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7347.11083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401400,297.14263916015625,297.1499938964844,293.1499938964844,0.0016872265841811,-169.41064453125,283.1501770019531,0.8492044806480408,0.2294234484434127,0.2073266208171844,297.4671936035156,297.1499938964844,293.1499938964844,0.0027414069045335,-289.85760498046875,283.14996337890625,0.9990000128746032,0.4861093163490295,0.3548317551612854,297.2340393066406,297.1499938964844,293.1499938964844,0.0019027835223823,-148.59771728515625,283.150146484375,0.8838843107223511,0.259376972913742,0.1818638890981674,297.1782531738281,297.1499938964844,293.1499938964844,0.001922842580825,-203.31021118164065,283.1501770019531,0.8870429396629333,0.2618626654148102,0.2488110661506652,297.141845703125,297.1499938964844,293.1499938964844,0.001305624609813,-654.8458862304688,283.1501159667969,0.7810726761817932,0.1770962178707122,0.8014510869979858,282.4769287109375,284.95001220703125,298.17108154296875,292.3176574707031,297.69927978515625,297.3422241210937,282.4779663085937,1.0,0.3967001140117645,0.687591016292572,0.687591016292572,1.0,1.0,-2.153774738311768,0.926651120185852,1.227123737335205,0.4382766783237457,5.551115123125783e-17,1.0,0.0,63.968406677246094,75.0,46964.5390625,-0.0,801.9334106445312,1.0,278.1499938964844,280.9578857421875,295.3258056640625,298.3643798828125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86652010679245,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7347.11083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401460,297.14312744140625,297.1499938964844,293.1499938964844,0.0016444845823571,-165.03790283203125,283.1501770019531,0.8409684300422668,0.2293818444013595,0.2073694467544555,297.4391784667969,297.1499938964844,293.1499938964844,0.0027548400685191,-291.1347961425781,283.14996337890625,0.9990000128746032,0.4872766137123108,0.3659330308437347,297.2373352050781,297.1499938964844,293.1499938964844,0.0018647162942215,-145.5533447265625,283.150146484375,0.876352071762085,0.2607771456241607,0.1828951388597488,297.1785583496094,297.1499938964844,293.1499938964844,0.0018771542236208,-198.3819122314453,283.1501770019531,0.8783136606216431,0.2622522711753845,0.2492626756429672,297.14129638671875,297.1499938964844,293.1499938964844,0.001271829358302,-637.582275390625,283.150146484375,0.7728516459465027,0.1769370287656784,0.8011673092842102,282.49444580078125,284.95001220703125,298.1754150390625,292.3169860839844,297.69073486328125,297.3236083984375,282.4954833984375,1.0,0.400851845741272,0.6869140267372131,0.6869140267372131,1.0,1.0,-2.168599367141724,0.9333398938179016,1.2352595329284668,0.4417212009429931,5.551115123125783e-17,1.0,0.0,66.52044677734375,78.0,47183.7734375,-0.0,824.785888671875,1.0,278.1499938964844,280.9709777832031,295.3255310058594,298.37774658203125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682370185852051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7368.62451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.272216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
