time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401520,297.14312744140625,297.1499938964844,293.1499938964844,0.0016444845823571,-165.03790283203125,283.1501770019531,0.8409684300422668,0.2293818444013595,0.2073694467544555,297.4391784667969,297.1499938964844,293.1499938964844,0.0027548400685191,-291.1347961425781,283.14996337890625,0.9990000128746032,0.4872766137123108,0.3659330308437347,297.2373352050781,297.1499938964844,293.1499938964844,0.0018647162942215,-145.5533447265625,283.150146484375,0.876352071762085,0.2607771456241607,0.1828951388597488,297.1785583496094,297.1499938964844,293.1499938964844,0.0018771542236208,-198.3819122314453,283.1501770019531,0.8783136606216431,0.2622522711753845,0.2492626756429672,297.14129638671875,297.1499938964844,293.1499938964844,0.001271829358302,-637.582275390625,283.150146484375,0.7728516459465027,0.1769370287656784,0.8011673092842102,282.49444580078125,284.95001220703125,298.1754150390625,292.3169860839844,297.69073486328125,297.3236083984375,282.4954833984375,1.0,0.400851845741272,0.6869140267372131,0.6869140267372131,1.0,1.0,-2.168599367141724,0.9333398938179016,1.2352595329284668,0.4417212009429931,5.551115123125783e-17,1.0,0.0,66.52044677734375,78.0,47183.7734375,-0.0,824.785888671875,1.0,278.1499938964844,280.9709777832031,295.3255310058594,298.37774658203125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682370185852051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7368.62451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.272216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401580,297.1435546875,297.1499938964844,293.1499938964844,0.001601695199497,-160.66464233398438,283.1501770019531,0.8329458832740784,0.2293373346328735,0.2074146419763565,297.40850830078125,297.1499938964844,293.1499938964844,0.0027664145454764,-292.2142944335937,283.14996337890625,0.9990000128746032,0.4878215789794922,0.3773820698261261,297.2405090332031,297.1499938964844,293.1499938964844,0.0018262874800711,-142.48367309570312,283.1501770019531,0.8689835667610168,0.2622071206569671,0.1839509010314941,297.1788024902344,297.1499938964844,293.1499938964844,0.0018312430474907,-193.434814453125,283.15020751953125,0.8697565793991089,0.262637734413147,0.2497158646583557,297.1405944824219,297.1499938964844,293.1499938964844,0.0012378904502838,-620.263427734375,283.150146484375,0.7647921442985535,0.1767546832561493,0.8007981181144714,282.511962890625,284.95001220703125,298.1755676269531,292.3157653808594,297.6796264648437,297.3036499023437,282.51300048828125,1.0,0.4051431715488434,0.6862369775772095,0.6862369775772095,1.0,1.0,-2.1837737560272217,0.9401904344558716,1.2435832023620603,0.4452397525310516,5.551115123125783e-17,1.0,0.0,69.2213363647461,81.0,47404.8359375,-0.0,848.8098754882812,1.0,278.1499938964844,280.98419189453125,295.32452392578125,298.3904724121094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699954748153687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7390.26025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.76806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401640,297.1435546875,297.1499938964844,293.1499938964844,0.001601695199497,-160.66464233398438,283.1501770019531,0.8329458832740784,0.2293373346328735,0.2074146419763565,297.40850830078125,297.1499938964844,293.1499938964844,0.0027664145454764,-292.2142944335937,283.14996337890625,0.9990000128746032,0.4878215789794922,0.3773820698261261,297.2405090332031,297.1499938964844,293.1499938964844,0.0018262874800711,-142.48367309570312,283.1501770019531,0.8689835667610168,0.2622071206569671,0.1839509010314941,297.1788024902344,297.1499938964844,293.1499938964844,0.0018312430474907,-193.434814453125,283.15020751953125,0.8697565793991089,0.262637734413147,0.2497158646583557,297.1405944824219,297.1499938964844,293.1499938964844,0.0012378904502838,-620.263427734375,283.150146484375,0.7647921442985535,0.1767546832561493,0.8007981181144714,282.511962890625,284.95001220703125,298.1755676269531,292.3157653808594,297.6796264648437,297.3036499023437,282.51300048828125,1.0,0.4051431715488434,0.6862369775772095,0.6862369775772095,1.0,1.0,-2.1837737560272217,0.9401904344558716,1.2435832023620603,0.4452397525310516,5.551115123125783e-17,1.0,0.0,69.2213363647461,81.0,47404.8359375,-0.0,848.8098754882812,1.0,278.1499938964844,280.98419189453125,295.32452392578125,298.3904724121094,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699954748153687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7390.26025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.76806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401700,297.14373779296875,297.1499938964844,293.1499938964844,0.001580380834639,-158.4878387451172,283.15020751953125,0.829028844833374,0.2293141037225723,0.2074379175901413,297.3923645019531,297.1499938964844,293.1499938964844,0.0027712346054613,-292.6518249511719,283.14996337890625,0.9990000128746032,0.4878590404987335,0.3831890523433685,297.2420654296875,297.1499938964844,293.1499938964844,0.0018070463556796,-140.94802856445312,283.1501770019531,0.8654047846794128,0.2629342973232269,0.1844884306192398,297.17889404296875,297.1499938964844,293.1499938964844,0.0018083130707964,-190.9659881591797,283.15020751953125,0.8655894994735718,0.2628287076950073,0.2499424815177917,297.14019775390625,297.1499938964844,293.1499938964844,0.0012209555134177,-611.6282348632812,283.150146484375,0.7608678340911865,0.1766562163829803,0.8005864024162292,282.52069091796875,284.95001220703125,298.174072265625,292.3149719238281,297.67315673828125,297.2933044433594,282.521728515625,1.0,0.4073258340358734,0.68589848279953,0.68589848279953,1.0,1.0,-2.1914398670196533,0.943652868270874,1.2477869987487793,0.4470143914222717,5.551115123125783e-17,1.0,0.0,70.61836242675781,81.0,47515.6171875,-0.0,861.1869506835938,1.0,278.1499938964844,280.9908142089844,295.32379150390625,298.3966369628906,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708826899528503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7401.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.090576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401760,297.1438903808594,297.1499938964844,293.1499938964844,0.001559195574373,-156.3252716064453,283.15020751953125,0.8251762986183167,0.2292902916669845,0.2074615508317947,297.37579345703125,297.1499938964844,293.1499938964844,0.0027753764297813,-293.0179748535156,283.14996337890625,0.9990000128746032,0.4877502918243408,0.3890224993228912,297.2435913085937,297.1499938964844,293.1499938964844,0.0017878762446343,-139.4188690185547,283.1501770019531,0.8619175553321838,0.263669490814209,0.1850321888923645,297.178955078125,297.1499938964844,293.1499938964844,0.001785488333553,-188.509765625,283.15020751953125,0.8615195751190186,0.2630184590816498,0.2501689195632934,297.1397705078125,297.1499938964844,293.1499938964844,0.0012041102163493,-603.0430908203125,283.150146484375,0.7570356726646423,0.1765540838241577,0.800360918045044,282.52935791015625,284.95001220703125,298.1714782714844,292.31402587890625,297.6661682128906,297.2828369140625,282.5303649902344,1.0,0.409523993730545,0.6854739189147949,0.6854739189147949,1.0,1.0,-2.199129104614258,0.9470916390419006,1.252037525177002,0.4487572312355041,5.551115123125783e-17,1.0,0.0,72.04034423828125,84.0,47626.1640625,-0.0,873.7601318359375,1.0,278.1499938964844,280.9974365234375,295.3229064941406,298.4026184082031,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717725872993469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7411.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.43798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401820,297.1441650390625,297.1499938964844,293.1499938964844,0.0015172499697655,-152.04664611816406,283.15020751953125,0.8176343441009521,0.2292413115501403,0.2075096815824508,297.3416442871094,297.1499938964844,293.1499938964844,0.0027811569161713,-293.4870910644531,283.14996337890625,0.9990000128746032,0.4871350526809692,0.400704562664032,297.2466125488281,297.1499938964844,293.1499938964844,0.0017497676890343,-136.3815460205078,283.1501770019531,0.8552536368370056,0.2651630043983459,0.1861372888088226,297.1790466308594,297.1499938964844,293.1499938964844,0.0017401959048584,-183.6394805908203,283.15020751953125,0.8537112474441528,0.2633947432041168,0.2506209909915924,297.13897705078125,297.1499938964844,293.1499938964844,0.0011707410449162,-586.0491333007812,283.150146484375,0.7496845722198486,0.17634217441082,0.7998818755149841,282.5464782714844,284.95001220703125,298.1629943847656,292.3118591308594,297.6506042480469,297.2615966796875,282.5474853515625,1.0,0.4139458835124969,0.6846247911453247,0.6846247911453247,1.0,1.0,-2.214513301849365,0.9539657235145568,1.2605476379394531,0.4522285759449005,5.551115123125783e-17,1.0,0.0,74.94465637207031,87.0,47846.9609375,-0.0,899.3853759765625,1.0,278.1499938964844,281.0106506347656,295.3207702636719,298.4142150878906,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735562562942505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7433.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3156.16748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401880,297.1441650390625,297.1499938964844,293.1499938964844,0.0015172499697655,-152.04664611816406,283.15020751953125,0.8176343441009521,0.2292413115501403,0.2075096815824508,297.3416442871094,297.1499938964844,293.1499938964844,0.0027811569161713,-293.4870910644531,283.14996337890625,0.9990000128746032,0.4871350526809692,0.400704562664032,297.2466125488281,297.1499938964844,293.1499938964844,0.0017497676890343,-136.3815460205078,283.1501770019531,0.8552536368370056,0.2651630043983459,0.1861372888088226,297.1790466308594,297.1499938964844,293.1499938964844,0.0017401959048584,-183.6394805908203,283.15020751953125,0.8537112474441528,0.2633947432041168,0.2506209909915924,297.13897705078125,297.1499938964844,293.1499938964844,0.0011707410449162,-586.0491333007812,283.150146484375,0.7496845722198486,0.17634217441082,0.7998818755149841,282.5464782714844,284.95001220703125,298.1629943847656,292.3118591308594,297.6506042480469,297.2615966796875,282.5474853515625,1.0,0.4139458835124969,0.6846247911453247,0.6846247911453247,1.0,1.0,-2.214513301849365,0.9539657235145568,1.2605476379394531,0.4522285759449005,5.551115123125783e-17,1.0,0.0,74.94465637207031,87.0,47846.9609375,-0.0,899.3853759765625,1.0,278.1499938964844,281.0106506347656,295.3207702636719,298.4142150878906,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735562562942505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7433.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3156.16748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401940,297.1443786621094,297.1499938964844,293.1499938964844,0.0014758328907191,-147.82598876953125,283.15020751953125,0.81020587682724,0.2291906476020813,0.2075585424900055,297.3064270019531,297.1499938964844,293.1499938964844,0.0027831506449729,-293.5581970214844,283.14996337890625,0.9990000128746032,0.4859500527381897,0.4123411476612091,297.2496032714844,297.1499938964844,293.1499938964844,0.0017119453987106,-133.37026977539062,283.1501770019531,0.8490282893180847,0.2666915953159332,0.187268391251564,297.1790771484375,297.1499938964844,293.1499938964844,0.0016953388694673,-178.8209228515625,283.15020751953125,0.8463641405105591,0.2637665867805481,0.2510712444782257,297.1382141113281,297.1499938964844,293.1499938964844,0.0011377978371456,-569.2882080078125,283.150146484375,0.7427652478218079,0.176124021410942,0.7993800044059753,282.5633850097656,284.95001220703125,298.1499938964844,292.3092956542969,297.6329650878906,297.2401428222656,282.5643615722656,1.0,0.4183810353279114,0.6837757229804993,0.6837757229804993,1.0,1.0,-2.229845762252808,0.9608137011528016,1.2690321207046509,0.4556716084480285,5.551115123125783e-17,1.0,0.0,77.91350555419922,90.0,48068.44921875,-0.0,925.5371704101562,1.0,278.1499938964844,281.0238952636719,295.3182067871094,298.42535400390625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753384351730347,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7455.01904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.880615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402000,297.1443786621094,297.1499938964844,293.1499938964844,0.0014758328907191,-147.82598876953125,283.15020751953125,0.81020587682724,0.2291906476020813,0.2075585424900055,297.3064270019531,297.1499938964844,293.1499938964844,0.0027831506449729,-293.5581970214844,283.14996337890625,0.9990000128746032,0.4859500527381897,0.4123411476612091,297.2496032714844,297.1499938964844,293.1499938964844,0.0017119453987106,-133.37026977539062,283.1501770019531,0.8490282893180847,0.2666915953159332,0.187268391251564,297.1790771484375,297.1499938964844,293.1499938964844,0.0016953388694673,-178.8209228515625,283.15020751953125,0.8463641405105591,0.2637665867805481,0.2510712444782257,297.1382141113281,297.1499938964844,293.1499938964844,0.0011377978371456,-569.2882080078125,283.150146484375,0.7427652478218079,0.176124021410942,0.7993800044059753,282.5633850097656,284.95001220703125,298.1499938964844,292.3092956542969,297.6329650878906,297.2401428222656,282.5643615722656,1.0,0.4183810353279114,0.6837757229804993,0.6837757229804993,1.0,1.0,-2.229845762252808,0.9608137011528016,1.2690321207046509,0.4556716084480285,5.551115123125783e-17,1.0,0.0,77.91350555419922,90.0,48068.44921875,-0.0,925.5371704101562,1.0,278.1499938964844,281.0238952636719,295.3182067871094,298.42535400390625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753384351730347,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7455.01904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.880615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402060,297.18426513671875,297.1499938964844,293.1499938964844,0.00139681994915,-139.75567626953125,283.1502685546875,0.8128938674926758,0.2331990301609039,0.2104387134313583,297.32403564453125,297.1499938964844,293.1499938964844,0.0026085677091032,-274.83837890625,283.1502685546875,0.9990000128746032,0.4897212386131286,0.4138332009315491,297.2937927246094,297.1499938964844,293.1499938964844,0.0016273064538836,-126.6350326538086,283.1502685546875,0.8530016541481018,0.2724669277667999,0.1906836330890655,297.221435546875,297.1499938964844,293.1499938964844,0.0016051828861236,-169.12265014648438,283.1502990722656,0.8492225408554077,0.2684586346149444,0.2546448707580566,297.18243408203125,297.1499938964844,293.1499938964844,0.0010821130126714,-540.822998046875,283.15020751953125,0.7463049292564392,0.1804843693971634,0.8144530653953552,282.6022644042969,284.95001220703125,298.13433837890625,292.3062438964844,297.6401672363281,297.26385498046875,282.6051025390625,1.0,0.4236164391040802,0.6828435063362122,0.6828435063362122,1.0,1.0,-2.261581420898437,0.9753775596618652,1.2862039804458618,0.4630062878131866,5.551115123125783e-17,1.0,0.0,79.158935546875,93.0,48615.01953125,-0.0,961.8614501953124,1.0,278.1499938964844,281.0551147460937,295.31793212890625,298.4497985839844,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775504231452942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7507.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.6201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402120,297.18426513671875,297.1499938964844,293.1499938964844,0.00139681994915,-139.75567626953125,283.1502685546875,0.8128938674926758,0.2331990301609039,0.2104387134313583,297.32403564453125,297.1499938964844,293.1499938964844,0.0026085677091032,-274.83837890625,283.1502685546875,0.9990000128746032,0.4897212386131286,0.4138332009315491,297.2937927246094,297.1499938964844,293.1499938964844,0.0016273064538836,-126.6350326538086,283.1502685546875,0.8530016541481018,0.2724669277667999,0.1906836330890655,297.221435546875,297.1499938964844,293.1499938964844,0.0016051828861236,-169.12265014648438,283.1502990722656,0.8492225408554077,0.2684586346149444,0.2546448707580566,297.18243408203125,297.1499938964844,293.1499938964844,0.0010821130126714,-540.822998046875,283.15020751953125,0.7463049292564392,0.1804843693971634,0.8144530653953552,282.6022644042969,284.95001220703125,298.13433837890625,292.3062438964844,297.6401672363281,297.26385498046875,282.6051025390625,1.0,0.4236164391040802,0.6828435063362122,0.6828435063362122,1.0,1.0,-2.261581420898437,0.9753775596618652,1.2862039804458618,0.4630062878131866,5.551115123125783e-17,1.0,0.0,79.158935546875,93.0,48615.01953125,-0.0,961.8614501953124,1.0,278.1499938964844,281.0551147460937,295.31793212890625,298.4497985839844,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775504231452942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7507.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.6201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402180,297.1981506347656,297.1499938964844,293.1499938964844,0.0012966741342097,-129.57205200195312,283.1503601074219,0.8123906254768372,0.2350561171770095,0.2125086486339569,297.3330993652344,297.1499938964844,293.1499938964844,0.0024267612025141,-255.3612365722656,283.1504821777344,0.9990000128746032,0.4928586781024933,0.4187046885490417,297.3135681152344,297.1499938964844,293.1499938964844,0.0015192555729299,-118.0774154663086,283.1503601074219,0.8540404438972473,0.2763108313083648,0.1936526447534561,297.2396545410156,297.1499938964844,293.1499938964844,0.0014931308105587,-157.11822509765625,283.150390625,0.8492484092712402,0.2712286412715912,0.2576668262481689,297.2040710449219,297.1499938964844,293.1499938964844,0.001011322485283,-504.8050231933594,283.1502380371094,0.7474632263183594,0.1831072866916656,0.828075110912323,282.6473693847656,284.95001220703125,298.11798095703125,292.30255126953125,297.63970947265625,297.2750549316406,282.649658203125,1.0,0.4294240772724151,0.681911289691925,0.681911289691925,1.0,1.0,-2.2934815883636475,0.989974319934845,1.3035072088241575,0.4705537855625152,5.551115123125783e-17,1.0,0.0,81.1869125366211,96.0,49170.671875,-0.0,1002.3206176757812,1.0,278.1499938964844,281.0887451171875,295.3204345703125,298.4882202148437,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811919093132019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7564.3916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3227.749755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402240,297.1981506347656,297.1499938964844,293.1499938964844,0.0012966741342097,-129.57205200195312,283.1503601074219,0.8123906254768372,0.2350561171770095,0.2125086486339569,297.3330993652344,297.1499938964844,293.1499938964844,0.0024267612025141,-255.3612365722656,283.1504821777344,0.9990000128746032,0.4928586781024933,0.4187046885490417,297.3135681152344,297.1499938964844,293.1499938964844,0.0015192555729299,-118.0774154663086,283.1503601074219,0.8540404438972473,0.2763108313083648,0.1936526447534561,297.2396545410156,297.1499938964844,293.1499938964844,0.0014931308105587,-157.11822509765625,283.150390625,0.8492484092712402,0.2712286412715912,0.2576668262481689,297.2040710449219,297.1499938964844,293.1499938964844,0.001011322485283,-504.8050231933594,283.1502380371094,0.7474632263183594,0.1831072866916656,0.828075110912323,282.6473693847656,284.95001220703125,298.11798095703125,292.30255126953125,297.63970947265625,297.2750549316406,282.649658203125,1.0,0.4294240772724151,0.681911289691925,0.681911289691925,1.0,1.0,-2.2934815883636475,0.989974319934845,1.3035072088241575,0.4705537855625152,5.551115123125783e-17,1.0,0.0,81.1869125366211,96.0,49170.671875,-0.0,1002.3206176757812,1.0,278.1499938964844,281.0887451171875,295.3204345703125,298.4882202148437,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811919093132019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7564.3916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3227.749755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402300,297.2007751464844,297.1499938964844,293.1499938964844,0.0012515893904492,-124.9994659423828,283.1503601074219,0.810515284538269,0.2356193214654922,0.2131284177303314,297.3312683105469,297.1499938964844,293.1499938964844,0.0023591739591211,-248.11550903320312,283.1505126953125,0.9990000128746032,0.4938376843929291,0.4229143261909485,297.3188781738281,297.1499938964844,293.1499938964844,0.0014710697578266,-114.270751953125,283.150390625,0.8529486656188965,0.2778723835945129,0.1948306262493133,297.2438659667969,297.1499938964844,293.1499938964844,0.0014429717557504,-151.7582550048828,283.150390625,0.8476470708847046,0.2722134888172149,0.2587313950061798,297.2096862792969,297.1499938964844,293.1499938964844,0.000978832016699,-488.3238220214844,283.1502685546875,0.7464350461959839,0.184004008769989,0.8327829837799072,282.6665954589844,284.95001220703125,298.10955810546875,292.30047607421875,297.636474609375,297.2756042480469,282.6686706542969,1.0,0.4323587119579315,0.6814451813697815,0.6814451813697815,1.0,1.0,-2.3076364994049072,0.9964284896850586,1.3112080097198486,0.4738639891147613,5.551115123125783e-17,1.0,0.0,82.55695343017578,96.0,49411.12109375,-0.0,1022.4467163085938,1.0,278.1499938964844,281.103271484375,295.3197021484375,298.5039367675781,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832031488418579,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7588.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.591552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402360,297.2020874023437,297.1499938964844,293.1499938964844,0.001209286856465,-120.71451568603516,283.1503601074219,0.8081170320510864,0.2360728681087494,0.2136251181364059,297.32550048828125,297.1499938964844,293.1499938964844,0.0022999935317784,-241.771240234375,283.1505432128906,0.9990000128746032,0.4944185316562652,0.4277131557464599,297.3226623535156,297.1499938964844,293.1499938964844,0.0014258999144658,-110.70691680908205,283.150390625,0.8513577580451965,0.2793158292770386,0.195908322930336,297.2463684082031,297.1499938964844,293.1499938964844,0.0013958332128822,-146.72764587402344,283.1504211425781,0.8455390930175781,0.2730569243431091,0.2596363723278045,297.2132263183594,297.1499938964844,293.1499938964844,0.0009479012223891,-472.65771484375,283.1502685546875,0.7448614239692688,0.1847340017557144,0.8366345763206482,282.684326171875,284.95001220703125,298.1009521484375,292.2982482910156,297.6317138671875,297.273681640625,282.6862487792969,1.0,0.4352762103080749,0.6807000041007996,0.6807000041007996,1.0,1.0,-2.321006298065185,1.0023918151855469,1.318614482879639,0.4768486022949219,5.551115123125783e-17,1.0,0.0,84.04996490478516,84.0,49634.80078125,-0.0,1042.45166015625,1.0,278.1499938964844,281.11676025390625,295.31768798828125,298.5170593261719,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851677179336548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7611.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.989013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402420,297.2026062011719,297.1499938964844,293.1499938964844,0.0011755104642361,-117.2948226928711,283.1502990722656,0.8109851479530334,0.2367863655090332,0.2142949551343917,297.3185729980469,297.1499938964844,293.1499938964844,0.0022121074143797,-232.43768310546875,283.1504821777344,0.9990000128746032,0.495920866727829,0.4244771003723144,297.3274230957031,297.1499938964844,293.1499938964844,0.0013950330903753,-108.2660675048828,283.1502990722656,0.8561253547668457,0.2819869816303253,0.1977966576814651,297.248291015625,297.1499938964844,293.1499938964844,0.0013598466757684,-142.8862762451172,283.1503295898437,0.8490523099899292,0.2744762301445007,0.2610315084457397,297.21636962890625,297.1499938964844,293.1499938964844,0.0009245288092643,-460.8146362304688,283.15020751953125,0.7481890320777893,0.1858579516410827,0.8420542478561401,282.6996765136719,284.95001220703125,298.0832824707031,292.2934265136719,297.62237548828125,297.2708435058594,282.6996765136719,1.0,0.4353476166725158,0.6792096495628357,0.6792096495628357,1.0,1.0,-2.328399181365967,1.005139946937561,1.3232591152191162,0.4781636595726013,5.551115123125783e-17,1.0,0.0,83.54460906982422,72.0,49783.28125,-0.0,1048.31640625,1.0,278.1499938964844,281.12725830078125,295.3096618652344,298.527587890625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885201215744019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7627.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.364990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402480,297.2026062011719,297.1499938964844,293.1499938964844,0.0011755104642361,-117.2948226928711,283.1502990722656,0.8109851479530334,0.2367863655090332,0.2142949551343917,297.3185729980469,297.1499938964844,293.1499938964844,0.0022121074143797,-232.43768310546875,283.1504821777344,0.9990000128746032,0.495920866727829,0.4244771003723144,297.3274230957031,297.1499938964844,293.1499938964844,0.0013950330903753,-108.2660675048828,283.1502990722656,0.8561253547668457,0.2819869816303253,0.1977966576814651,297.248291015625,297.1499938964844,293.1499938964844,0.0013598466757684,-142.8862762451172,283.1503295898437,0.8490523099899292,0.2744762301445007,0.2610315084457397,297.21636962890625,297.1499938964844,293.1499938964844,0.0009245288092643,-460.8146362304688,283.15020751953125,0.7481890320777893,0.1858579516410827,0.8420542478561401,282.6996765136719,284.95001220703125,298.0832824707031,292.2934265136719,297.62237548828125,297.2708435058594,282.6996765136719,1.0,0.4353476166725158,0.6792096495628357,0.6792096495628357,1.0,1.0,-2.328399181365967,1.005139946937561,1.3232591152191162,0.4781636595726013,5.551115123125783e-17,1.0,0.0,83.54460906982422,72.0,49783.28125,-0.0,1048.31640625,1.0,278.1499938964844,281.12725830078125,295.3096618652344,298.527587890625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885201215744019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7627.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.364990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402540,297.2019958496094,297.1499938964844,293.1499938964844,0.001201441977173,-119.91365051269533,283.150146484375,0.8203230500221252,0.2373905926942825,0.2147344350814819,297.3375549316406,297.1499938964844,293.1499938964844,0.0021812748163938,-229.25787353515625,283.150390625,0.9990000128746032,0.4999552369117737,0.4103494584560394,297.330322265625,297.1499938964844,293.1499938964844,0.0014349907869473,-111.39622497558594,283.150146484375,0.868211030960083,0.28453129529953,0.1994900107383728,297.2481689453125,297.1499938964844,293.1499938964844,0.0013926200335845,-146.36819458007812,283.1501770019531,0.859596848487854,0.2757095992565155,0.2621020972728729,297.2166442871094,297.1499938964844,293.1499938964844,0.0009470119257457,-472.1443481445313,283.1501159667969,0.7574288249015808,0.1867293119430542,0.8455810546875,282.6908264160156,284.95001220703125,298.0650329589844,292.2880554199219,297.6195373535156,297.2802734375,282.6898498535156,1.0,0.4312684237957001,0.6777192950248718,0.6777192950248718,1.0,1.0,-2.319523811340332,1.0002495050430298,1.3192743062973022,0.4752882122993469,5.551115123125783e-17,1.0,0.0,80.12553405761719,75.0,49645.7734375,-0.0,1025.359619140625,1.0,278.1499938964844,281.1199035644531,295.295654296875,298.51129150390625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900551795959473,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7612.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.723876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402600,297.2019958496094,297.1499938964844,293.1499938964844,0.001201441977173,-119.91365051269533,283.150146484375,0.8203230500221252,0.2373905926942825,0.2147344350814819,297.3375549316406,297.1499938964844,293.1499938964844,0.0021812748163938,-229.25787353515625,283.150390625,0.9990000128746032,0.4999552369117737,0.4103494584560394,297.330322265625,297.1499938964844,293.1499938964844,0.0014349907869473,-111.39622497558594,283.150146484375,0.868211030960083,0.28453129529953,0.1994900107383728,297.2481689453125,297.1499938964844,293.1499938964844,0.0013926200335845,-146.36819458007812,283.1501770019531,0.859596848487854,0.2757095992565155,0.2621020972728729,297.2166442871094,297.1499938964844,293.1499938964844,0.0009470119257457,-472.1443481445313,283.1501159667969,0.7574288249015808,0.1867293119430542,0.8455810546875,282.6908264160156,284.95001220703125,298.0650329589844,292.2880554199219,297.6195373535156,297.2802734375,282.6898498535156,1.0,0.4312684237957001,0.6777192950248718,0.6777192950248718,1.0,1.0,-2.319523811340332,1.0002495050430298,1.3192743062973022,0.4752882122993469,5.551115123125783e-17,1.0,0.0,80.12553405761719,75.0,49645.7734375,-0.0,1025.359619140625,1.0,278.1499938964844,281.1199035644531,295.295654296875,298.51129150390625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900551795959473,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7612.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.723876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402660,297.2012939453125,297.1499938964844,293.1499938964844,0.0012199187185615,-121.7791748046875,283.15008544921875,0.826195478439331,0.2379776835441589,0.2151952236890792,297.3726806640625,297.1499938964844,293.1499938964844,0.0021646693348884,-227.5525817871093,283.1502990722656,0.9990000128746032,0.5058926343917847,0.4019247591495514,297.3328857421875,297.1499938964844,293.1499938964844,0.0014663784531876,-113.85279846191406,283.1500549316406,0.8768245577812195,0.2870759963989258,0.2012036889791488,297.24755859375,297.1499938964844,293.1499938964844,0.0014166251057758,-148.91734313964844,283.15008544921875,0.8666772246360779,0.2768909633159637,0.2631523907184601,297.2162475585937,297.1499938964844,293.1499938964844,0.0009633041918277,-480.3514099121094,283.1500549316406,0.7636002898216248,0.1875333338975906,0.8488823771476746,282.6841735839844,284.95001220703125,298.0462646484375,292.2822265625,297.6228332519531,297.30059814453125,282.6842041015625,1.0,0.4297825694084167,0.6767969131469727,0.6767969131469727,1.0,1.0,-2.317229986190796,0.9987667798995972,1.3184633255004885,0.4740569293498993,5.551115123125783e-17,1.0,0.0,78.21727752685547,78.0,49586.84765625,-0.0,1015.416259765625,1.0,278.1499938964844,281.115478515625,295.28271484375,298.4902038574219,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900437951087952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7602.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.6171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402720,297.2012939453125,297.1499938964844,293.1499938964844,0.0012199187185615,-121.7791748046875,283.15008544921875,0.826195478439331,0.2379776835441589,0.2151952236890792,297.3726806640625,297.1499938964844,293.1499938964844,0.0021646693348884,-227.5525817871093,283.1502990722656,0.9990000128746032,0.5058926343917847,0.4019247591495514,297.3328857421875,297.1499938964844,293.1499938964844,0.0014663784531876,-113.85279846191406,283.1500549316406,0.8768245577812195,0.2870759963989258,0.2012036889791488,297.24755859375,297.1499938964844,293.1499938964844,0.0014166251057758,-148.91734313964844,283.15008544921875,0.8666772246360779,0.2768909633159637,0.2631523907184601,297.2162475585937,297.1499938964844,293.1499938964844,0.0009633041918277,-480.3514099121094,283.1500549316406,0.7636002898216248,0.1875333338975906,0.8488823771476746,282.6841735839844,284.95001220703125,298.0462646484375,292.2822265625,297.6228332519531,297.30059814453125,282.6842041015625,1.0,0.4297825694084167,0.6767969131469727,0.6767969131469727,1.0,1.0,-2.317229986190796,0.9987667798995972,1.3184633255004885,0.4740569293498993,5.551115123125783e-17,1.0,0.0,78.21727752685547,78.0,49586.84765625,-0.0,1015.416259765625,1.0,278.1499938964844,281.115478515625,295.28271484375,298.4902038574219,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900437951087952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7602.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.6171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402780,297.2001342773437,297.1499938964844,293.1499938964844,0.0012110664974898,-120.8803939819336,283.1500549316406,0.8287359476089478,0.2385116815567016,0.2156610041856765,297.39996337890625,297.1499938964844,293.1499938964844,0.0021277111954987,-223.6395874023437,283.1502380371094,0.9990000128746032,0.5114946961402893,0.3988325893878937,297.33526611328125,297.1499938964844,293.1499938964844,0.0014652760000899,-113.75299835205078,283.1500244140625,0.8817328214645386,0.2896317839622497,0.2029610276222229,297.24639892578125,297.1499938964844,293.1499938964844,0.0014088619500398,-148.08277893066406,283.1500549316406,0.8700712323188782,0.278008371591568,0.2641943693161011,297.2154541015625,297.1499938964844,293.1499938964844,0.0009579879115335,-477.6408081054688,283.1500549316406,0.7665604948997498,0.1882899105548858,0.8522015810012817,282.6884460449219,284.95001220703125,298.0269775390625,292.2759704589844,297.6244812011719,297.3183288574219,282.6888427734375,1.0,0.4300066828727722,0.6758745312690735,0.6758745312690735,1.0,1.0,-2.3214216232299805,1.0003200769424438,1.321101427078247,0.4745325446128845,5.551115123125783e-17,1.0,0.0,77.67615509033203,81.0,49648.1328125,-0.0,1017.6849365234376,1.0,278.1499938964844,281.1188049316406,295.2761535644531,298.48388671875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900200128555298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7607.1904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.394775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402840,297.2001342773437,297.1499938964844,293.1499938964844,0.0012110664974898,-120.8803939819336,283.1500549316406,0.8287359476089478,0.2385116815567016,0.2156610041856765,297.39996337890625,297.1499938964844,293.1499938964844,0.0021277111954987,-223.6395874023437,283.1502380371094,0.9990000128746032,0.5114946961402893,0.3988325893878937,297.33526611328125,297.1499938964844,293.1499938964844,0.0014652760000899,-113.75299835205078,283.1500244140625,0.8817328214645386,0.2896317839622497,0.2029610276222229,297.24639892578125,297.1499938964844,293.1499938964844,0.0014088619500398,-148.08277893066406,283.1500549316406,0.8700712323188782,0.278008371591568,0.2641943693161011,297.2154541015625,297.1499938964844,293.1499938964844,0.0009579879115335,-477.6408081054688,283.1500549316406,0.7665604948997498,0.1882899105548858,0.8522015810012817,282.6884460449219,284.95001220703125,298.0269775390625,292.2759704589844,297.6244812011719,297.3183288574219,282.6888427734375,1.0,0.4300066828727722,0.6758745312690735,0.6758745312690735,1.0,1.0,-2.3214216232299805,1.0003200769424438,1.321101427078247,0.4745325446128845,5.551115123125783e-17,1.0,0.0,77.67615509033203,81.0,49648.1328125,-0.0,1017.6849365234376,1.0,278.1499938964844,281.1188049316406,295.2761535644531,298.48388671875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900200128555298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7607.1904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.394775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402900,297.1994323730469,297.1499938964844,293.1499938964844,0.0012003756128251,-119.79767608642578,283.15008544921875,0.8290238976478577,0.2387606054544448,0.2158883363008499,297.40887451171875,297.1499938964844,293.1499938964844,0.0021065133623778,-221.3826599121093,283.1502380371094,0.9990000128746032,0.5139597058296204,0.3988067209720611,297.3363342285156,297.1499938964844,293.1499938964844,0.0014571738429367,-113.10926055908205,283.1500549316406,0.8830685019493103,0.2909108698368072,0.203850507736206,297.2456359863281,297.1499938964844,293.1499938964844,0.0013976605841889,-146.8862762451172,283.15008544921875,0.87065589427948,0.2785454094409942,0.2647060453891754,297.2148742675781,297.1499938964844,293.1499938964844,0.0009503461187705,-473.7689208984375,283.1500549316406,0.7670672535896301,0.1886482536792755,0.8538340330123901,282.6929931640625,284.95001220703125,298.0171813964844,292.2726745605469,297.6237487792969,297.3245544433594,282.6935729980469,1.0,0.4306448996067047,0.6754133701324463,0.6754133701324463,1.0,1.0,-2.325305700302124,1.0019352436065674,1.323370337486267,0.4752156436443329,5.551115123125783e-17,1.0,0.0,77.7853012084961,81.0,49710.11328125,-0.0,1022.2106323242188,1.0,278.1499938964844,281.1224060058594,295.2740478515625,298.4845275878906,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902275562286377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7612.88330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3312.33544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402960,297.1986999511719,297.1499938964844,293.1499938964844,0.0011867822613567,-118.42193603515624,283.15008544921875,0.8288161158561707,0.2390000969171524,0.2161128222942352,297.4147644042969,297.1499938964844,293.1499938964844,0.0020842780359089,-219.01046752929688,283.1502380371094,0.9990000128746032,0.5161852240562439,0.3995437026023865,297.3373107910156,297.1499938964844,293.1499938964844,0.0014454956399276,-112.18463897705078,283.1500549316406,0.8838317394256592,0.2921897768974304,0.2047446966171264,297.2448425292969,297.1499938964844,293.1499938964844,0.0013830472016707,-145.32701110839844,283.15008544921875,0.8706753253936768,0.2790712714195251,0.2652128636837005,297.2142028808594,297.1499938964844,293.1499938964844,0.0009403674048371,-468.7185668945313,283.1500549316406,0.7670751214027405,0.1889930516481399,0.8554380536079407,282.6986694335937,284.95001220703125,298.0072631835937,292.2693176269531,297.6219482421875,297.3289489746094,282.6993408203125,1.0,0.4315435290336609,0.6749986410140991,0.6749986410140991,1.0,1.0,-2.330069065093994,1.003983497619629,1.3260855674743652,0.4761381149291992,5.551115123125783e-17,1.0,0.0,78.08414459228516,84.0,49786.6328125,-0.0,1028.43359375,1.0,278.1499938964844,281.1268615722656,295.27203369140625,298.4865417480469,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905868530273438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7620.11962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3315.695556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403020,297.19708251953125,297.1499938964844,293.1499938964844,0.0011531709460541,-115.02303314208984,283.1501159667969,0.8272306323051453,0.2394541203975677,0.2165533006191253,297.4187927246094,297.1499938964844,293.1499938964844,0.0020376476459205,-214.02691650390625,283.1502380371094,0.9990000128746032,0.519956111907959,0.4028340578079223,297.339111328125,297.1499938964844,293.1499938964844,0.0014140362618491,-109.70014190673828,283.15008544921875,0.8839966654777527,0.2947463393211365,0.2065436094999313,297.2430725097656,297.1499938964844,293.1499938964844,0.0013462207280099,-141.40203857421875,283.1501159667969,0.8693798184394836,0.2800942957401275,0.2662135362625122,297.21258544921875,297.1499938964844,293.1499938964844,0.0009151716949418,-455.98150634765625,283.15008544921875,0.7659026384353638,0.1896416842937469,0.8585395216941833,282.71246337890625,284.95001220703125,297.98712158203125,292.26226806640625,297.6154479980469,297.33282470703125,282.7133178710937,1.0,0.4339525997638702,0.6741691827774048,0.6741691827774048,1.0,1.0,-2.341636896133423,1.0090382099151611,1.3325986862182615,0.4784907698631286,5.551115123125783e-17,1.0,0.0,79.13623046875,87.0,49971.2109375,-0.0,1044.943115234375,1.0,278.1499938964844,281.13775634765625,295.2676696777344,298.49273681640625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916822671890259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7637.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3325.936279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403080,297.19708251953125,297.1499938964844,293.1499938964844,0.0011531709460541,-115.02303314208984,283.1501159667969,0.8272306323051453,0.2394541203975677,0.2165533006191253,297.4187927246094,297.1499938964844,293.1499938964844,0.0020376476459205,-214.02691650390625,283.1502380371094,0.9990000128746032,0.519956111907959,0.4028340578079223,297.339111328125,297.1499938964844,293.1499938964844,0.0014140362618491,-109.70014190673828,283.15008544921875,0.8839966654777527,0.2947463393211365,0.2065436094999313,297.2430725097656,297.1499938964844,293.1499938964844,0.0013462207280099,-141.40203857421875,283.1501159667969,0.8693798184394836,0.2800942957401275,0.2662135362625122,297.21258544921875,297.1499938964844,293.1499938964844,0.0009151716949418,-455.98150634765625,283.15008544921875,0.7659026384353638,0.1896416842937469,0.8585395216941833,282.71246337890625,284.95001220703125,297.98712158203125,292.26226806640625,297.6154479980469,297.33282470703125,282.7133178710937,1.0,0.4339525997638702,0.6741691827774048,0.6741691827774048,1.0,1.0,-2.341636896133423,1.0090382099151611,1.3325986862182615,0.4784907698631286,5.551115123125783e-17,1.0,0.0,79.13623046875,87.0,49971.2109375,-0.0,1044.943115234375,1.0,278.1499938964844,281.13775634765625,295.2676696777344,298.49273681640625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916822671890259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7637.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3325.936279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
