time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403140,297.19537353515625,297.1499938964844,293.1499938964844,0.0011129117337986,-110.95624542236328,283.150146484375,0.8243414163589478,0.2398748099803924,0.2169802337884903,297.4132385253906,297.1499938964844,293.1499938964844,0.0019886756781488,-208.7868804931641,283.1502380371094,0.9990000128746032,0.5228026509284973,0.4081980884075165,297.3406982421875,297.1499938964844,293.1499938964844,0.0013739471323788,-106.54095458984376,283.1501159667969,0.8826397657394409,0.2973007261753082,0.2083541750907898,297.2411804199219,297.1499938964844,293.1499938964844,0.0013014691649004,-136.63851928710938,283.150146484375,0.8666082620620728,0.2810803651809692,0.2671960592269897,297.2105712890625,297.1499938964844,293.1499938964844,0.0008844683761708,-440.4806518554688,283.1501159667969,0.76340252161026,0.1902302205562591,0.8614588975906372,282.728759765625,284.95001220703125,297.9666442871094,292.2549133300781,297.6053771972656,297.3305969238281,282.7297058105469,1.0,0.4370496869087219,0.6733397841453552,0.6733397841453552,1.0,1.0,-2.3554537296295166,1.0151445865631104,1.3403092622756958,0.4813976287841797,5.551115123125783e-17,1.0,0.0,80.71642303466797,90.0,50187.7421875,-0.0,1066.1553955078125,1.0,278.1499938964844,281.1506042480469,295.2623596191406,298.5004272460937,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931899070739746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7658.83056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.0263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403200,297.19537353515625,297.1499938964844,293.1499938964844,0.0011129117337986,-110.95624542236328,283.150146484375,0.8243414163589478,0.2398748099803924,0.2169802337884903,297.4132385253906,297.1499938964844,293.1499938964844,0.0019886756781488,-208.7868804931641,283.1502380371094,0.9990000128746032,0.5228026509284973,0.4081980884075165,297.3406982421875,297.1499938964844,293.1499938964844,0.0013739471323788,-106.54095458984376,283.1501159667969,0.8826397657394409,0.2973007261753082,0.2083541750907898,297.2411804199219,297.1499938964844,293.1499938964844,0.0013014691649004,-136.63851928710938,283.150146484375,0.8666082620620728,0.2810803651809692,0.2671960592269897,297.2105712890625,297.1499938964844,293.1499938964844,0.0008844683761708,-440.4806518554688,283.1501159667969,0.76340252161026,0.1902302205562591,0.8614588975906372,282.728759765625,284.95001220703125,297.9666442871094,292.2549133300781,297.6053771972656,297.3305969238281,282.7297058105469,1.0,0.4370496869087219,0.6733397841453552,0.6733397841453552,1.0,1.0,-2.3554537296295166,1.0151445865631104,1.3403092622756958,0.4813976287841797,5.551115123125783e-17,1.0,0.0,80.71642303466797,90.0,50187.7421875,-0.0,1066.1553955078125,1.0,278.1499938964844,281.1506042480469,295.2623596191406,298.5004272460937,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931899070739746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7658.83056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.0263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403260,297.19354248046875,297.1499938964844,293.1499938964844,0.0010684943990781,-106.4743423461914,283.1501770019531,0.8205361366271973,0.2402643859386444,0.2173918783664703,297.4000549316406,297.1499938964844,293.1499938964844,0.0019377520075067,-203.33827209472656,283.1502380371094,0.9990000128746032,0.5247995257377625,0.4150832891464233,297.342041015625,297.1499938964844,293.1499938964844,0.001328132697381,-102.93657684326172,283.150146484375,0.8802267909049988,0.2998530864715576,0.2101733088493347,297.2391967773437,297.1499938964844,293.1499938964844,0.0012516772840172,-131.34494018554688,283.1501770019531,0.8628336787223816,0.2820330560207367,0.2681600749492645,297.2082214355469,297.1499938964844,293.1499938964844,0.0008502206765115,-423.2119140625,283.1501159667969,0.7599864602088928,0.1907593607902526,0.8641750812530518,282.7465209960937,284.95001220703125,297.9458312988281,292.2472839355469,297.5923767089844,297.3235168457031,282.7475280761719,1.0,0.4406411945819855,0.6722158789634705,0.6722158789634705,1.0,1.0,-2.3708243370056152,1.0218312740325928,1.348993182182312,0.4845403432846069,5.551115123125783e-17,1.0,0.0,82.69964599609375,93.0,50423.16015625,-0.0,1090.9320068359375,1.0,278.1499938964844,281.1646423339844,295.2560729980469,298.5085144042969,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949626088142395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7681.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3356.584716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403320,297.19354248046875,297.1499938964844,293.1499938964844,0.0010684943990781,-106.4743423461914,283.1501770019531,0.8205361366271973,0.2402643859386444,0.2173918783664703,297.4000549316406,297.1499938964844,293.1499938964844,0.0019377520075067,-203.33827209472656,283.1502380371094,0.9990000128746032,0.5247995257377625,0.4150832891464233,297.342041015625,297.1499938964844,293.1499938964844,0.001328132697381,-102.93657684326172,283.150146484375,0.8802267909049988,0.2998530864715576,0.2101733088493347,297.2391967773437,297.1499938964844,293.1499938964844,0.0012516772840172,-131.34494018554688,283.1501770019531,0.8628336787223816,0.2820330560207367,0.2681600749492645,297.2082214355469,297.1499938964844,293.1499938964844,0.0008502206765115,-423.2119140625,283.1501159667969,0.7599864602088928,0.1907593607902526,0.8641750812530518,282.7465209960937,284.95001220703125,297.9458312988281,292.2472839355469,297.5923767089844,297.3235168457031,282.7475280761719,1.0,0.4406411945819855,0.6722158789634705,0.6722158789634705,1.0,1.0,-2.3708243370056152,1.0218312740325928,1.348993182182312,0.4845403432846069,5.551115123125783e-17,1.0,0.0,82.69964599609375,93.0,50423.16015625,-0.0,1090.9320068359375,1.0,278.1499938964844,281.1646423339844,295.2560729980469,298.5085144042969,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949626088142395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7681.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3356.584716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403380,297.1916809082031,297.1499938964844,293.1499938964844,0.0010214145295321,-101.72914123535156,283.1501770019531,0.8160877823829651,0.240624338388443,0.2177866250276565,297.380859375,297.1499938964844,293.1499938964844,0.0018845349550247,-197.64952087402344,283.1502380371094,0.9990000128746032,0.5260047912597656,0.4230705797672272,297.3432006835937,297.1499938964844,293.1499938964844,0.0012783445417881,-99.02544403076172,283.1501770019531,0.877119243144989,0.302404373884201,0.21199931204319,297.2371520996094,297.1499938964844,293.1499938964844,0.001198578858748,-125.70663452148438,283.15020751953125,0.8584206104278564,0.2829539775848388,0.2691042423248291,297.2056579589844,297.1499938964844,293.1499938964844,0.0008136290707625,-404.783935546875,283.150146484375,0.7559773325920105,0.1912320852279663,0.8666834831237793,282.76519775390625,284.95001220703125,297.9247741699219,292.2394104003906,297.5771179199219,297.31268310546875,282.7662353515625,1.0,0.4445829093456268,0.6710920333862305,0.6710920333862305,1.0,1.0,-2.3872342109680176,1.02899169921875,1.3582425117492676,0.4879251718521118,5.551115123125783e-17,1.0,0.0,84.99285125732422,96.0,50670.5,-0.0,1118.4259033203125,1.0,278.1499938964844,281.17938232421875,295.2489624023437,298.5166015625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968929648399353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7705.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3374.60498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403440,297.1916809082031,297.1499938964844,293.1499938964844,0.0010214145295321,-101.72914123535156,283.1501770019531,0.8160877823829651,0.240624338388443,0.2177866250276565,297.380859375,297.1499938964844,293.1499938964844,0.0018845349550247,-197.64952087402344,283.1502380371094,0.9990000128746032,0.5260047912597656,0.4230705797672272,297.3432006835937,297.1499938964844,293.1499938964844,0.0012783445417881,-99.02544403076172,283.1501770019531,0.877119243144989,0.302404373884201,0.21199931204319,297.2371520996094,297.1499938964844,293.1499938964844,0.001198578858748,-125.70663452148438,283.15020751953125,0.8584206104278564,0.2829539775848388,0.2691042423248291,297.2056579589844,297.1499938964844,293.1499938964844,0.0008136290707625,-404.783935546875,283.150146484375,0.7559773325920105,0.1912320852279663,0.8666834831237793,282.76519775390625,284.95001220703125,297.9247741699219,292.2394104003906,297.5771179199219,297.31268310546875,282.7662353515625,1.0,0.4445829093456268,0.6710920333862305,0.6710920333862305,1.0,1.0,-2.3872342109680176,1.02899169921875,1.3582425117492676,0.4879251718521118,5.551115123125783e-17,1.0,0.0,84.99285125732422,96.0,50670.5,-0.0,1118.4259033203125,1.0,278.1499938964844,281.17938232421875,295.2489624023437,298.5166015625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968929648399353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7705.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3374.60498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403500,297.19073486328125,297.1499938964844,293.1499938964844,0.0009972201660275,-99.29267120361328,283.15020751953125,0.8136960864067078,0.2407945990562439,0.2179780155420303,297.3695983886719,297.1499938964844,293.1499938964844,0.0018568277591839,-194.69102478027344,283.1502685546875,0.9990000128746032,0.5263500213623047,0.4273492693901062,297.3437194824219,297.1499938964844,293.1499938964844,0.0012523535406216,-96.98589324951172,283.15020751953125,0.875410795211792,0.3036800622940063,0.2129144519567489,297.2361145019531,297.1499938964844,293.1499938964844,0.0011711865663528,-122.8005828857422,283.15020751953125,0.8560802936553955,0.2834038436412811,0.2695692777633667,297.20428466796875,297.1499938964844,293.1499938964844,0.0007947385893203,-395.2791442871094,283.150146484375,0.7538462281227112,0.1914505213499069,0.8678691387176514,282.7747497558594,284.95001220703125,297.9141540527344,292.2353820800781,297.56890869140625,297.3062744140625,282.7757873535156,1.0,0.4466432929039001,0.6705301403999329,0.6705301403999329,1.0,1.0,-2.395688056945801,1.0326852798461914,1.363002896308899,0.4896748661994934,5.551115123125783e-17,1.0,0.0,86.22655487060547,96.0,50796.99609375,-0.0,1132.938720703125,1.0,278.1499938964844,281.1869506835937,295.2452087402344,298.5206298828125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978941440582275,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7717.99267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.947021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403560,297.1897888183594,297.1499938964844,293.1499938964844,0.0009727241122163,-96.82722473144533,283.15020751953125,0.8112106323242188,0.2409586906433105,0.2181653827428817,297.3573608398437,297.1499938964844,293.1499938964844,0.0018284199759364,-191.66021728515625,283.1502685546875,0.9990000128746032,0.5265305638313293,0.4317760467529297,297.3442077636719,297.1499938964844,293.1499938964844,0.0012258131755515,-94.90467834472656,283.15020751953125,0.8736343383789062,0.3049560487270355,0.2138309776782989,297.235107421875,297.1499938964844,293.1499938964844,0.0011433936888352,-119.85379791259766,283.1502380371094,0.8536853194236755,0.2838468849658966,0.2700294554233551,297.2029113769531,297.1499938964844,293.1499938964844,0.0007755663827992,-385.6383666992188,283.150146484375,0.7516622543334961,0.1916580349206924,0.8690119981765747,282.7843933105469,284.95001220703125,297.9034729003906,292.2312927246094,297.5603942871094,297.29937744140625,282.7854309082031,1.0,0.4487487971782684,0.6698510050773621,0.6698510050773621,1.0,1.0,-2.4042563438415527,1.0363726615905762,1.367883801460266,0.4913928210735321,5.551115123125783e-17,1.0,0.0,87.50879669189453,99.0,50924.70703125,-0.0,1147.8763427734375,1.0,278.1499938964844,281.194580078125,295.2413330078125,298.52459716796875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989117741584778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7730.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3393.438232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403620,297.1878967285156,297.1499938964844,293.1499938964844,0.000922936189454,-91.8206024169922,283.15020751953125,0.8059948086738586,0.2412696629762649,0.2185283452272415,297.3305053710937,297.1499938964844,293.1499938964844,0.0017687772633507,-185.30615234375,283.1502685546875,0.9990000128746032,0.5264201164245605,0.4409566521644592,297.3451232910156,297.1499938964844,293.1499938964844,0.0011711349943652,-90.62142944335938,283.1502380371094,0.8699702024459839,0.3075097799301147,0.2156680822372436,297.2330322265625,297.1499938964844,293.1499938964844,0.0010867150267586,-113.84981536865234,283.1502380371094,0.8488205075263977,0.2847132384777069,0.2709352672100067,297.2001342773437,297.1499938964844,293.1499938964844,0.0007364724879153,-365.997802734375,283.1501770019531,0.7472177147865295,0.1920441091060638,0.8711820840835571,282.8038635253906,284.95001220703125,297.8819885253906,292.2230224609375,297.5426940917969,297.2846374511719,282.804931640625,1.0,0.4530594646930694,0.6684927344322205,0.6684927344322205,1.0,1.0,-2.421623945236206,1.0438374280929563,1.3777865171432495,0.4948658645153045,5.551115123125783e-17,1.0,0.0,90.19214630126952,102.0,51183.90625,-0.0,1178.8013916015625,1.0,278.1499938964844,281.2100524902344,295.2333679199219,298.53253173828125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009807705879213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7755.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3412.72509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403680,297.1878967285156,297.1499938964844,293.1499938964844,0.000922936189454,-91.8206024169922,283.15020751953125,0.8059948086738586,0.2412696629762649,0.2185283452272415,297.3305053710937,297.1499938964844,293.1499938964844,0.0017687772633507,-185.30615234375,283.1502685546875,0.9990000128746032,0.5264201164245605,0.4409566521644592,297.3451232910156,297.1499938964844,293.1499938964844,0.0011711349943652,-90.62142944335938,283.1502380371094,0.8699702024459839,0.3075097799301147,0.2156680822372436,297.2330322265625,297.1499938964844,293.1499938964844,0.0010867150267586,-113.84981536865234,283.1502380371094,0.8488205075263977,0.2847132384777069,0.2709352672100067,297.2001342773437,297.1499938964844,293.1499938964844,0.0007364724879153,-365.997802734375,283.1501770019531,0.7472177147865295,0.1920441091060638,0.8711820840835571,282.8038635253906,284.95001220703125,297.8819885253906,292.2230224609375,297.5426940917969,297.2846374511719,282.804931640625,1.0,0.4530594646930694,0.6684927344322205,0.6684927344322205,1.0,1.0,-2.421623945236206,1.0438374280929563,1.3777865171432495,0.4948658645153045,5.551115123125783e-17,1.0,0.0,90.19214630126952,102.0,51183.90625,-0.0,1178.8013916015625,1.0,278.1499938964844,281.2100524902344,295.2333679199219,298.53253173828125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009807705879213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7755.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3412.72509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403740,297.18603515625,297.1499938964844,293.1499938964844,0.0008719594916328,-86.70040893554688,283.1502380371094,0.8005775809288025,0.2415581494569778,0.2188751250505447,297.30078125,297.1499938964844,293.1499938964844,0.0017043758416548,-178.458984375,283.1502990722656,0.9990000128746032,0.5256577730178833,0.4504463970661163,297.3459777832031,297.1499938964844,293.1499938964844,0.0011141581926494,-86.16427612304688,283.1502380371094,0.8662567138671875,0.3100676238536834,0.2175110578536987,297.23095703125,297.1499938964844,293.1499938964844,0.0010284271556884,-107.68286895751952,283.1502685546875,0.8439455628395081,0.2855527400970459,0.2718201279640198,297.1973571777344,297.1499938964844,293.1499938964844,0.0006963019259274,-345.8405456542969,283.1501770019531,0.7427543997764587,0.1923958212137222,0.873211681842804,282.8236999511719,284.95001220703125,297.8603820800781,292.2146301269531,297.52471923828125,297.2694396972656,282.82476806640625,1.0,0.4574607908725738,0.6671345233917236,0.6671345233917236,1.0,1.0,-2.4391562938690186,1.0513646602630615,1.387791633605957,0.498363733291626,5.551115123125783e-17,1.0,0.0,93.00447082519533,90.0,51449.28515625,-0.0,1210.8662109375,1.0,278.1499938964844,281.22589111328125,295.2251281738281,298.54058837890625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903085470199585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7781.58251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3432.32861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403800,297.18603515625,297.1499938964844,293.1499938964844,0.0008719594916328,-86.70040893554688,283.1502380371094,0.8005775809288025,0.2415581494569778,0.2188751250505447,297.30078125,297.1499938964844,293.1499938964844,0.0017043758416548,-178.458984375,283.1502990722656,0.9990000128746032,0.5256577730178833,0.4504463970661163,297.3459777832031,297.1499938964844,293.1499938964844,0.0011141581926494,-86.16427612304688,283.1502380371094,0.8662567138671875,0.3100676238536834,0.2175110578536987,297.23095703125,297.1499938964844,293.1499938964844,0.0010284271556884,-107.68286895751952,283.1502685546875,0.8439455628395081,0.2855527400970459,0.2718201279640198,297.1973571777344,297.1499938964844,293.1499938964844,0.0006963019259274,-345.8405456542969,283.1501770019531,0.7427543997764587,0.1923958212137222,0.873211681842804,282.8236999511719,284.95001220703125,297.8603820800781,292.2146301269531,297.52471923828125,297.2694396972656,282.82476806640625,1.0,0.4574607908725738,0.6671345233917236,0.6671345233917236,1.0,1.0,-2.4391562938690186,1.0513646602630615,1.387791633605957,0.498363733291626,5.551115123125783e-17,1.0,0.0,93.00447082519533,90.0,51449.28515625,-0.0,1210.8662109375,1.0,278.1499938964844,281.22589111328125,295.2251281738281,298.54058837890625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903085470199585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7781.58251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3432.32861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403860,297.1840515136719,297.1499938964844,293.1499938964844,0.0008652753895148,-86.02910614013672,283.1501770019531,0.8032225966453552,0.2418140321969986,0.2190755158662796,297.2819519042969,297.1499938964844,293.1499938964844,0.0016752077499404,-175.39126586914062,283.1502380371094,0.9990000128746032,0.525632381439209,0.4465384185314178,297.3465881347656,297.1499938964844,293.1499938964844,0.0011134140659123,-86.10002136230469,283.1501770019531,0.8711151480674744,0.3126116693019867,0.2192546427249908,297.22869873046875,297.1499938964844,293.1499938964844,0.0010222896235063,-107.03190612792967,283.1501770019531,0.8470101952552795,0.2863485813140869,0.2725434899330139,297.1944885253906,297.1499938964844,293.1499938964844,0.0006913543329574,-343.3564453125,283.1501159667969,0.7451326251029968,0.1927044987678527,0.874464750289917,282.8270874023437,284.95001220703125,297.83868408203125,292.2061462402344,297.5098876953125,297.26007080078125,282.8265991210937,1.0,0.4562897682189941,0.6655876636505127,0.6655876636505127,1.0,1.0,-2.4391918182373047,1.0505223274230957,1.388669490814209,0.4976471066474914,5.551115123125783e-17,1.0,0.0,92.07398223876952,93.0,51461.6015625,-0.0,1207.033447265625,1.0,278.1499938964844,281.2280578613281,295.2148742675781,298.5384521484375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049139618873596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7783.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.34521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403920,297.1840515136719,297.1499938964844,293.1499938964844,0.0008652753895148,-86.02910614013672,283.1501770019531,0.8032225966453552,0.2418140321969986,0.2190755158662796,297.2819519042969,297.1499938964844,293.1499938964844,0.0016752077499404,-175.39126586914062,283.1502380371094,0.9990000128746032,0.525632381439209,0.4465384185314178,297.3465881347656,297.1499938964844,293.1499938964844,0.0011134140659123,-86.10002136230469,283.1501770019531,0.8711151480674744,0.3126116693019867,0.2192546427249908,297.22869873046875,297.1499938964844,293.1499938964844,0.0010222896235063,-107.03190612792967,283.1501770019531,0.8470101952552795,0.2863485813140869,0.2725434899330139,297.1944885253906,297.1499938964844,293.1499938964844,0.0006913543329574,-343.3564453125,283.1501159667969,0.7451326251029968,0.1927044987678527,0.874464750289917,282.8270874023437,284.95001220703125,297.83868408203125,292.2061462402344,297.5098876953125,297.26007080078125,282.8265991210937,1.0,0.4562897682189941,0.6655876636505127,0.6655876636505127,1.0,1.0,-2.4391918182373047,1.0505223274230957,1.388669490814209,0.4976471066474914,5.551115123125783e-17,1.0,0.0,92.07398223876952,93.0,51461.6015625,-0.0,1207.033447265625,1.0,278.1499938964844,281.2280578613281,295.2148742675781,298.5384521484375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049139618873596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7783.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.34521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403980,297.18267822265625,297.1499938964844,293.1499938964844,0.0008654872071929,-86.04959869384766,283.1501159667969,0.8042738437652588,0.242106556892395,0.2193171083927154,297.281982421875,297.1499938964844,293.1499938964844,0.0016691712662577,-174.75811767578125,283.1501770019531,0.9990000128746032,0.5273033976554871,0.4453254342079162,297.34765625,297.1499938964844,293.1499938964844,0.0011214779224246,-86.72303771972656,283.15008544921875,0.8743053674697876,0.3152117133140564,0.2210430353879928,297.2269287109375,297.1499938964844,293.1499938964844,0.0010242011630907,-107.23133850097656,283.1501159667969,0.8484974503517151,0.2871671319007873,0.2732953429222107,297.1923828125,297.1499938964844,293.1499938964844,0.0006919236038811,-343.6369323730469,283.15008544921875,0.7461631298065186,0.1930518746376037,0.8759065866470337,282.8269958496094,284.95001220703125,297.8169250488281,292.19757080078125,297.5002136230469,297.2597961425781,282.8273010253906,1.0,0.4568949341773987,0.6640408039093018,0.6640408039093018,1.0,1.0,-2.4427967071533203,1.0514090061187744,1.3913878202438354,0.4974540174007416,5.551115123125783e-17,1.0,0.0,91.88821411132812,96.0,51490.59765625,-0.0,1210.50146484375,1.0,278.1499938964844,281.2290954589844,295.2018737792969,298.5248718261719,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057366251945496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7782.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3456.996337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404040,297.18267822265625,297.1499938964844,293.1499938964844,0.0008654872071929,-86.04959869384766,283.1501159667969,0.8042738437652588,0.242106556892395,0.2193171083927154,297.281982421875,297.1499938964844,293.1499938964844,0.0016691712662577,-174.75811767578125,283.1501770019531,0.9990000128746032,0.5273033976554871,0.4453254342079162,297.34765625,297.1499938964844,293.1499938964844,0.0011214779224246,-86.72303771972656,283.15008544921875,0.8743053674697876,0.3152117133140564,0.2210430353879928,297.2269287109375,297.1499938964844,293.1499938964844,0.0010242011630907,-107.23133850097656,283.1501159667969,0.8484974503517151,0.2871671319007873,0.2732953429222107,297.1923828125,297.1499938964844,293.1499938964844,0.0006919236038811,-343.6369323730469,283.15008544921875,0.7461631298065186,0.1930518746376037,0.8759065866470337,282.8269958496094,284.95001220703125,297.8169250488281,292.19757080078125,297.5002136230469,297.2597961425781,282.8273010253906,1.0,0.4568949341773987,0.6640408039093018,0.6640408039093018,1.0,1.0,-2.4427967071533203,1.0514090061187744,1.3913878202438354,0.4974540174007416,5.551115123125783e-17,1.0,0.0,91.88821411132812,96.0,51490.59765625,-0.0,1210.50146484375,1.0,278.1499938964844,281.2290954589844,295.2018737792969,298.5248718261719,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057366251945496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7782.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3456.996337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404100,297.1820678710937,297.1499938964844,293.1499938964844,0.0008573444210924,-85.23213958740234,283.1501159667969,0.8039730787277222,0.2422520667314529,0.2194554954767227,297.2818603515625,297.1499938964844,293.1499938964844,0.0016552725574001,-173.28692626953125,283.1501770019531,0.9990000128746032,0.5281291604042053,0.4460937976837158,297.3482360839844,297.1499938964844,293.1499938964844,0.0011148229241371,-86.200439453125,283.15008544921875,0.8750159740447998,0.316520482301712,0.221957191824913,297.22613525390625,297.1499938964844,293.1499938964844,0.0010153816547244,-106.29812622070312,283.1501159667969,0.8484188318252563,0.2875745892524719,0.273687869310379,297.19146728515625,297.1499938964844,293.1499938964844,0.0006856355466879,-340.4825744628906,283.15008544921875,0.7459803819656372,0.1932306736707687,0.8767397999763489,282.8302307128906,284.95001220703125,297.8060302734375,292.1932983398437,297.4953918457031,297.2597045898437,282.83062744140625,1.0,0.4576279520988464,0.6632673740386963,0.6632673740386963,1.0,1.0,-2.446455240249634,1.0527082681655884,1.3937469720840454,0.4978556931018829,5.551115123125783e-17,1.0,0.0,92.18464660644533,96.0,51536.47265625,-0.0,1216.044921875,1.0,278.1499938964844,281.2317199707031,295.1968688964844,298.521484375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060497283935548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7786.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404160,297.1814270019531,297.1499938964844,293.1499938964844,0.0008463548147119,-84.1292724609375,283.1501159667969,0.8032909631729126,0.242393746972084,0.2195963412523269,297.2805480957031,297.1499938964844,293.1499938964844,0.0016381193418055,-171.47010803222656,283.1501770019531,0.9990000128746032,0.5288340449333191,0.4474886953830719,297.34881591796875,297.1499938964844,293.1499938964844,0.0011043910635635,-85.3833236694336,283.15008544921875,0.8753164410591125,0.3178309500217438,0.2228773236274719,297.2253112792969,297.1499938964844,293.1499938964844,0.0010031695710495,-105.00675964355467,283.1501159667969,0.8479613661766052,0.2879774868488312,0.2740824222564697,297.1905822753906,297.1499938964844,293.1499938964844,0.0006770743639208,-336.1897888183594,283.15008544921875,0.7454745173454285,0.193407729268074,0.877598226070404,282.8345031738281,284.95001220703125,297.795166015625,292.1889953613281,297.4903259277344,297.25909423828125,282.83502197265625,1.0,0.4585897922515869,0.6627237796783447,0.6627237796783447,1.0,1.0,-2.4509096145629883,1.0544968843460083,1.3964126110076904,0.4985739588737488,5.551115123125783e-17,1.0,0.0,92.65703582763672,99.0,51596.43359375,-0.0,1223.2789306640625,1.0,278.1499938964844,281.2351989746094,295.1926574707031,298.5199279785156,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064128994941713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7791.47314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3463.28466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404220,297.18017578125,297.1499938964844,293.1499938964844,0.0008173891692422,-81.22403717041016,283.1501159667969,0.8010194301605225,0.2426634281873703,0.2198801040649414,297.273193359375,297.1499938964844,293.1499938964844,0.0015952144749462,-166.9256134033203,283.1501770019531,0.9990000128746032,0.5297457575798035,0.4517868161201477,297.3498229980469,297.1499938964844,293.1499938964844,0.0010740875732153,-83.013916015625,283.1501159667969,0.8749362230300903,0.3204517066478729,0.2247292250394821,297.22369384765625,297.1499938964844,293.1499938964844,0.0009703820687718,-101.54222869873048,283.150146484375,0.846149742603302,0.2887667417526245,0.2748712301254272,297.1889038085937,297.1499938964844,293.1499938964844,0.0006543469498865,-324.8009338378906,283.15008544921875,0.7436942458152771,0.1937495321035385,0.8793394565582275,282.8457336425781,284.95001220703125,297.7734375,292.1804504394531,297.4790954589844,297.25592041015625,282.846435546875,1.0,0.4610585272312164,0.6616365313529968,0.6616365313529968,1.0,1.0,-2.461676836013794,1.0589536428451538,1.4027230739593506,0.5004850625991821,5.551115123125783e-17,1.0,0.0,94.02959442138672,102.0,51750.5,-0.0,1241.83056640625,1.0,278.1499938964844,281.2442626953125,295.18524169921875,298.52069091796875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073714017868042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7805.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3472.193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404280,297.18017578125,297.1499938964844,293.1499938964844,0.0008173891692422,-81.22403717041016,283.1501159667969,0.8010194301605225,0.2426634281873703,0.2198801040649414,297.273193359375,297.1499938964844,293.1499938964844,0.0015952144749462,-166.9256134033203,283.1501770019531,0.9990000128746032,0.5297457575798035,0.4517868161201477,297.3498229980469,297.1499938964844,293.1499938964844,0.0010740875732153,-83.013916015625,283.1501159667969,0.8749362230300903,0.3204517066478729,0.2247292250394821,297.22369384765625,297.1499938964844,293.1499938964844,0.0009703820687718,-101.54222869873048,283.150146484375,0.846149742603302,0.2887667417526245,0.2748712301254272,297.1889038085937,297.1499938964844,293.1499938964844,0.0006543469498865,-324.8009338378906,283.15008544921875,0.7436942458152771,0.1937495321035385,0.8793394565582275,282.8457336425781,284.95001220703125,297.7734375,292.1804504394531,297.4790954589844,297.25592041015625,282.846435546875,1.0,0.4610585272312164,0.6616365313529968,0.6616365313529968,1.0,1.0,-2.461676836013794,1.0589536428451538,1.4027230739593506,0.5004850625991821,5.551115123125783e-17,1.0,0.0,94.02959442138672,102.0,51750.5,-0.0,1241.83056640625,1.0,278.1499938964844,281.2442626953125,295.18524169921875,298.52069091796875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073714017868042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7805.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3472.193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404340,297.1788635253906,297.1499938964844,293.1499938964844,0.0007808694499544,-77.5640869140625,283.150146484375,0.797810971736908,0.2429129779338836,0.220161035656929,297.25909423828125,297.1499938964844,293.1499938964844,0.0015419354895129,-161.2860107421875,283.15020751953125,0.9990000128746032,0.5298692584037781,0.4576893746852875,297.3506164550781,297.1499938964844,293.1499938964844,0.001033303560689,-79.82991790771484,283.150146484375,0.8735372424125671,0.3230664432048797,0.2265895456075668,297.2220458984375,297.1499938964844,293.1499938964844,0.0009284936240874,-97.1201629638672,283.150146484375,0.8434234261512756,0.289531409740448,0.2756529748439789,297.18719482421875,297.1499938964844,293.1499938964844,0.0006255236803553,-310.3698425292969,283.1501159667969,0.7411254048347473,0.1940681338310241,0.8810587525367737,282.8598022460937,284.95001220703125,297.7518005371094,292.17193603515625,297.4665832519531,297.2503356933594,282.860595703125,1.0,0.4640978872776031,0.6605493426322937,0.6605493426322937,1.0,1.0,-2.474343776702881,1.064289093017578,1.4100548028945925,0.5028625130653381,5.551115123125783e-17,1.0,0.0,95.86740112304688,90.0,51942.91015625,-0.0,1264.7855224609375,1.0,278.1499938964844,281.2556457519531,295.1782531738281,298.5247802734375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086557626724244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7824.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3484.124267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404400,297.1788635253906,297.1499938964844,293.1499938964844,0.0007808694499544,-77.5640869140625,283.150146484375,0.797810971736908,0.2429129779338836,0.220161035656929,297.25909423828125,297.1499938964844,293.1499938964844,0.0015419354895129,-161.2860107421875,283.15020751953125,0.9990000128746032,0.5298692584037781,0.4576893746852875,297.3506164550781,297.1499938964844,293.1499938964844,0.001033303560689,-79.82991790771484,283.150146484375,0.8735372424125671,0.3230664432048797,0.2265895456075668,297.2220458984375,297.1499938964844,293.1499938964844,0.0009284936240874,-97.1201629638672,283.150146484375,0.8434234261512756,0.289531409740448,0.2756529748439789,297.18719482421875,297.1499938964844,293.1499938964844,0.0006255236803553,-310.3698425292969,283.1501159667969,0.7411254048347473,0.1940681338310241,0.8810587525367737,282.8598022460937,284.95001220703125,297.7518005371094,292.17193603515625,297.4665832519531,297.2503356933594,282.860595703125,1.0,0.4640978872776031,0.6605493426322937,0.6605493426322937,1.0,1.0,-2.474343776702881,1.064289093017578,1.4100548028945925,0.5028625130653381,5.551115123125783e-17,1.0,0.0,95.86740112304688,90.0,51942.91015625,-0.0,1264.7855224609375,1.0,278.1499938964844,281.2556457519531,295.1782531738281,298.5247802734375,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086557626724244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7824.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3484.124267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404460,297.1773986816406,297.1499938964844,293.1499938964844,0.0007851892733015,-77.99647521972656,283.15008544921875,0.8019334673881531,0.2431290745735168,0.2203016728162765,297.2523803710937,297.1499938964844,293.1499938964844,0.001527345040813,-159.7666015625,283.150146484375,0.9990000128746032,0.5305474996566772,0.4511489272117615,297.35107421875,297.1499938964844,293.1499938964844,0.0010463515063747,-80.84138488769531,283.1500549316406,0.880111038684845,0.3256531655788421,0.228346511721611,297.2201538085937,297.1499938964844,293.1499938964844,0.0009351228363811,-97.81771087646484,283.15008544921875,0.8479175567626953,0.2902517914772033,0.2762797474861145,297.1852722167969,297.1499938964844,293.1499938964844,0.0006293108453974,-312.2621459960937,283.1500549316406,0.7447460889816284,0.1943438798189163,0.8820434212684631,282.8589172363281,284.95001220703125,297.7303161621094,292.1635437011719,297.4553527832031,297.2471923828125,282.8582458496094,1.0,0.4619138836860657,0.6591577529907227,0.6591577529907227,1.0,1.0,-2.470722913742065,1.06177020072937,1.408952713012695,0.501287579536438,5.551115123125783e-17,1.0,0.0,94.16706085205078,93.0,51900.55859375,-0.0,1253.2479248046875,1.0,278.1499938964844,281.2544860839844,295.1692810058594,298.520263671875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098851680755616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7820.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.5380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404520,297.1773986816406,297.1499938964844,293.1499938964844,0.0007851892733015,-77.99647521972656,283.15008544921875,0.8019334673881531,0.2431290745735168,0.2203016728162765,297.2523803710937,297.1499938964844,293.1499938964844,0.001527345040813,-159.7666015625,283.150146484375,0.9990000128746032,0.5305474996566772,0.4511489272117615,297.35107421875,297.1499938964844,293.1499938964844,0.0010463515063747,-80.84138488769531,283.1500549316406,0.880111038684845,0.3256531655788421,0.228346511721611,297.2201538085937,297.1499938964844,293.1499938964844,0.0009351228363811,-97.81771087646484,283.15008544921875,0.8479175567626953,0.2902517914772033,0.2762797474861145,297.1852722167969,297.1499938964844,293.1499938964844,0.0006293108453974,-312.2621459960937,283.1500549316406,0.7447460889816284,0.1943438798189163,0.8820434212684631,282.8589172363281,284.95001220703125,297.7303161621094,292.1635437011719,297.4553527832031,297.2471923828125,282.8582458496094,1.0,0.4619138836860657,0.6591577529907227,0.6591577529907227,1.0,1.0,-2.470722913742065,1.06177020072937,1.408952713012695,0.501287579536438,5.551115123125783e-17,1.0,0.0,94.16706085205078,93.0,51900.55859375,-0.0,1253.2479248046875,1.0,278.1499938964844,281.2544860839844,295.1692810058594,298.520263671875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098851680755616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7820.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.5380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404580,297.17645263671875,297.1499938964844,293.1499938964844,0.0007953579188324,-79.01461029052734,283.1500549316406,0.8040722012519836,0.2433811873197555,0.2204902619123459,297.2620544433594,297.1499938964844,293.1499938964844,0.0015350544126704,-160.58937072753906,283.15008544921875,0.9990000128746032,0.5328235626220703,0.4480357766151428,297.3518371582031,297.1499938964844,293.1499938964844,0.0010672626085579,-82.46537017822266,283.1500244140625,0.8845507502555847,0.3282773494720459,0.2301414608955383,297.2187194824219,297.1499938964844,293.1499938964844,0.0009486685157753,-99.24474334716795,283.1500549316406,0.850462794303894,0.2909958064556122,0.2769431471824646,297.18389892578125,297.1499938964844,293.1499938964844,0.0006377888494171,-316.5010986328125,283.1500244140625,0.7466970086097717,0.1946498751640319,0.8832271695137024,282.8550109863281,284.95001220703125,297.708984375,292.1552734375,297.44757080078125,297.2498779296875,282.8551025390625,1.0,0.4617718756198883,0.6577662229537964,0.6577662229537964,1.0,1.0,-2.471572160720825,1.061397671699524,1.4101746082305908,0.5004556775093079,5.551115123125783e-17,1.0,0.0,93.434814453125,96.0,51877.109375,-0.0,1251.19482421875,1.0,278.1499938964844,281.2523803710937,295.15728759765625,298.5044860839844,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102556109428406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7814.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.9755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404640,297.17645263671875,297.1499938964844,293.1499938964844,0.0007953579188324,-79.01461029052734,283.1500549316406,0.8040722012519836,0.2433811873197555,0.2204902619123459,297.2620544433594,297.1499938964844,293.1499938964844,0.0015350544126704,-160.58937072753906,283.15008544921875,0.9990000128746032,0.5328235626220703,0.4480357766151428,297.3518371582031,297.1499938964844,293.1499938964844,0.0010672626085579,-82.46537017822266,283.1500244140625,0.8845507502555847,0.3282773494720459,0.2301414608955383,297.2187194824219,297.1499938964844,293.1499938964844,0.0009486685157753,-99.24474334716795,283.1500549316406,0.850462794303894,0.2909958064556122,0.2769431471824646,297.18389892578125,297.1499938964844,293.1499938964844,0.0006377888494171,-316.5010986328125,283.1500244140625,0.7466970086097717,0.1946498751640319,0.8832271695137024,282.8550109863281,284.95001220703125,297.708984375,292.1552734375,297.44757080078125,297.2498779296875,282.8551025390625,1.0,0.4617718756198883,0.6577662229537964,0.6577662229537964,1.0,1.0,-2.471572160720825,1.061397671699524,1.4101746082305908,0.5004556775093079,5.551115123125783e-17,1.0,0.0,93.434814453125,96.0,51877.109375,-0.0,1251.19482421875,1.0,278.1499938964844,281.2523803710937,295.15728759765625,298.5044860839844,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102556109428406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7814.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.9755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404700,297.176025390625,297.1499938964844,293.1499938964844,0.000791436410509,-78.62142181396484,283.1500549316406,0.8041952252388,0.2435060143470764,0.2206037491559982,297.2658996582031,297.1499938964844,293.1499938964844,0.0015267812414094,-159.716552734375,283.15008544921875,0.9990000128746032,0.5339124798774719,0.4480659365653991,297.3522033691406,297.1499938964844,293.1499938964844,0.0010656773811206,-82.33910369873047,283.1500244140625,0.8857293128967285,0.3295904099941253,0.2310550659894943,297.21807861328125,297.1499938964844,293.1499938964844,0.0009447024203836,-98.8252944946289,283.1500549316406,0.8507916331291199,0.2913662493228912,0.277293860912323,297.18328857421875,297.1499938964844,293.1499938964844,0.0006348204915411,-315.0136108398437,283.1500244140625,0.7468686699867249,0.1948055326938629,0.8839266300201416,282.8565673828125,284.95001220703125,297.6983947753906,292.1512145996094,297.4436340332031,297.25103759765625,282.8568115234375,1.0,0.4622056782245636,0.6570704579353333,0.6570704579353333,1.0,1.0,-2.474102020263672,1.0621826648712158,1.4119192361831665,0.5006009936332703,5.551115123125783e-17,1.0,0.0,93.52054595947266,96.0,51900.63671875,-0.0,1254.6026611328125,1.0,278.1499938964844,281.253662109375,295.1526794433594,298.5,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103679656982422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7815.79150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3500.01806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
