time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404760,297.17559814453125,297.1499938964844,293.1499938964844,0.0007839351892471,-77.86970520019531,283.1500549316406,0.8038504719734192,0.2436265498399734,0.2207205295562744,297.2678527832031,297.1499938964844,293.1499938964844,0.001514205825515,-158.38772583007812,283.15008544921875,0.9990000128746032,0.5348409414291382,0.4488653540611267,297.3524780273437,297.1499938964844,293.1499938964844,0.0010592133039608,-81.8327865600586,283.1500244140625,0.8863896727561951,0.3309001922607422,0.2319720983505249,297.2174072265625,297.1499938964844,293.1499938964844,0.0009364516008645,-97.95394134521484,283.1500549316406,0.8506525158882141,0.2917320728302002,0.2776478826999664,297.1827087402344,297.1499938964844,293.1499938964844,0.0006289844750426,-312.0914001464844,283.1500244140625,0.7466408610343933,0.1949585676193237,0.884652853012085,282.8594665527344,284.95001220703125,297.6878662109375,292.1471862792969,297.4393615722656,297.2515869140625,282.8598327636719,1.0,0.4629187881946563,0.6565093398094177,0.6565093398094177,1.0,1.0,-2.477600812911988,1.0634921789169312,1.4141087532043457,0.5010611414909363,5.551115123125783e-17,1.0,0.0,93.8224639892578,99.0,51941.94921875,-0.0,1260.098876953125,1.0,278.1499938964844,281.2560119628906,295.1488952636719,298.4976501464844,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105486869812012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7819.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.695068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404820,297.17462158203125,297.1499938964844,293.1499938964844,0.0007605226710438,-75.52467346191406,283.1500549316406,0.80210942029953,0.2438537925481796,0.2209578603506088,297.2656555175781,297.1499938964844,293.1499938964844,0.0014783452497795,-154.59690856933594,283.1501159667969,0.9990000128746032,0.5361162424087524,0.4522029459476471,297.3528747558594,297.1499938964844,293.1499938964844,0.0010346424533054,-79.91393280029297,283.1500549316406,0.8865362405776978,0.3335064053535461,0.2338099330663681,297.216064453125,297.1499938964844,293.1499938964844,0.000909847090952,-95.1466064453125,283.15008544921875,0.8493240475654602,0.2924480438232422,0.2783583998680115,297.1815185546875,297.1499938964844,293.1499938964844,0.0006105536594986,-302.8684387207031,283.1500549316406,0.7452855706214905,0.1952512860298156,0.8861331343650818,282.86846923828125,284.95001220703125,297.6670227050781,292.1393127441406,297.4296569824219,297.2503662109375,282.8690185546875,1.0,0.4649699032306671,0.6553871631622314,0.6553871631622314,1.0,1.0,-2.4867331981658936,1.067110538482666,1.419622778892517,0.5025187730789185,5.551115123125783e-17,1.0,0.0,94.91728973388672,102.0,52066.71875,-0.0,1275.8092041015625,1.0,278.1499938964844,281.2632751464844,295.1424865722656,298.497314453125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111849069595336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7830.55517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.5966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404880,297.17462158203125,297.1499938964844,293.1499938964844,0.0007605226710438,-75.52467346191406,283.1500549316406,0.80210942029953,0.2438537925481796,0.2209578603506088,297.2656555175781,297.1499938964844,293.1499938964844,0.0014783452497795,-154.59690856933594,283.1501159667969,0.9990000128746032,0.5361162424087524,0.4522029459476471,297.3528747558594,297.1499938964844,293.1499938964844,0.0010346424533054,-79.91393280029297,283.1500549316406,0.8865362405776978,0.3335064053535461,0.2338099330663681,297.216064453125,297.1499938964844,293.1499938964844,0.000909847090952,-95.1466064453125,283.15008544921875,0.8493240475654602,0.2924480438232422,0.2783583998680115,297.1815185546875,297.1499938964844,293.1499938964844,0.0006105536594986,-302.8684387207031,283.1500549316406,0.7452855706214905,0.1952512860298156,0.8861331343650818,282.86846923828125,284.95001220703125,297.6670227050781,292.1393127441406,297.4296569824219,297.2503662109375,282.8690185546875,1.0,0.4649699032306671,0.6553871631622314,0.6553871631622314,1.0,1.0,-2.4867331981658936,1.067110538482666,1.419622778892517,0.5025187730789185,5.551115123125783e-17,1.0,0.0,94.91728973388672,102.0,52066.71875,-0.0,1275.8092041015625,1.0,278.1499938964844,281.2632751464844,295.1424865722656,298.497314453125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111849069595336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7830.55517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.5966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404940,297.1736145019531,297.1499938964844,293.1499938964844,0.0007280397112481,-72.27342987060547,283.1501159667969,0.7992964386940002,0.2440622448921203,0.2211951315402984,297.2553100585937,297.1499938964844,293.1499938964844,0.0014298316091299,-149.47093200683594,283.1501770019531,0.9990000128746032,0.5365399718284607,0.4573522508144378,297.35302734375,297.1499938964844,293.1499938964844,0.0009972035186365,-76.99507141113281,283.15008544921875,0.8854759335517883,0.33609139919281,0.2356465607881546,297.21466064453125,297.1499938964844,293.1499938964844,0.0008722850470803,-91.18643951416016,283.1501159667969,0.8469347953796387,0.2931419909000397,0.2790660262107849,297.1802673339844,297.1499938964844,293.1499938964844,0.0005848060827702,-289.99395751953125,283.15008544921875,0.743019700050354,0.1955242156982422,0.8876075148582458,282.8808288574219,284.95001220703125,297.646484375,292.1316833496094,297.41845703125,297.24627685546875,282.8815612792969,1.0,0.4676654040813446,0.6542649865150452,0.6542649865150452,1.0,1.0,-2.498031616210937,1.0717284679412842,1.426303148269653,0.5045098066329956,5.551115123125783e-17,1.0,0.0,96.53270721435548,105.0,52238.4921875,-0.0,1296.500732421875,1.0,278.1499938964844,281.2733764648437,295.1366882324219,298.50103759765625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121932983398438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7847.09716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3516.947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405000,297.1736145019531,297.1499938964844,293.1499938964844,0.0007280397112481,-72.27342987060547,283.1501159667969,0.7992964386940002,0.2440622448921203,0.2211951315402984,297.2553100585937,297.1499938964844,293.1499938964844,0.0014298316091299,-149.47093200683594,283.1501770019531,0.9990000128746032,0.5365399718284607,0.4573522508144378,297.35302734375,297.1499938964844,293.1499938964844,0.0009972035186365,-76.99507141113281,283.15008544921875,0.8854759335517883,0.33609139919281,0.2356465607881546,297.21466064453125,297.1499938964844,293.1499938964844,0.0008722850470803,-91.18643951416016,283.1501159667969,0.8469347953796387,0.2931419909000397,0.2790660262107849,297.1802673339844,297.1499938964844,293.1499938964844,0.0005848060827702,-289.99395751953125,283.15008544921875,0.743019700050354,0.1955242156982422,0.8876075148582458,282.8808288574219,284.95001220703125,297.646484375,292.1316833496094,297.41845703125,297.24627685546875,282.8815612792969,1.0,0.4676654040813446,0.6542649865150452,0.6542649865150452,1.0,1.0,-2.498031616210937,1.0717284679412842,1.426303148269653,0.5045098066329956,5.551115123125783e-17,1.0,0.0,96.53270721435548,105.0,52238.4921875,-0.0,1296.500732421875,1.0,278.1499938964844,281.2733764648437,295.1366882324219,298.50103759765625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121932983398438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7847.09716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3516.947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405060,297.17254638671875,297.1499938964844,293.1499938964844,0.0006880876026116,-68.27794647216797,283.150146484375,0.7957283854484558,0.2442516982555389,0.2214279919862747,297.2366638183594,297.1499938964844,293.1499938964844,0.0013691975036635,-143.07081604003906,283.15020751953125,0.9990000128746032,0.5359798073768616,0.4638425409793854,297.3529052734375,297.1499938964844,293.1499938964844,0.0009488527430221,-73.2303466796875,283.150146484375,0.8835545182228088,0.3386512398719787,0.2374761253595352,297.21319580078125,297.1499938964844,293.1499938964844,0.0008256392902694,-86.27307891845703,283.150146484375,0.843812882900238,0.2938131392002105,0.2797654569149017,297.1791076660156,297.1499938964844,293.1499938964844,0.0005533822113648,-274.1936340332031,283.1501159667969,0.7401376366615295,0.1957901418209076,0.8891004323959351,282.8959350585937,284.95001220703125,297.6263122558594,292.1243591308594,297.4063415527344,297.2403869628906,282.89678955078125,1.0,0.4708428382873535,0.6528699994087219,0.6528699994087219,1.0,1.0,-2.510939836502075,1.076921463012695,1.43401837348938,0.5067318677902222,5.551115123125783e-17,1.0,0.0,98.54954528808594,93.0,52449.10546875,-0.0,1321.083984375,1.0,278.1499938964844,281.2858581542969,295.1309814453125,298.5075988769531,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135394096374512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7867.83837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3529.42138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405120,297.17254638671875,297.1499938964844,293.1499938964844,0.0006880876026116,-68.27794647216797,283.150146484375,0.7957283854484558,0.2442516982555389,0.2214279919862747,297.2366638183594,297.1499938964844,293.1499938964844,0.0013691975036635,-143.07081604003906,283.15020751953125,0.9990000128746032,0.5359798073768616,0.4638425409793854,297.3529052734375,297.1499938964844,293.1499938964844,0.0009488527430221,-73.2303466796875,283.150146484375,0.8835545182228088,0.3386512398719787,0.2374761253595352,297.21319580078125,297.1499938964844,293.1499938964844,0.0008256392902694,-86.27307891845703,283.150146484375,0.843812882900238,0.2938131392002105,0.2797654569149017,297.1791076660156,297.1499938964844,293.1499938964844,0.0005533822113648,-274.1936340332031,283.1501159667969,0.7401376366615295,0.1957901418209076,0.8891004323959351,282.8959350585937,284.95001220703125,297.6263122558594,292.1243591308594,297.4063415527344,297.2403869628906,282.89678955078125,1.0,0.4708428382873535,0.6528699994087219,0.6528699994087219,1.0,1.0,-2.510939836502075,1.076921463012695,1.43401837348938,0.5067318677902222,5.551115123125783e-17,1.0,0.0,98.54954528808594,93.0,52449.10546875,-0.0,1321.083984375,1.0,278.1499938964844,281.2858581542969,295.1309814453125,298.5075988769531,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135394096374512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7867.83837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3529.42138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405180,297.1713256835937,297.1499938964844,293.1499938964844,0.0006895839469507,-68.42740631103516,283.15008544921875,0.7994434833526611,0.2444142997264862,0.2215220779180526,297.2248229980469,297.1499938964844,293.1499938964844,0.0013536567566916,-141.44894409179688,283.150146484375,0.9990000128746032,0.5358526110649109,0.4577827155590057,297.3520812988281,297.1499938964844,293.1499938964844,0.0009572568233124,-73.8800048828125,283.15008544921875,0.8897092938423157,0.341138482093811,0.2391764223575592,297.2115783691406,297.1499938964844,293.1499938964844,0.0008286709780804,-86.59110260009766,283.15008544921875,0.8478891849517822,0.2944487631320953,0.2803129553794861,297.1777038574219,297.1499938964844,293.1499938964844,0.0005555705283768,-275.3288269042969,283.1500549316406,0.7433995604515076,0.1960172653198242,0.8898880481719971,282.8960876464844,284.95001220703125,297.6065368652344,292.1173400878906,297.39569091796875,297.23687744140625,282.8954162597656,1.0,0.4687638282775879,0.6514750123023987,0.6514750123023987,1.0,1.0,-2.5074408054351807,1.0743855237960815,1.4330552816390991,0.5051651000976562,5.551115123125783e-17,1.0,0.0,96.94969177246094,81.0,52422.6015625,-0.0,1309.8902587890625,1.0,278.1499938964844,281.2856750488281,295.1233825683594,298.5055236816406,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914827525615692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7866.08154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.349365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405240,297.1713256835937,297.1499938964844,293.1499938964844,0.0006895839469507,-68.42740631103516,283.15008544921875,0.7994434833526611,0.2444142997264862,0.2215220779180526,297.2248229980469,297.1499938964844,293.1499938964844,0.0013536567566916,-141.44894409179688,283.150146484375,0.9990000128746032,0.5358526110649109,0.4577827155590057,297.3520812988281,297.1499938964844,293.1499938964844,0.0009572568233124,-73.8800048828125,283.15008544921875,0.8897092938423157,0.341138482093811,0.2391764223575592,297.2115783691406,297.1499938964844,293.1499938964844,0.0008286709780804,-86.59110260009766,283.15008544921875,0.8478891849517822,0.2944487631320953,0.2803129553794861,297.1777038574219,297.1499938964844,293.1499938964844,0.0005555705283768,-275.3288269042969,283.1500549316406,0.7433995604515076,0.1960172653198242,0.8898880481719971,282.8960876464844,284.95001220703125,297.6065368652344,292.1173400878906,297.39569091796875,297.23687744140625,282.8954162597656,1.0,0.4687638282775879,0.6514750123023987,0.6514750123023987,1.0,1.0,-2.5074408054351807,1.0743855237960815,1.4330552816390991,0.5051651000976562,5.551115123125783e-17,1.0,0.0,96.94969177246094,81.0,52422.6015625,-0.0,1309.8902587890625,1.0,278.1499938964844,281.2856750488281,295.1233825683594,298.5055236816406,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914827525615692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7866.08154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.349365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405300,297.1708679199219,297.1499938964844,293.1499938964844,0.0007127160788513,-70.7401351928711,283.1500244140625,0.8037927746772766,0.2445046454668045,0.2215345352888107,297.23016357421875,297.1499938964844,293.1499938964844,0.0013770217774435,-143.9257049560547,283.15008544921875,0.9990000128746032,0.5368503332138062,0.4506152868270874,297.3515930175781,297.1499938964844,293.1499938964844,0.0009925649501383,-76.62381744384766,283.1499938964844,0.8955769538879395,0.3423704206943512,0.2399833649396896,297.2108764648437,297.1499938964844,293.1499938964844,0.0008570916834287,-89.58284759521484,283.1500244140625,0.8524394035339355,0.2947702407836914,0.2805454134941101,297.17706298828125,297.1499938964844,293.1499938964844,0.0005763852968811,-285.7693786621094,283.1500244140625,0.7471632957458496,0.196128711104393,0.8900600671768188,282.8876342773437,284.95001220703125,297.5968017578125,292.1139831542969,297.391845703125,297.23760986328125,282.88653564453125,1.0,0.4662864506244659,0.6507775187492371,0.6507775187492371,1.0,1.0,-2.50030517578125,1.0706111192703247,1.4296940565109253,0.5030097961425781,5.551115123125783e-17,1.0,0.0,94.97674560546876,81.0,52305.37890625,-0.0,1292.6646728515625,1.0,278.1499938964844,281.27911376953125,295.11749267578125,298.4955139160156,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150523543357848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7853.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3543.4306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405360,297.1705322265625,297.1499938964844,293.1499938964844,0.0007467881659977,-74.14869689941406,283.14996337890625,0.8094673752784729,0.2446030527353286,0.2215365469455719,297.2439880371094,297.1499938964844,293.1499938964844,0.0014130175113677,-147.7412872314453,283.1499938964844,0.9990000128746032,0.5387106537818909,0.4413298070430755,297.3511657714844,297.1499938964844,293.1499938964844,0.0010433481074869,-80.5732421875,283.14990234375,0.9030307531356812,0.3436034023761749,0.2407760322093963,297.21026611328125,297.1499938964844,293.1499938964844,0.0008987135952338,-93.96705627441406,283.1499328613281,0.8584662079811096,0.295096755027771,0.2807638943195343,297.1764831542969,297.1499938964844,293.1499938964844,0.0005839166115038,-289.60791015625,283.1500244140625,0.7521826028823853,0.1962417811155319,0.8901509642601013,282.8750915527344,284.95001220703125,297.5871887207031,292.1106872558594,297.3893127441406,297.2405090332031,282.8735656738281,1.0,0.4630506932735443,0.6501618027687073,0.6501618027687073,1.0,1.0,-2.4904799461364746,1.0656304359436035,1.424849510192871,0.5002409219741821,5.551115123125783e-17,1.0,0.0,92.44316864013672,84.0,52132.0390625,-0.0,1269.874267578125,1.0,278.1499938964844,281.2691345214844,295.11083984375,298.48077392578125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148972630500792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7834.65185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.9951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405420,297.1703186035156,297.1499938964844,293.1499938964844,0.0007952856249175,-79.00420379638672,283.14990234375,0.8156920671463013,0.2448412925004959,0.2216521352529525,297.2831726074219,297.1499938964844,293.1499938964844,0.0014694462297484,-153.71949768066406,283.14990234375,0.9990000128746032,0.5438733100891113,0.4312368333339691,297.35064697265625,297.1499938964844,293.1499938964844,0.001118098036386,-86.38980102539062,283.1498107910156,0.912906289100647,0.3460981845855713,0.2424367368221283,297.2095642089844,297.1499938964844,293.1499938964844,0.0009584093349985,-100.25968170166016,283.1498718261719,0.8656206727027893,0.2957884669303894,0.2813130021095276,297.1756591796875,297.1499938964844,293.1499938964844,0.0006399271078407,-317.5492248535156,283.1499328613281,0.758037805557251,0.1964953541755676,0.8908085227012634,282.8567199707031,284.95001220703125,297.5683288574219,292.1044616699219,297.3882751464844,297.2530822753906,282.8561706542969,1.0,0.4603180587291717,0.6489304304122925,0.6489304304122925,1.0,1.0,-2.481922149658203,1.0608973503112793,1.4210249185562134,0.4971731007099151,5.551115123125783e-17,1.0,0.0,89.80066680908203,87.0,51908.05859375,-0.0,1248.3282470703125,1.0,278.1499938964844,281.2548828125,295.0989685058594,298.45098876953125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137185215950012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7807.35986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.080322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405480,297.1703186035156,297.1499938964844,293.1499938964844,0.0007952856249175,-79.00420379638672,283.14990234375,0.8156920671463013,0.2448412925004959,0.2216521352529525,297.2831726074219,297.1499938964844,293.1499938964844,0.0014694462297484,-153.71949768066406,283.14990234375,0.9990000128746032,0.5438733100891113,0.4312368333339691,297.35064697265625,297.1499938964844,293.1499938964844,0.001118098036386,-86.38980102539062,283.1498107910156,0.912906289100647,0.3460981845855713,0.2424367368221283,297.2095642089844,297.1499938964844,293.1499938964844,0.0009584093349985,-100.25968170166016,283.1498718261719,0.8656206727027893,0.2957884669303894,0.2813130021095276,297.1756591796875,297.1499938964844,293.1499938964844,0.0006399271078407,-317.5492248535156,283.1499328613281,0.758037805557251,0.1964953541755676,0.8908085227012634,282.8567199707031,284.95001220703125,297.5683288574219,292.1044616699219,297.3882751464844,297.2530822753906,282.8561706542969,1.0,0.4603180587291717,0.6489304304122925,0.6489304304122925,1.0,1.0,-2.481922149658203,1.0608973503112793,1.4210249185562134,0.4971731007099151,5.551115123125783e-17,1.0,0.0,89.80066680908203,87.0,51908.05859375,-0.0,1248.3282470703125,1.0,278.1499938964844,281.2548828125,295.0989685058594,298.45098876953125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137185215950012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7807.35986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.080322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405540,297.1700744628906,297.1499938964844,293.1499938964844,0.0008120614802464,-80.68443298339844,283.14990234375,0.8185233473777771,0.24507437646389,0.2218266874551773,297.3139953613281,297.1499938964844,293.1499938964844,0.0014840812655165,-155.27685546875,283.1499328613281,0.9990000128746032,0.5487013459205627,0.4268774390220642,297.3500366210937,297.1499938964844,293.1499938964844,0.00114879431203,-88.77662658691406,283.1498413085937,0.9188963174819946,0.348579078912735,0.2441356033086776,297.2089233398437,297.1499938964844,293.1499938964844,0.0009799897670745,-102.53463745117188,283.1498718261719,0.8691961169242859,0.2964764535427093,0.2819248735904693,297.1752014160156,297.1499938964844,293.1499938964844,0.0006536555010825,-324.416748046875,283.1499328613281,0.7608620524406433,0.1967738717794418,0.8918426632881165,282.8505249023437,284.95001220703125,297.54998779296875,292.09869384765625,297.38836669921875,297.2671203613281,282.8504638671875,1.0,0.4595288634300232,0.6476990580558777,0.6476990580558777,1.0,1.0,-2.480907917022705,1.0596537590026855,1.421254277229309,0.4960537850856781,5.551115123125783e-17,1.0,0.0,88.763427734375,90.0,51823.5,-0.0,1242.726806640625,1.0,278.1499938964844,281.2493896484375,295.0931091308594,298.4358215332031,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125528931617736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7796.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3520.280029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405600,297.1700744628906,297.1499938964844,293.1499938964844,0.0008120614802464,-80.68443298339844,283.14990234375,0.8185233473777771,0.24507437646389,0.2218266874551773,297.3139953613281,297.1499938964844,293.1499938964844,0.0014840812655165,-155.27685546875,283.1499328613281,0.9990000128746032,0.5487013459205627,0.4268774390220642,297.3500366210937,297.1499938964844,293.1499938964844,0.00114879431203,-88.77662658691406,283.1498413085937,0.9188963174819946,0.348579078912735,0.2441356033086776,297.2089233398437,297.1499938964844,293.1499938964844,0.0009799897670745,-102.53463745117188,283.1498718261719,0.8691961169242859,0.2964764535427093,0.2819248735904693,297.1752014160156,297.1499938964844,293.1499938964844,0.0006536555010825,-324.416748046875,283.1499328613281,0.7608620524406433,0.1967738717794418,0.8918426632881165,282.8505249023437,284.95001220703125,297.54998779296875,292.09869384765625,297.38836669921875,297.2671203613281,282.8504638671875,1.0,0.4595288634300232,0.6476990580558777,0.6476990580558777,1.0,1.0,-2.480907917022705,1.0596537590026855,1.421254277229309,0.4960537850856781,5.551115123125783e-17,1.0,0.0,88.763427734375,90.0,51823.5,-0.0,1242.726806640625,1.0,278.1499938964844,281.2493896484375,295.0931091308594,298.4358215332031,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125528931617736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7796.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3520.280029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405660,297.169677734375,297.1499938964844,293.1499938964844,0.0008071303018368,-80.18962860107422,283.1499328613281,0.8189783096313477,0.2452887445688247,0.2220197021961212,297.3307800292969,297.1499938964844,293.1499938964844,0.0014724823413416,-154.05397033691406,283.14996337890625,0.9990000128746032,0.5524992346763611,0.4264950156211853,297.3492431640625,297.1499938964844,293.1499938964844,0.001148868817836,-88.77701568603516,283.1498718261719,0.9216967225074768,0.3510328531265259,0.2458431422710418,297.2081298828125,297.1499938964844,293.1499938964844,0.0009753943886607,-102.0476531982422,283.1499328613281,0.8701090216636658,0.2971436083316803,0.2825550138950348,297.1748352050781,297.1499938964844,293.1499938964844,0.0006500084418803,-322.5871276855469,283.14996337890625,0.7614391446113586,0.1970561295747757,0.8930940628051758,282.8525085449219,284.95001220703125,297.5321044921875,292.09326171875,297.385986328125,297.2764587402344,282.852783203125,1.0,0.4601803123950958,0.6467996835708618,0.6467996835708618,1.0,1.0,-2.4849884510040283,1.0609800815582275,1.4240082502365112,0.4963979423046112,5.551115123125783e-17,1.0,0.0,88.80543518066406,93.0,51850.77734375,-0.0,1247.821044921875,1.0,278.1499938964844,281.2506408691406,295.09063720703125,298.4322204589844,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120215773582458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7798.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3515.355224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405720,297.169677734375,297.1499938964844,293.1499938964844,0.0008071303018368,-80.18962860107422,283.1499328613281,0.8189783096313477,0.2452887445688247,0.2220197021961212,297.3307800292969,297.1499938964844,293.1499938964844,0.0014724823413416,-154.05397033691406,283.14996337890625,0.9990000128746032,0.5524992346763611,0.4264950156211853,297.3492431640625,297.1499938964844,293.1499938964844,0.001148868817836,-88.77701568603516,283.1498718261719,0.9216967225074768,0.3510328531265259,0.2458431422710418,297.2081298828125,297.1499938964844,293.1499938964844,0.0009753943886607,-102.0476531982422,283.1499328613281,0.8701090216636658,0.2971436083316803,0.2825550138950348,297.1748352050781,297.1499938964844,293.1499938964844,0.0006500084418803,-322.5871276855469,283.14996337890625,0.7614391446113586,0.1970561295747757,0.8930940628051758,282.8525085449219,284.95001220703125,297.5321044921875,292.09326171875,297.385986328125,297.2764587402344,282.852783203125,1.0,0.4601803123950958,0.6467996835708618,0.6467996835708618,1.0,1.0,-2.4849884510040283,1.0609800815582275,1.4240082502365112,0.4963979423046112,5.551115123125783e-17,1.0,0.0,88.80543518066406,93.0,51850.77734375,-0.0,1247.821044921875,1.0,278.1499938964844,281.2506408691406,295.09063720703125,298.4322204589844,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120215773582458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7798.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3515.355224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405780,297.16912841796875,297.1499938964844,293.1499938964844,0.0007871310226619,-78.18551635742188,283.1499938964844,0.8176499009132385,0.245481252670288,0.2222187519073486,297.3344116210937,297.1499938964844,293.1499938964844,0.0014434565091505,-150.98410034179688,283.1500244140625,0.9990000128746032,0.5551658868789673,0.4290821850299835,297.3482360839844,297.1499938964844,293.1499938964844,0.0011272381525486,-87.08642578125,283.14996337890625,0.9220045208930968,0.3534523248672485,0.2475473433732986,297.20721435546875,297.1499938964844,293.1499938964844,0.0009525379864498,-99.63451385498048,283.1499938964844,0.8689979910850525,0.2977855205535888,0.2831883430480957,297.1743469238281,297.1499938964844,293.1499938964844,0.0006342394044622,-314.69219970703125,283.1499938964844,0.7602905035018921,0.1973187625408172,0.894406259059906,282.86016845703125,284.95001220703125,297.5145263671875,292.0881042480469,297.3798217773437,297.2789306640625,282.86065673828125,1.0,0.4618805944919586,0.6459003686904907,0.6459003686904907,1.0,1.0,-2.492717742919922,1.0640041828155518,1.4287136793136597,0.4976466298103332,5.551115123125783e-17,1.0,0.0,89.6462173461914,96.0,51956.34375,-0.0,1260.740966796875,1.0,278.1499938964844,281.2567443847656,295.0888671875,298.4354553222656,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912211000919342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7808.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405840,297.16912841796875,297.1499938964844,293.1499938964844,0.0007871310226619,-78.18551635742188,283.1499938964844,0.8176499009132385,0.245481252670288,0.2222187519073486,297.3344116210937,297.1499938964844,293.1499938964844,0.0014434565091505,-150.98410034179688,283.1500244140625,0.9990000128746032,0.5551658868789673,0.4290821850299835,297.3482360839844,297.1499938964844,293.1499938964844,0.0011272381525486,-87.08642578125,283.14996337890625,0.9220045208930968,0.3534523248672485,0.2475473433732986,297.20721435546875,297.1499938964844,293.1499938964844,0.0009525379864498,-99.63451385498048,283.1499938964844,0.8689979910850525,0.2977855205535888,0.2831883430480957,297.1743469238281,297.1499938964844,293.1499938964844,0.0006342394044622,-314.69219970703125,283.1499938964844,0.7602905035018921,0.1973187625408172,0.894406259059906,282.86016845703125,284.95001220703125,297.5145263671875,292.0881042480469,297.3798217773437,297.2789306640625,282.86065673828125,1.0,0.4618805944919586,0.6459003686904907,0.6459003686904907,1.0,1.0,-2.492717742919922,1.0640041828155518,1.4287136793136597,0.4976466298103332,5.551115123125783e-17,1.0,0.0,89.6462173461914,96.0,51956.34375,-0.0,1260.740966796875,1.0,278.1499938964844,281.2567443847656,295.0888671875,298.4354553222656,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912211000919342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7808.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405900,297.1687927246094,297.1499938964844,293.1499938964844,0.0007732312078587,-76.79328918457031,283.1500244140625,0.8164759278297424,0.2455693483352661,0.2223183065652847,297.33209228515625,297.1499938964844,293.1499938964844,0.0014244385529309,-148.972412109375,283.1500549316406,0.9990000128746032,0.5561084747314453,0.4312275350093841,297.3476257324219,297.1499938964844,293.1499938964844,0.001110669109039,-85.79344177246094,283.1499938964844,0.9214444160461426,0.3546481728553772,0.2483956813812255,297.2066955566406,297.1499938964844,293.1499938964844,0.0009363575954921,-97.92732238769533,283.1500244140625,0.8678716421127319,0.2980971336364746,0.283503919839859,297.1739807128906,297.1499938964844,293.1499938964844,0.0006231984589248,-309.1674499511719,283.1500244140625,0.7592254281044006,0.1974388211965561,0.8950534462928772,282.86541748046875,284.95001220703125,297.505859375,292.0856018066406,297.3754577636719,297.27783203125,282.86602783203125,1.0,0.4630260467529297,0.6454506516456604,0.6454506516456604,1.0,1.0,-2.4975900650024414,1.0659817457199097,1.4316082000732422,0.4985181093215942,5.551115123125783e-17,1.0,0.0,90.29756927490234,96.0,52029.24609375,-0.0,1269.4384765625,1.0,278.1499938964844,281.2610168457031,295.087890625,298.4385070800781,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912526309490204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7815.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3520.033935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405960,297.1684265136719,297.1499938964844,293.1499938964844,0.0007574225310236,-75.21044158935547,283.1500549316406,0.8150225281715393,0.2456519603729248,0.2224170565605163,297.32745361328125,297.1499938964844,293.1499938964844,0.0014031756436452,-146.72366333007812,283.15008544921875,0.9990000128746032,0.5568040013313293,0.4338409304618835,297.3469543457031,297.1499938964844,293.1499938964844,0.0010912192519754,-84.27668762207031,283.1500244140625,0.920499861240387,0.3558341264724731,0.2492403984069824,297.2061462402344,297.1499938964844,293.1499938964844,0.0009178394102491,-95.97428131103516,283.1500549316406,0.8664419651031494,0.2984026074409485,0.2838179171085357,297.173583984375,297.1499938964844,293.1499938964844,0.000610603718087,-302.8676452636719,283.1500244140625,0.7578980326652527,0.1975500434637069,0.895683228969574,282.87139892578125,284.95001220703125,297.49725341796875,292.0831604003906,297.3703308105469,297.2753601074219,282.8720703125,1.0,0.4643314182758331,0.6448020935058594,0.6448020935058594,1.0,1.0,-2.5029962062835693,1.0680824518203735,1.4349137544631958,0.4993970990180969,5.551115123125783e-17,1.0,0.0,91.07780456542967,99.0,52111.65234375,-0.0,1279.3714599609375,1.0,278.1499938964844,281.265869140625,295.08673095703125,298.442138671875,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129592776298524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7824.05224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.04638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406020,297.1676025390625,297.1499938964844,293.1499938964844,0.0007214693468995,-71.6127700805664,283.15008544921875,0.8114519119262695,0.2458017766475677,0.2226105332374572,297.3123474121094,297.1499938964844,293.1499938964844,0.0013549412833526,-141.6254425048828,283.150146484375,0.9990000128746032,0.5575196146965027,0.4401719570159912,297.345458984375,297.1499938964844,293.1499938964844,0.0010455820010975,-80.72093963623047,283.15008544921875,0.9177405834197998,0.3581765592098236,0.2509171664714813,297.2049865722656,297.1499938964844,293.1499938964844,0.0008754574228078,-91.50731658935548,283.1501159667969,0.8629055023193359,0.2989960014820099,0.2844397723674774,297.1725769042969,297.1499938964844,293.1499938964844,0.0005818661302328,-288.5022277832031,283.15008544921875,0.7546557784080505,0.1977460831403732,0.896875262260437,282.88494873046875,284.95001220703125,297.480224609375,292.07843017578125,297.3583374023437,297.2671813964844,282.8857116699219,1.0,0.4673156142234802,0.6435050368309021,0.6435050368309021,1.0,1.0,-2.5150277614593506,1.0728219747543335,1.442205786705017,0.5014297962188721,5.551115123125783e-17,1.0,0.0,92.9503936767578,102.0,52298.84375,-0.0,1302.2020263671875,1.0,278.1499938964844,281.2769775390625,295.0839233398437,298.450439453125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140834808349608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7842.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3534.46044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406080,297.1676025390625,297.1499938964844,293.1499938964844,0.0007214693468995,-71.6127700805664,283.15008544921875,0.8114519119262695,0.2458017766475677,0.2226105332374572,297.3123474121094,297.1499938964844,293.1499938964844,0.0013549412833526,-141.6254425048828,283.150146484375,0.9990000128746032,0.5575196146965027,0.4401719570159912,297.345458984375,297.1499938964844,293.1499938964844,0.0010455820010975,-80.72093963623047,283.15008544921875,0.9177405834197998,0.3581765592098236,0.2509171664714813,297.2049865722656,297.1499938964844,293.1499938964844,0.0008754574228078,-91.50731658935548,283.1501159667969,0.8629055023193359,0.2989960014820099,0.2844397723674774,297.1725769042969,297.1499938964844,293.1499938964844,0.0005818661302328,-288.5022277832031,283.15008544921875,0.7546557784080505,0.1977460831403732,0.896875262260437,282.88494873046875,284.95001220703125,297.480224609375,292.07843017578125,297.3583374023437,297.2671813964844,282.8857116699219,1.0,0.4673156142234802,0.6435050368309021,0.6435050368309021,1.0,1.0,-2.5150277614593506,1.0728219747543335,1.442205786705017,0.5014297962188721,5.551115123125783e-17,1.0,0.0,92.9503936767578,102.0,52298.84375,-0.0,1302.2020263671875,1.0,278.1499938964844,281.2769775390625,295.0839233398437,298.450439453125,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140834808349608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7842.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3534.46044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406140,297.16668701171875,297.1499938964844,293.1499938964844,0.0006808340549468,-67.55005645751953,283.1501159667969,0.8071587085723877,0.2459316849708557,0.2227968275547027,297.29071044921875,297.1499938964844,293.1499938964844,0.0012993457494303,-135.7554931640625,283.1501770019531,0.9990000128746032,0.5573648810386658,0.4476574659347534,297.34375,297.1499938964844,293.1499938964844,0.0009924512123689,-76.5859603881836,283.150146484375,0.9141461849212646,0.360478788614273,0.2525742948055267,297.2037658691406,297.1499938964844,293.1499938964844,0.0008272619452327,-86.43223571777344,283.150146484375,0.8587252497673035,0.2995663583278656,0.2850511372089386,297.1713562011719,297.1499938964844,293.1499938964844,0.0005501834093593,-272.4584350585937,283.15008544921875,0.7508542537689209,0.197907954454422,0.8979657292366028,282.90020751953125,284.95001220703125,297.4634094238281,292.07391357421875,297.3446044921875,297.2558288574219,282.9010314941406,1.0,0.4706863462924957,0.6422079205513,0.6422079205513,1.0,1.0,-2.528280019760132,1.0781126022338867,1.4501674175262451,0.5037503242492676,5.551115123125783e-17,1.0,0.0,95.1630859375,105.0,52510.27734375,-0.0,1328.2291259765625,1.0,278.1499938964844,281.2895202636719,295.0806884765625,298.4598999023437,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154619574546814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7864.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.22119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406200,297.16668701171875,297.1499938964844,293.1499938964844,0.0006808340549468,-67.55005645751953,283.1501159667969,0.8071587085723877,0.2459316849708557,0.2227968275547027,297.29071044921875,297.1499938964844,293.1499938964844,0.0012993457494303,-135.7554931640625,283.1501770019531,0.9990000128746032,0.5573648810386658,0.4476574659347534,297.34375,297.1499938964844,293.1499938964844,0.0009924512123689,-76.5859603881836,283.150146484375,0.9141461849212646,0.360478788614273,0.2525742948055267,297.2037658691406,297.1499938964844,293.1499938964844,0.0008272619452327,-86.43223571777344,283.150146484375,0.8587252497673035,0.2995663583278656,0.2850511372089386,297.1713562011719,297.1499938964844,293.1499938964844,0.0005501834093593,-272.4584350585937,283.15008544921875,0.7508542537689209,0.197907954454422,0.8979657292366028,282.90020751953125,284.95001220703125,297.4634094238281,292.07391357421875,297.3446044921875,297.2558288574219,282.9010314941406,1.0,0.4706863462924957,0.6422079205513,0.6422079205513,1.0,1.0,-2.528280019760132,1.0781126022338867,1.4501674175262451,0.5037503242492676,5.551115123125783e-17,1.0,0.0,95.1630859375,105.0,52510.27734375,-0.0,1328.2291259765625,1.0,278.1499938964844,281.2895202636719,295.0806884765625,298.4598999023437,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154619574546814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7864.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.22119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406260,297.16571044921875,297.1499938964844,293.1499938964844,0.0006366362795233,-63.13528060913086,283.150146484375,0.8023697733879089,0.2460447549819946,0.2229755371809005,297.2640686035156,297.1499938964844,293.1499938964844,0.0012364651774987,-129.12515258789062,283.1502380371094,0.9990000128746032,0.556433916091919,0.4559000432491302,297.3419189453125,297.1499938964844,293.1499938964844,0.0009333648486062,-71.9925765991211,283.15020751953125,0.910119891166687,0.3627450168132782,0.2542120814323425,297.2024841308594,297.1499938964844,293.1499938964844,0.000774593790993,-80.89151763916016,283.1501770019531,0.8542055487632751,0.3001161813735962,0.2856512665748596,297.1700134277344,297.1499938964844,293.1499938964844,0.0005240216851234,-253.91612243652344,283.1501159667969,0.7467597126960754,0.1980428695678711,0.8989682793617249,282.9167175292969,284.95001220703125,297.44683837890625,292.0695495605469,297.3302307128906,297.2431640625,282.9176025390625,1.0,0.4743098616600036,0.6407189965248108,0.6407189965248108,1.0,1.0,-2.5422909259796143,1.0836100578308103,1.4586808681488037,0.5061151385307312,5.551115123125783e-17,1.0,0.0,97.61801147460938,108.0,52740.5625,-0.0,1356.521728515625,1.0,278.1499938964844,281.3032531738281,295.07720947265625,298.4703369140625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170061945915222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7887.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.504150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406320,297.16571044921875,297.1499938964844,293.1499938964844,0.0006366362795233,-63.13528060913086,283.150146484375,0.8023697733879089,0.2460447549819946,0.2229755371809005,297.2640686035156,297.1499938964844,293.1499938964844,0.0012364651774987,-129.12515258789062,283.1502380371094,0.9990000128746032,0.556433916091919,0.4559000432491302,297.3419189453125,297.1499938964844,293.1499938964844,0.0009333648486062,-71.9925765991211,283.15020751953125,0.910119891166687,0.3627450168132782,0.2542120814323425,297.2024841308594,297.1499938964844,293.1499938964844,0.000774593790993,-80.89151763916016,283.1501770019531,0.8542055487632751,0.3001161813735962,0.2856512665748596,297.1700134277344,297.1499938964844,293.1499938964844,0.0005240216851234,-253.91612243652344,283.1501159667969,0.7467597126960754,0.1980428695678711,0.8989682793617249,282.9167175292969,284.95001220703125,297.44683837890625,292.0695495605469,297.3302307128906,297.2431640625,282.9176025390625,1.0,0.4743098616600036,0.6407189965248108,0.6407189965248108,1.0,1.0,-2.5422909259796143,1.0836100578308103,1.4586808681488037,0.5061151385307312,5.551115123125783e-17,1.0,0.0,97.61801147460938,108.0,52740.5625,-0.0,1356.521728515625,1.0,278.1499938964844,281.3032531738281,295.07720947265625,298.4703369140625,313.5054931640625,312.97589111328125,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170061945915222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.963868478502932e-21,6.054195083896347e-21,-2.090326403445024e-21,7887.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.504150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
